time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
550560,293.3603515625,297.1499938964844,293.1499938964844,0.1935632079839706,-3882.68115234375,304.17462158203125,0.7043538093566895,0.266421377658844,0.2459175884723663,293.4364624023437,297.1499938964844,293.1499938964844,0.2973922193050384,-5739.50927734375,304.1889343261719,0.7862802743911743,0.3763615489006042,0.3631251156330108,293.238037109375,297.1499938964844,293.1499938964844,0.5221478343009949,-6603.087890625,304.1634216308594,0.9113539457321168,0.594750702381134,0.4185787439346313,293.2662658691406,297.1499938964844,293.1499938964844,0.6603280305862427,-10728.2548828125,304.167724609375,0.9742722511291504,0.7155659198760986,0.6798539161682129,293.2041015625,297.1499938964844,293.1499938964844,0.0344841517508029,-5690.21337890625,304.1573486328125,0.4368493556976318,0.073732241988182,0.3608777523040771,291.1070556640625,291.1499938964844,254.6766357421875,253.80496215820312,279.1750183105469,293.3343811035156,291.10650634765625,1.0,0.5293177366256714,0.5087414979934692,0.5087414979934692,1.0,1.0,-2.4830310344696045,0.9095722436904908,1.5734586715698242,0.3441839516162872,0.0,0.0,0.7254925966262817,189.563705444336,155.0,-4.505772113800049,-29805.34375,1672.352783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9878234863281,313.3987121582031,278.1499938964844,0.0,18000.0,316.19000244140625,35811.64453125,36000.0,0.0,0.0,0.6762524843215942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2749972343444824,1.2750152349472046,-1.797033655748237e-05,0.0,0.0006863102898932,0.0,0.0,282.98150634765625,0.0,0.0,0.0,0.748860239982605,4.0,0.0,1.0
550620,293.3584289550781,297.1499938964844,293.1499938964844,0.1888102144002914,-3806.731689453125,304.1743469238281,0.7086024880409241,0.2614811062812805,0.241081029176712,293.43902587890625,297.1499938964844,293.1499938964844,0.2894540727138519,-5618.24560546875,304.189208984375,0.7904617190361023,0.3685825765132904,0.3553999662399292,293.238525390625,297.1499938964844,293.1499938964844,0.519213080406189,-6573.90771484375,304.1638488769531,0.9227098822593688,0.5924205183982849,0.4166606962680816,293.2665710449219,297.1499938964844,293.1499938964844,0.6564765572547913,-10679.203125,304.16827392578125,0.98373943567276,0.7125585079193115,0.6766297817230225,293.2035217285156,297.1499938964844,293.1499938964844,0.0330411307513713,-5570.4462890625,304.1573181152344,0.4404952228069305,0.0724770352244377,0.353237509727478,291.10504150390625,291.1499938964844,254.766342163086,253.8852081298828,279.17462158203125,293.3345947265625,291.1051025390625,1.0,0.5181389451026917,0.5111842751502991,0.5111842751502991,1.0,1.0,-2.4525816440582275,0.9005435705184937,1.552038073539734,0.341758668422699,0.0,0.0,0.7317631840705872,177.91664123535156,143.0,-1.0818265676498413,-29448.916015625,1582.1270751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.5780029296875,313.14031982421875,278.1499938964844,0.0,18000.0,316.19000244140625,35792.98046875,36000.0,0.0,0.0,0.6700007319450378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2948123216629028,1.294830560684204,-1.827533378673252e-05,0.0,0.0006799655384384,0.0,0.0,293.3543701171875,0.0,0.0,0.0,0.7576087117195129,4.0,0.0,1.0
550680,293.3584289550781,297.1499938964844,293.1499938964844,0.1888102144002914,-3806.731689453125,304.1743469238281,0.7086024880409241,0.2614811062812805,0.241081029176712,293.43902587890625,297.1499938964844,293.1499938964844,0.2894540727138519,-5618.24560546875,304.189208984375,0.7904617190361023,0.3685825765132904,0.3553999662399292,293.238525390625,297.1499938964844,293.1499938964844,0.519213080406189,-6573.90771484375,304.1638488769531,0.9227098822593688,0.5924205183982849,0.4166606962680816,293.2665710449219,297.1499938964844,293.1499938964844,0.6564765572547913,-10679.203125,304.16827392578125,0.98373943567276,0.7125585079193115,0.6766297817230225,293.2035217285156,297.1499938964844,293.1499938964844,0.0330411307513713,-5570.4462890625,304.1573181152344,0.4404952228069305,0.0724770352244377,0.353237509727478,291.10504150390625,291.1499938964844,254.766342163086,253.8852081298828,279.17462158203125,293.3345947265625,291.1051025390625,1.0,0.5181389451026917,0.5111842751502991,0.5111842751502991,1.0,1.0,-2.4525816440582275,0.9005435705184937,1.552038073539734,0.341758668422699,0.0,0.0,0.7317631840705872,177.91664123535156,143.0,-1.0818265676498413,-29448.916015625,1582.1270751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.5780029296875,313.14031982421875,278.1499938964844,0.0,18000.0,316.19000244140625,35792.98046875,36000.0,0.0,0.0,0.6700007319450378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2948123216629028,1.294830560684204,-1.827533378673252e-05,0.0,0.0006799655384384,0.0,0.0,293.3543701171875,0.0,0.0,0.0,0.7576087117195129,4.0,0.0,1.0
550740,293.3563842773437,297.1499938964844,293.1499938964844,0.1840345859527588,-3729.841796875,304.1741943359375,0.7134209275245667,0.2566173672676086,0.2363119572401046,293.4414367675781,297.1499938964844,293.1499938964844,0.2813535034656524,-5493.54541015625,304.18963623046875,0.7953242659568787,0.3607723414897918,0.3476435840129852,293.2389831542969,297.1499938964844,293.1499938964844,0.5159527659416199,-6541.2802734375,304.1646728515625,0.9354689717292786,0.5900824069976807,0.4147381782531738,293.266845703125,297.1499938964844,293.1499938964844,0.6522232890129089,-10624.6923828125,304.1692810058594,0.9931635856628418,0.7095456719398499,0.6734024882316589,293.2029724121094,297.1499938964844,293.1499938964844,0.0315949618816375,-5448.5517578125,304.15728759765625,0.4448925256729126,0.0712342634797096,0.3456515073776245,291.1102905273437,291.1499938964844,254.8500061035156,253.96002197265625,279.1741638183594,293.3346862792969,291.1105651855469,1.0,0.5067800879478455,0.5135762691497803,0.5135762691497803,1.0,1.0,-2.4222328662872314,0.8913703560829163,1.53086256980896,0.3391806483268738,0.0,0.0,0.7367590665817261,166.2855682373047,131.0,5.709656715393066,-29109.31640625,1494.0916748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2234802246094,312.9195251464844,278.1499938964844,0.0,18000.0,315.7099914550781,35822.37890625,36000.0,0.0,0.0,0.6599289774894714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3120884895324707,1.3121070861816406,-1.8555469068815e-05,0.0,0.0006697439821437,0.0,0.0,302.7470092773437,0.0,0.0,0.0,0.7652714252471924,4.0,0.0,1.0
550800,293.3563842773437,297.1499938964844,293.1499938964844,0.1840345859527588,-3729.841796875,304.1741943359375,0.7134209275245667,0.2566173672676086,0.2363119572401046,293.4414367675781,297.1499938964844,293.1499938964844,0.2813535034656524,-5493.54541015625,304.18963623046875,0.7953242659568787,0.3607723414897918,0.3476435840129852,293.2389831542969,297.1499938964844,293.1499938964844,0.5159527659416199,-6541.2802734375,304.1646728515625,0.9354689717292786,0.5900824069976807,0.4147381782531738,293.266845703125,297.1499938964844,293.1499938964844,0.6522232890129089,-10624.6923828125,304.1692810058594,0.9931635856628418,0.7095456719398499,0.6734024882316589,293.2029724121094,297.1499938964844,293.1499938964844,0.0315949618816375,-5448.5517578125,304.15728759765625,0.4448925256729126,0.0712342634797096,0.3456515073776245,291.1102905273437,291.1499938964844,254.8500061035156,253.96002197265625,279.1741638183594,293.3346862792969,291.1105651855469,1.0,0.5067800879478455,0.5135762691497803,0.5135762691497803,1.0,1.0,-2.4222328662872314,0.8913703560829163,1.53086256980896,0.3391806483268738,0.0,0.0,0.7367590665817261,166.2855682373047,131.0,5.709656715393066,-29109.31640625,1494.0916748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2234802246094,312.9195251464844,278.1499938964844,0.0,18000.0,315.7099914550781,35822.37890625,36000.0,0.0,0.0,0.6599289774894714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3120884895324707,1.3121070861816406,-1.8555469068815e-05,0.0,0.0006697439821437,0.0,0.0,302.7470092773437,0.0,0.0,0.0,0.7652714252471924,4.0,0.0,1.0
550860,293.3533020019531,297.1499938964844,293.1499938964844,0.1795002669095993,-3656.5439453125,304.1736755371094,0.718235433101654,0.2520067393779754,0.2317311465740203,293.4427490234375,297.1499938964844,293.1499938964844,0.2734501957893371,-5371.2939453125,304.1895751953125,0.8002603650093079,0.3531166613101959,0.3399876058101654,293.2385559082031,297.1499938964844,293.1499938964844,0.5128976106643677,-6510.93310546875,304.16485595703125,0.9483039379119872,0.5879141688346863,0.4129038453102112,293.26470947265625,297.1499938964844,293.1499938964844,0.6431391835212708,-10501.466796875,304.17901611328125,0.9990000128746032,0.7070037126541138,0.6652001738548279,293.20147705078125,297.1499938964844,293.1499938964844,0.0303026735782623,-5338.3212890625,304.156982421875,0.4499045014381408,0.0701934993267059,0.3387461006641388,291.1130065917969,291.1499938964844,254.93023681640625,254.03179931640625,279.17498779296875,293.3337097167969,291.1138000488281,1.0,0.495044469833374,0.516072690486908,0.516072690486908,1.0,1.0,-2.387270212173462,0.8802463412284851,1.507023811340332,0.335846334695816,0.0,0.0,0.7415428757667542,155.26214599609375,119.0,7.775452613830566,-28710.79296875,1404.730712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8574523925781,312.68670654296875,278.1499938964844,0.0,18000.0,315.7099914550781,35830.6015625,36000.0,0.0,0.0,0.6542880535125732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3275270462036133,1.3275457620620728,-1.880479248939082e-05,0.0,0.0006640192004851,0.0,0.0,311.2747802734375,0.0,0.0,0.0,0.7721760272979736,4.0,0.0,1.0
550920,293.3533020019531,297.1499938964844,293.1499938964844,0.1795002669095993,-3656.5439453125,304.1736755371094,0.718235433101654,0.2520067393779754,0.2317311465740203,293.4427490234375,297.1499938964844,293.1499938964844,0.2734501957893371,-5371.2939453125,304.1895751953125,0.8002603650093079,0.3531166613101959,0.3399876058101654,293.2385559082031,297.1499938964844,293.1499938964844,0.5128976106643677,-6510.93310546875,304.16485595703125,0.9483039379119872,0.5879141688346863,0.4129038453102112,293.26470947265625,297.1499938964844,293.1499938964844,0.6431391835212708,-10501.466796875,304.17901611328125,0.9990000128746032,0.7070037126541138,0.6652001738548279,293.20147705078125,297.1499938964844,293.1499938964844,0.0303026735782623,-5338.3212890625,304.156982421875,0.4499045014381408,0.0701934993267059,0.3387461006641388,291.1130065917969,291.1499938964844,254.93023681640625,254.03179931640625,279.17498779296875,293.3337097167969,291.1138000488281,1.0,0.495044469833374,0.516072690486908,0.516072690486908,1.0,1.0,-2.387270212173462,0.8802463412284851,1.507023811340332,0.335846334695816,0.0,0.0,0.7415428757667542,155.26214599609375,119.0,7.775452613830566,-28710.79296875,1404.730712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8574523925781,312.68670654296875,278.1499938964844,0.0,18000.0,315.7099914550781,35830.6015625,36000.0,0.0,0.0,0.6542880535125732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3275270462036133,1.3275457620620728,-1.880479248939082e-05,0.0,0.0006640192004851,0.0,0.0,311.2747802734375,0.0,0.0,0.0,0.7721760272979736,4.0,0.0,1.0
550980,293.349365234375,297.1499938964844,293.1499938964844,0.1748662739992141,-3580.630859375,304.1734924316406,0.7222707867622375,0.2476579695940017,0.2274928987026214,293.4429626464844,297.1499938964844,293.1499938964844,0.2651959061622619,-5242.05029296875,304.1901550292969,0.8041978478431702,0.3456597626209259,0.3326247930526733,293.2373962402344,297.1499938964844,293.1499938964844,0.5088468790054321,-6469.82568359375,304.1666564941406,0.959423005580902,0.5859073996543884,0.4112711548805237,293.24102783203125,297.1499938964844,293.1499938964844,0.6159682273864746,-10129.7802734375,304.2144775390625,0.9990000128746032,0.7088459134101868,0.6415513157844543,293.1986389160156,297.1499938964844,293.1499938964844,0.0292250104248523,-5244.3466796875,304.1564636230469,0.4553124010562897,0.0694633647799491,0.3336465060710907,291.14520263671875,291.1499938964844,255.0099639892578,254.1031646728516,279.1777648925781,293.32843017578125,291.1467590332031,1.0,0.4821169674396515,0.5190049409866333,0.5190049409866333,1.0,1.0,-2.3367631435394287,0.8630390167236328,1.473724126815796,0.3297461867332458,0.0,0.0,0.7401219010353088,145.43995666503906,122.0,34.88206100463867,-28204.810546875,1304.1517333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5908203125,312.5286865234375,278.1499938964844,0.0,18000.0,315.7099914550781,35994.66015625,36000.0,0.0,0.0,0.6489400863647461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.331910490989685,1.331929326057434,-1.8912685845862143e-05,0.0,0.0006585916853509,0.0,0.0,314.1692810058594,0.0,0.0,0.0,0.7739789485931396,4.0,0.0,1.0
551040,293.349365234375,297.1499938964844,293.1499938964844,0.1748662739992141,-3580.630859375,304.1734924316406,0.7222707867622375,0.2476579695940017,0.2274928987026214,293.4429626464844,297.1499938964844,293.1499938964844,0.2651959061622619,-5242.05029296875,304.1901550292969,0.8041978478431702,0.3456597626209259,0.3326247930526733,293.2373962402344,297.1499938964844,293.1499938964844,0.5088468790054321,-6469.82568359375,304.1666564941406,0.959423005580902,0.5859073996543884,0.4112711548805237,293.24102783203125,297.1499938964844,293.1499938964844,0.6159682273864746,-10129.7802734375,304.2144775390625,0.9990000128746032,0.7088459134101868,0.6415513157844543,293.1986389160156,297.1499938964844,293.1499938964844,0.0292250104248523,-5244.3466796875,304.1564636230469,0.4553124010562897,0.0694633647799491,0.3336465060710907,291.14520263671875,291.1499938964844,255.0099639892578,254.1031646728516,279.1777648925781,293.32843017578125,291.1467590332031,1.0,0.4821169674396515,0.5190049409866333,0.5190049409866333,1.0,1.0,-2.3367631435394287,0.8630390167236328,1.473724126815796,0.3297461867332458,0.0,0.0,0.7401219010353088,145.43995666503906,122.0,34.88206100463867,-28204.810546875,1304.1517333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5908203125,312.5286865234375,278.1499938964844,0.0,18000.0,315.7099914550781,35994.66015625,36000.0,0.0,0.0,0.6489400863647461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.331910490989685,1.331929326057434,-1.8912685845862143e-05,0.0,0.0006585916853509,0.0,0.0,314.1692810058594,0.0,0.0,0.0,0.7739789485931396,4.0,0.0,1.0
551100,293.34747314453125,297.1499938964844,293.1499938964844,0.1726827025413513,-3544.791259765625,304.1731872558594,0.723224937915802,0.2455025464296341,0.2254565507173538,293.4430847167969,297.1499938964844,293.1499938964844,0.261218398809433,-5179.6025390625,304.1900634765625,0.8048275113105774,0.3419249057769775,0.3290072083473205,293.2369384765625,297.1499938964844,293.1499938964844,0.5069712996482849,-6450.99169921875,304.1670227050781,0.9631919264793396,0.5848860144615173,0.4104910492897033,293.2229919433594,297.1499938964844,293.1499938964844,0.6055465340614319,-9991.4892578125,304.2215270996094,0.9990000128746032,0.7112361788749695,0.6331233978271484,293.1971435546875,297.1499938964844,293.1499938964844,0.0283871628344059,-5203.1630859375,304.1567687988281,0.4571910202503204,0.0691407546401023,0.3316349983215332,291.1590881347656,291.1499938964844,255.0496520996093,254.13870239257807,279.1773681640625,293.325439453125,291.159912109375,1.0,0.4775272011756897,0.5203449130058289,0.5203449130058289,1.0,1.0,-2.316481351852417,0.8563541769981384,1.4601269960403442,0.3273431658744812,0.0,0.0,0.7380856275558472,141.94754028320312,122.0,34.00107192993164,-27978.048828125,1266.5897216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.50250244140625,312.4657897949219,278.1499938964844,0.0,18000.0,315.2300109863281,36072.09375,36000.0,0.0,0.0,0.6413540840148926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3277579545974731,1.3277767896652222,-1.886312929855194e-05,0.0,0.0006508929072879,0.0,0.0,312.06060791015625,0.0,0.0,0.0,0.7721529006958008,4.0,0.0,1.0
551160,293.3456420898437,297.1499938964844,293.1499938964844,0.1706897616386413,-3512.205810546875,304.172607421875,0.7233587503433228,0.2433585822582245,0.2234558016061782,293.4432067871094,297.1499938964844,293.1499938964844,0.2575025260448456,-5121.3681640625,304.1895446777344,0.8044195771217346,0.3381848037242889,0.3254110515117645,293.2365417480469,297.1499938964844,293.1499938964844,0.5055361986160278,-6436.94921875,304.1665344238281,0.9656906723976136,0.5838629007339478,0.4097262024879455,293.20538330078125,297.1499938964844,293.1499938964844,0.5980285406112671,-9894.591796875,304.2221374511719,0.9990000128746032,0.7137659192085266,0.6271320581436157,293.1956787109375,297.1499938964844,293.1499938964844,0.0281744878739118,-5177.560546875,304.15594482421875,0.4582628011703491,0.0688292980194091,0.329834908246994,291.1630859375,291.1499938964844,255.08921813964844,254.1741485595703,279.1766052246094,293.3232727050781,291.1628723144531,1.0,0.4737902879714966,0.5216175317764282,0.5216175317764282,1.0,1.0,-2.29947566986084,0.850915789604187,1.4485598802566528,0.3255563080310821,0.0,0.0,0.7367504239082336,139.41590881347656,125.0,20.6894474029541,-27755.7890625,1237.0838623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3985900878906,312.38262939453125,278.1499938964844,0.0,18000.0,315.2300109863281,36095.19921875,36000.0,0.0,0.0,0.6379542946815491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3226717710494995,1.3226906061172483,-1.8786495274980552e-05,0.0,0.0006474425317719,0.0,0.0,309.2987060546875,0.0,0.0,0.0,0.7699779272079468,4.0,0.0,1.0
551220,293.3421325683594,297.1499938964844,293.1499938964844,0.1669546365737915,-3451.067138671875,304.1712951660156,0.7219454050064087,0.2391196489334106,0.2195582538843155,293.4434814453125,297.1499938964844,293.1499938964844,0.2503734230995178,-5009.2978515625,304.188232421875,0.8014415502548218,0.3307008743286133,0.3182786107063293,293.2357482910156,297.1499938964844,293.1499938964844,0.5031535029411316,-6413.93603515625,304.1650085449219,0.9681788682937622,0.581834077835083,0.4082541167736053,293.1758117675781,297.1499938964844,293.1499938964844,0.5885211825370789,-9778.0439453125,304.21368408203125,0.9990000128746032,0.7183824777603149,0.620067834854126,293.1929931640625,297.1499938964844,293.1499938964844,0.027739018201828,-5127.48291015625,304.1546936035156,0.4586777687072754,0.0682164058089256,0.3266315460205078,291.16131591796875,291.1499938964844,255.16798400878903,254.2447204589844,279.1747131347656,293.3211364746094,291.1611022949219,1.0,0.468401551246643,0.5239954590797424,0.5239954590797424,1.0,1.0,-2.272117853164673,0.8425658345222473,1.4295520782470703,0.3230657577514648,0.0,0.0,0.7353682518005371,136.24366760253906,128.0,4.627939701080322,-27411.24609375,1193.88720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2259216308594,312.25018310546875,278.1499938964844,0.0,18000.0,315.2300109863281,36058.05859375,36000.0,0.0,0.0,0.6313654184341431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3167986869812012,1.3168174028396606,-1.868396248028148e-05,0.0,0.0006407556356862,0.0,0.0,305.9598999023437,0.0,0.0,0.0,0.7673776745796204,4.0,0.0,1.0
551280,293.3421325683594,297.1499938964844,293.1499938964844,0.1669546365737915,-3451.067138671875,304.1712951660156,0.7219454050064087,0.2391196489334106,0.2195582538843155,293.4434814453125,297.1499938964844,293.1499938964844,0.2503734230995178,-5009.2978515625,304.188232421875,0.8014415502548218,0.3307008743286133,0.3182786107063293,293.2357482910156,297.1499938964844,293.1499938964844,0.5031535029411316,-6413.93603515625,304.1650085449219,0.9681788682937622,0.581834077835083,0.4082541167736053,293.1758117675781,297.1499938964844,293.1499938964844,0.5885211825370789,-9778.0439453125,304.21368408203125,0.9990000128746032,0.7183824777603149,0.620067834854126,293.1929931640625,297.1499938964844,293.1499938964844,0.027739018201828,-5127.48291015625,304.1546936035156,0.4586777687072754,0.0682164058089256,0.3266315460205078,291.16131591796875,291.1499938964844,255.16798400878903,254.2447204589844,279.1747131347656,293.3211364746094,291.1611022949219,1.0,0.468401551246643,0.5239954590797424,0.5239954590797424,1.0,1.0,-2.272117853164673,0.8425658345222473,1.4295520782470703,0.3230657577514648,0.0,0.0,0.7353682518005371,136.24366760253906,128.0,4.627939701080322,-27411.24609375,1193.88720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2259216308594,312.25018310546875,278.1499938964844,0.0,18000.0,315.2300109863281,36058.05859375,36000.0,0.0,0.0,0.6313654184341431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3167986869812012,1.3168174028396606,-1.868396248028148e-05,0.0,0.0006407556356862,0.0,0.0,305.9598999023437,0.0,0.0,0.0,0.7673776745796204,4.0,0.0,1.0
551340,293.3387145996094,297.1499938964844,293.1499938964844,0.1633999049663543,-3392.625732421875,304.1701354980469,0.7187895178794861,0.2349445968866348,0.2157789170742035,293.4437866210937,297.1499938964844,293.1499938964844,0.2434205561876297,-4899.29345703125,304.1871032714844,0.7962280511856079,0.3232064843177795,0.3112006485462188,293.2350158691406,297.1499938964844,293.1499938964844,0.5010191202163696,-6393.33935546875,304.16357421875,0.9681730270385742,0.5798110961914062,0.4068360328674316,293.1571044921875,297.1499938964844,293.1499938964844,0.5845458507537842,-9736.8916015625,304.1990051269531,0.9990000128746032,0.7215412259101868,0.6179254055023193,293.1906433105469,297.1499938964844,293.1499938964844,0.0273661036044359,-5084.099609375,304.1537475585937,0.4572677910327911,0.067606970667839,0.3237688541412353,291.15655517578125,291.1499938964844,255.2462615966797,254.3148803710937,279.1726989746094,293.32012939453125,291.1561279296875,1.0,0.4650925695896148,0.5261654853820801,0.5261654853820801,1.0,1.0,-2.2513561248779297,0.8366674184799194,1.4146887063980105,0.3215972185134887,0.0,0.0,0.7347760200500488,134.92144775390625,131.0,-3.975152730941773,-27143.93359375,1165.853271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0751953125,312.1356506347656,278.1499938964844,0.0,18000.0,314.75,36028.96875,36000.0,0.0,0.0,0.6203964948654175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3135119676589966,1.313530683517456,-1.862488716142252e-05,0.0,0.0006296235951595,0.0,0.0,304.080322265625,0.0,0.0,0.0,0.765927791595459,4.0,0.0,1.0
551400,293.3387145996094,297.1499938964844,293.1499938964844,0.1633999049663543,-3392.625732421875,304.1701354980469,0.7187895178794861,0.2349445968866348,0.2157789170742035,293.4437866210937,297.1499938964844,293.1499938964844,0.2434205561876297,-4899.29345703125,304.1871032714844,0.7962280511856079,0.3232064843177795,0.3112006485462188,293.2350158691406,297.1499938964844,293.1499938964844,0.5010191202163696,-6393.33935546875,304.16357421875,0.9681730270385742,0.5798110961914062,0.4068360328674316,293.1571044921875,297.1499938964844,293.1499938964844,0.5845458507537842,-9736.8916015625,304.1990051269531,0.9990000128746032,0.7215412259101868,0.6179254055023193,293.1906433105469,297.1499938964844,293.1499938964844,0.0273661036044359,-5084.099609375,304.1537475585937,0.4572677910327911,0.067606970667839,0.3237688541412353,291.15655517578125,291.1499938964844,255.2462615966797,254.3148803710937,279.1726989746094,293.32012939453125,291.1561279296875,1.0,0.4650925695896148,0.5261654853820801,0.5261654853820801,1.0,1.0,-2.2513561248779297,0.8366674184799194,1.4146887063980105,0.3215972185134887,0.0,0.0,0.7347760200500488,134.92144775390625,131.0,-3.975152730941773,-27143.93359375,1165.853271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0751953125,312.1356506347656,278.1499938964844,0.0,18000.0,314.75,36028.96875,36000.0,0.0,0.0,0.6203964948654175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3135119676589966,1.313530683517456,-1.862488716142252e-05,0.0,0.0006296235951595,0.0,0.0,304.080322265625,0.0,0.0,0.0,0.765927791595459,4.0,0.0,1.0
551460,293.3354187011719,297.1499938964844,293.1499938964844,0.1601272076368332,-3338.80517578125,304.1688842773437,0.7143169641494751,0.2308335453271865,0.2120990753173828,293.444091796875,297.1499938964844,293.1499938964844,0.2368000596761703,-4794.14404296875,304.1857604980469,0.7894142270088196,0.3157007694244385,0.3041557371616363,293.2343444824219,297.1499938964844,293.1499938964844,0.4994830191135406,-6378.9765625,304.1615905761719,0.966391146183014,0.577793538570404,0.4054535627365112,293.1495666503906,297.1499938964844,293.1499938964844,0.5851919651031494,-9757.4423828125,304.1815795898437,0.9990000128746032,0.7229128479957581,0.6192511320114136,293.1886901855469,297.1499938964844,293.1499938964844,0.0270146708935499,-5047.720703125,304.1531066894531,0.4545022845268249,0.0669734925031662,0.3210476040840149,291.13983154296875,291.1499938964844,255.3240509033203,254.38462829589844,279.1708374023437,293.3187561035156,291.1387939453125,1.0,0.463241308927536,0.5281516909599304,0.5281516909599304,1.0,1.0,-2.2351343631744385,0.8324013948440552,1.4027329683303833,0.3207801282405853,0.0,0.0,0.7370863556861877,134.88478088378906,134.0,-19.175886154174805,-26892.296875,1148.0391845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.851806640625,311.9679260253906,278.1499938964844,0.0,18000.0,314.75,35945.66015625,36000.0,0.0,0.0,0.6137720942497253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3162801265716553,1.3162987232208252,-1.8650251149665564e-05,0.0,0.0006229006685316,0.0,0.0,305.3718566894531,0.0,0.0,0.0,0.7672339081764221,4.0,0.0,1.0
551520,293.3354187011719,297.1499938964844,293.1499938964844,0.1601272076368332,-3338.80517578125,304.1688842773437,0.7143169641494751,0.2308335453271865,0.2120990753173828,293.444091796875,297.1499938964844,293.1499938964844,0.2368000596761703,-4794.14404296875,304.1857604980469,0.7894142270088196,0.3157007694244385,0.3041557371616363,293.2343444824219,297.1499938964844,293.1499938964844,0.4994830191135406,-6378.9765625,304.1615905761719,0.966391146183014,0.577793538570404,0.4054535627365112,293.1495666503906,297.1499938964844,293.1499938964844,0.5851919651031494,-9757.4423828125,304.1815795898437,0.9990000128746032,0.7229128479957581,0.6192511320114136,293.1886901855469,297.1499938964844,293.1499938964844,0.0270146708935499,-5047.720703125,304.1531066894531,0.4545022845268249,0.0669734925031662,0.3210476040840149,291.13983154296875,291.1499938964844,255.3240509033203,254.38462829589844,279.1708374023437,293.3187561035156,291.1387939453125,1.0,0.463241308927536,0.5281516909599304,0.5281516909599304,1.0,1.0,-2.2351343631744385,0.8324013948440552,1.4027329683303833,0.3207801282405853,0.0,0.0,0.7370863556861877,134.88478088378906,134.0,-19.175886154174805,-26892.296875,1148.0391845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.851806640625,311.9679260253906,278.1499938964844,0.0,18000.0,314.75,35945.66015625,36000.0,0.0,0.0,0.6137720942497253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3162801265716553,1.3162987232208252,-1.8650251149665564e-05,0.0,0.0006229006685316,0.0,0.0,305.3718566894531,0.0,0.0,0.0,0.7672339081764221,4.0,0.0,1.0
551580,293.33221435546875,297.1499938964844,293.1499938964844,0.156926229596138,-3285.832763671875,304.1679382324219,0.7087432146072388,0.2267844378948211,0.2085059136152267,293.4444274902344,297.1499938964844,293.1499938964844,0.2302032560110092,-4688.52392578125,304.1848449707031,0.7814894914627075,0.3081806302070617,0.2971295118331909,293.2337646484375,297.1499938964844,293.1499938964844,0.4979597628116607,-6364.41650390625,304.1602783203125,0.963307559490204,0.5757752060890198,0.4040969312191009,293.1517944335937,297.1499938964844,293.1499938964844,0.5888318419456482,-9816.1923828125,304.1650390625,0.9990000128746032,0.7224909067153931,0.6230424642562866,293.1872253417969,297.1499938964844,293.1499938964844,0.0265840720385313,-5010.04052734375,304.1528015136719,0.4507166147232055,0.0662925988435745,0.3182874619960785,291.12457275390625,291.1499938964844,255.4013519287109,254.4539489746093,279.16925048828125,293.31671142578125,291.1237487792969,1.0,0.462414801120758,0.5299931168556213,0.5299931168556213,1.0,1.0,-2.2219858169555664,0.8292102813720703,1.392775535583496,0.3203760385513305,0.0,0.0,0.7415384650230408,135.7611846923828,137.0,-20.139223098754883,-26705.384765625,1137.17822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.61688232421875,311.8084411621094,278.1499938964844,0.0,18000.0,314.75,35869.5234375,36000.0,0.0,0.0,0.6081838607788086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3276793956756592,1.3276982307434082,-1.881605203379877e-05,0.0,0.0006172293215058,0.0,0.0,311.4655456542969,0.0,0.0,0.0,0.7722970247268677,4.0,0.0,1.0
551640,293.33221435546875,297.1499938964844,293.1499938964844,0.156926229596138,-3285.832763671875,304.1679382324219,0.7087432146072388,0.2267844378948211,0.2085059136152267,293.4444274902344,297.1499938964844,293.1499938964844,0.2302032560110092,-4688.52392578125,304.1848449707031,0.7814894914627075,0.3081806302070617,0.2971295118331909,293.2337646484375,297.1499938964844,293.1499938964844,0.4979597628116607,-6364.41650390625,304.1602783203125,0.963307559490204,0.5757752060890198,0.4040969312191009,293.1517944335937,297.1499938964844,293.1499938964844,0.5888318419456482,-9816.1923828125,304.1650390625,0.9990000128746032,0.7224909067153931,0.6230424642562866,293.1872253417969,297.1499938964844,293.1499938964844,0.0265840720385313,-5010.04052734375,304.1528015136719,0.4507166147232055,0.0662925988435745,0.3182874619960785,291.12457275390625,291.1499938964844,255.4013519287109,254.4539489746093,279.16925048828125,293.31671142578125,291.1237487792969,1.0,0.462414801120758,0.5299931168556213,0.5299931168556213,1.0,1.0,-2.2219858169555664,0.8292102813720703,1.392775535583496,0.3203760385513305,0.0,0.0,0.7415384650230408,135.7611846923828,137.0,-20.139223098754883,-26705.384765625,1137.17822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.61688232421875,311.8084411621094,278.1499938964844,0.0,18000.0,314.75,35869.5234375,36000.0,0.0,0.0,0.6081838607788086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3276793956756592,1.3276982307434082,-1.881605203379877e-05,0.0,0.0006172293215058,0.0,0.0,311.4655456542969,0.0,0.0,0.0,0.7722970247268677,4.0,0.0,1.0
551700,293.3306579589844,297.1499938964844,293.1499938964844,0.1553443074226379,-3259.5302734375,304.16754150390625,0.7056035995483398,0.2247824072837829,0.2067380398511886,293.44464111328125,297.1499938964844,293.1499938964844,0.2269026190042495,-4635.3623046875,304.1845092773437,0.7772382497787476,0.3044141829013824,0.293619155883789,293.2335205078125,297.1499938964844,293.1499938964844,0.4971752166748047,-6356.80517578125,304.15985107421875,0.961387574672699,0.5747615098953247,0.4034225344657898,293.156005859375,297.1499938964844,293.1499938964844,0.591501772403717,-9856.119140625,304.157470703125,0.9990000128746032,0.7216426134109497,0.625622034072876,293.1866455078125,297.1499938964844,293.1499938964844,0.0263556167483329,-4990.10791015625,304.1527099609375,0.4485397636890411,0.0659322515130043,0.3168622851371765,291.117919921875,291.1499938964844,255.43983459472656,254.48846435546875,279.1686096191406,293.3155517578125,291.1171875,1.0,0.4622835516929626,0.5308747291564941,0.5308747291564941,1.0,1.0,-2.216221809387207,0.8278950452804565,1.3883267641067505,0.320280373096466,0.0,0.0,0.7443476319313049,136.45518493652344,137.0,-19.194372177124023,-26625.03515625,1133.615478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4950256347656,311.7284851074219,278.1499938964844,0.0,18000.0,314.2699890136719,35840.6484375,36000.0,0.0,0.0,0.6009920239448547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3353389501571655,1.335357904434204,-1.893338776426389e-05,0.0,0.0006099305464886,0.0,0.0,315.6721496582031,0.0,0.0,0.0,0.7757250666618347,4.0,0.0,1.0
551760,293.3291015625,297.1499938964844,293.1499938964844,0.1538165509700775,-3234.12939453125,304.1671142578125,0.702331006526947,0.2227959185838699,0.2049881070852279,293.44482421875,297.1499938964844,293.1499938964844,0.2236619293689727,-4583.06201171875,304.1841125488281,0.7728527784347534,0.3006440997123718,0.2901093959808349,293.2333068847656,297.1499938964844,293.1499938964844,0.4965058267116546,-6350.42138671875,304.1592712402344,0.9592639207839966,0.5737456679344177,0.402749627828598,293.1619567871094,297.1499938964844,293.1499938964844,0.594783365726471,-9903.806640625,304.150146484375,0.9990000128746032,0.7203957438468933,0.6285555362701416,293.1861877441406,297.1499938964844,293.1499938964844,0.0261357985436916,-4970.62890625,304.1526184082031,0.4462243616580963,0.0655596554279327,0.3154025673866272,291.1089782714844,291.1499938964844,255.47817993164065,254.5228576660156,279.1680603027344,293.3144226074219,291.1075439453125,1.0,0.462298721075058,0.5317381024360657,0.5317381024360657,1.0,1.0,-2.2108657360076904,0.8267217874526978,1.384143948554993,0.3202392756938934,0.0,0.0,0.7479361295700073,137.28382873535156,140.0,-24.15630149841309,-26525.845703125,1131.0069580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3336486816406,311.6166381835937,278.1499938964844,0.0,18000.0,314.2699890136719,35807.328125,36000.0,0.0,0.0,0.5983152985572815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3443889617919922,1.3444080352783203,-1.907311707327608e-05,0.0,0.0006072139949537,0.0,0.0,320.69879150390625,0.0,0.0,0.0,0.7798159718513489,4.0,0.0,1.0
551820,293.3260803222656,297.1499938964844,293.1499938964844,0.1508440375328064,-3184.559814453125,304.1663818359375,0.6955071091651917,0.2188733965158462,0.201543241739273,293.4452209472656,297.1499938964844,293.1499938964844,0.2172440290451049,-4478.9599609375,304.1834716796875,0.7638293504714966,0.2930969595909118,0.2830928862094879,293.23291015625,297.1499938964844,293.1499938964844,0.4952817559242248,-6338.7177734375,304.1582336425781,0.9545311331748962,0.5717147588729858,0.4014118313789367,293.1783752441406,297.1499938964844,293.1499938964844,0.602648138999939,-10014.7978515625,304.1370849609375,0.9990000128746032,0.7167744636535645,0.635241687297821,293.1854858398437,297.1499938964844,293.1499938964844,0.0256886500865221,-4930.8369140625,304.1524963378906,0.4413201510906219,0.0647853463888168,0.3123925030231476,291.0884094238281,291.1499938964844,255.5545349121093,254.59133911132807,279.1673583984375,293.3126525878906,291.0874938964844,1.0,0.4626753330230713,0.5334324240684509,0.5334324240684509,1.0,1.0,-2.201107978820801,0.8247169852256775,1.376391053199768,0.3202947378158569,0.0,0.0,0.7576489448547363,139.26148986816406,143.0,-25.24909782409668,-26372.53515625,1128.0263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0038146972656,311.4035949707031,278.1499938964844,0.0,18000.0,314.2699890136719,35703.78515625,36000.0,0.0,0.0,0.5940205454826355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3706248998641968,1.370644450187683,-1.948225144587923e-05,0.0,0.0006028553470969,0.0,0.0,335.5871887207031,0.0,0.0,0.0,0.7916297316551208,4.0,0.0,1.0
551880,293.3260803222656,297.1499938964844,293.1499938964844,0.1508440375328064,-3184.559814453125,304.1663818359375,0.6955071091651917,0.2188733965158462,0.201543241739273,293.4452209472656,297.1499938964844,293.1499938964844,0.2172440290451049,-4478.9599609375,304.1834716796875,0.7638293504714966,0.2930969595909118,0.2830928862094879,293.23291015625,297.1499938964844,293.1499938964844,0.4952817559242248,-6338.7177734375,304.1582336425781,0.9545311331748962,0.5717147588729858,0.4014118313789367,293.1783752441406,297.1499938964844,293.1499938964844,0.602648138999939,-10014.7978515625,304.1370849609375,0.9990000128746032,0.7167744636535645,0.635241687297821,293.1854858398437,297.1499938964844,293.1499938964844,0.0256886500865221,-4930.8369140625,304.1524963378906,0.4413201510906219,0.0647853463888168,0.3123925030231476,291.0884094238281,291.1499938964844,255.5545349121093,254.59133911132807,279.1673583984375,293.3126525878906,291.0874938964844,1.0,0.4626753330230713,0.5334324240684509,0.5334324240684509,1.0,1.0,-2.201107978820801,0.8247169852256775,1.376391053199768,0.3202947378158569,0.0,0.0,0.7576489448547363,139.26148986816406,143.0,-25.24909782409668,-26372.53515625,1128.0263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0038146972656,311.4035949707031,278.1499938964844,0.0,18000.0,314.2699890136719,35703.78515625,36000.0,0.0,0.0,0.5940205454826355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3706248998641968,1.370644450187683,-1.948225144587923e-05,0.0,0.0006028553470969,0.0,0.0,335.5871887207031,0.0,0.0,0.0,0.7916297316551208,4.0,0.0,1.0
551940,293.3230895996094,297.1499938964844,293.1499938964844,0.1478568464517593,-3134.354248046875,304.1658935546875,0.688474714756012,0.215021550655365,0.1981708854436874,293.4455871582031,297.1499938964844,293.1499938964844,0.210730642080307,-4372.3564453125,304.18316650390625,0.754671037197113,0.2855441272258758,0.2760798335075378,293.2326354980469,297.1499938964844,293.1499938964844,0.4937897324562073,-6323.96484375,304.1579895019531,0.9493197798728944,0.5696733593940735,0.400076687335968,293.19970703125,297.1499938964844,293.1499938964844,0.6113776564598083,-10134.744140625,304.1269226074219,0.9990000128746032,0.7117440700531006,0.6426925659179688,293.1849670410156,297.1499938964844,293.1499938964844,0.0252106320112943,-4887.24609375,304.1524658203125,0.4362691044807434,0.0639896318316459,0.3093156218528747,291.074951171875,291.1499938964844,255.63040161132807,254.6593780517578,279.16705322265625,293.3122253417969,291.0743103027344,1.0,0.4633906185626983,0.5351182818412781,0.5351182818412781,1.0,1.0,-2.192283391952514,0.8230697512626648,1.369213581085205,0.3205089867115021,0.0,0.0,0.7686023116111755,141.55361938476562,146.0,-19.74699783325196,-26247.26953125,1127.215576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.674072265625,311.1988830566406,278.1499938964844,0.0,18000.0,313.7900085449219,35649.859375,36000.0,0.0,0.0,0.5862469673156738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4022319316864014,1.402251958847046,-2.0002258679596707e-05,0.0,0.0005949661135673,0.0,0.0,354.4000549316406,0.0,0.0,0.0,0.8059263229370117,4.0,0.0,1.0
552000,293.3230895996094,297.1499938964844,293.1499938964844,0.1478568464517593,-3134.354248046875,304.1658935546875,0.688474714756012,0.215021550655365,0.1981708854436874,293.4455871582031,297.1499938964844,293.1499938964844,0.210730642080307,-4372.3564453125,304.18316650390625,0.754671037197113,0.2855441272258758,0.2760798335075378,293.2326354980469,297.1499938964844,293.1499938964844,0.4937897324562073,-6323.96484375,304.1579895019531,0.9493197798728944,0.5696733593940735,0.400076687335968,293.19970703125,297.1499938964844,293.1499938964844,0.6113776564598083,-10134.744140625,304.1269226074219,0.9990000128746032,0.7117440700531006,0.6426925659179688,293.1849670410156,297.1499938964844,293.1499938964844,0.0252106320112943,-4887.24609375,304.1524658203125,0.4362691044807434,0.0639896318316459,0.3093156218528747,291.074951171875,291.1499938964844,255.63040161132807,254.6593780517578,279.16705322265625,293.3122253417969,291.0743103027344,1.0,0.4633906185626983,0.5351182818412781,0.5351182818412781,1.0,1.0,-2.192283391952514,0.8230697512626648,1.369213581085205,0.3205089867115021,0.0,0.0,0.7686023116111755,141.55361938476562,146.0,-19.74699783325196,-26247.26953125,1127.215576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.674072265625,311.1988830566406,278.1499938964844,0.0,18000.0,313.7900085449219,35649.859375,36000.0,0.0,0.0,0.5862469673156738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4022319316864014,1.402251958847046,-2.0002258679596707e-05,0.0,0.0005949661135673,0.0,0.0,354.4000549316406,0.0,0.0,0.0,0.8059263229370117,4.0,0.0,1.0
552060,293.320068359375,297.1499938964844,293.1499938964844,0.1450160145759582,-3086.520263671875,304.16534423828125,0.681387722492218,0.2112474739551544,0.1948735117912292,293.4458923339844,297.1499938964844,293.1499938964844,0.2043539881706237,-4267.4072265625,304.1827392578125,0.7455442547798157,0.2779942750930786,0.2690738141536712,293.2323913574219,297.1499938964844,293.1499938964844,0.4925304651260376,-6311.7080078125,304.15740966796875,0.9437915682792664,0.5676290392875671,0.3987425863742828,293.22442626953125,297.1499938964844,293.1499938964844,0.62124103307724,-10267.9599609375,304.1181945800781,0.9990000128746032,0.7054767608642578,0.6506307721138,293.1846008300781,297.1499938964844,293.1499938964844,0.02475081756711,-4845.31298828125,304.15240478515625,0.431253433227539,0.0631805434823036,0.3062199652194977,291.05621337890625,291.1499938964844,255.705795288086,254.7269744873047,279.1671142578125,293.3138122558594,291.05517578125,1.0,0.4643420577049255,0.536828875541687,0.536828875541687,1.0,1.0,-2.184121370315552,0.821707546710968,1.3624138832092283,0.3208682239055633,0.0,0.0,0.7822367548942566,144.0648956298828,149.0,-25.11744880676269,-26097.55078125,1127.9117431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2794189453125,310.9439392089844,278.1499938964844,0.0,18000.0,313.7900085449219,35573.9140625,36000.0,0.0,0.0,0.5834497213363647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4392465353012085,1.4392671585083008,-2.0623765522032045e-05,0.0,0.0005921273259446,0.0,0.0,377.3625793457031,0.0,0.0,0.0,0.8228513598442078,4.0,0.0,1.0
552120,293.320068359375,297.1499938964844,293.1499938964844,0.1450160145759582,-3086.520263671875,304.16534423828125,0.681387722492218,0.2112474739551544,0.1948735117912292,293.4458923339844,297.1499938964844,293.1499938964844,0.2043539881706237,-4267.4072265625,304.1827392578125,0.7455442547798157,0.2779942750930786,0.2690738141536712,293.2323913574219,297.1499938964844,293.1499938964844,0.4925304651260376,-6311.7080078125,304.15740966796875,0.9437915682792664,0.5676290392875671,0.3987425863742828,293.22442626953125,297.1499938964844,293.1499938964844,0.62124103307724,-10267.9599609375,304.1181945800781,0.9990000128746032,0.7054767608642578,0.6506307721138,293.1846008300781,297.1499938964844,293.1499938964844,0.02475081756711,-4845.31298828125,304.15240478515625,0.431253433227539,0.0631805434823036,0.3062199652194977,291.05621337890625,291.1499938964844,255.705795288086,254.7269744873047,279.1671142578125,293.3138122558594,291.05517578125,1.0,0.4643420577049255,0.536828875541687,0.536828875541687,1.0,1.0,-2.184121370315552,0.821707546710968,1.3624138832092283,0.3208682239055633,0.0,0.0,0.7822367548942566,144.0648956298828,149.0,-25.11744880676269,-26097.55078125,1127.9117431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2794189453125,310.9439392089844,278.1499938964844,0.0,18000.0,313.7900085449219,35573.9140625,36000.0,0.0,0.0,0.5834497213363647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4392465353012085,1.4392671585083008,-2.0623765522032045e-05,0.0,0.0005921273259446,0.0,0.0,377.3625793457031,0.0,0.0,0.0,0.8228513598442078,4.0,0.0,1.0
552180,293.3170166015625,297.1499938964844,293.1499938964844,0.142188474535942,-3038.57763671875,304.1649475097656,0.6743463277816772,0.2075544893741607,0.1916543096303939,293.44610595703125,297.1499938964844,293.1499938964844,0.1979273110628128,-4160.7138671875,304.1825561523437,0.7365070581436157,0.2704525589942932,0.2620798945426941,293.232177734375,297.1499938964844,293.1499938964844,0.4910722374916076,-6297.17626953125,304.1573791503906,0.9380545616149902,0.5655848979949951,0.3974143862724304,293.2507629394531,297.1499938964844,293.1499938964844,0.631443440914154,-10403.5771484375,304.11187744140625,0.9990000128746032,0.6982507109642029,0.6588706374168396,293.1844177246094,297.1499938964844,293.1499938964844,0.0242623202502727,-4799.7607421875,304.15240478515625,0.4262961745262146,0.0623390860855579,0.3030273020267486,291.0425109863281,291.1499938964844,255.7807159423828,254.79412841796875,279.1674499511719,293.31768798828125,291.0419006347656,1.0,0.465450644493103,0.5385897159576416,0.5385897159576416,1.0,1.0,-2.17629337310791,0.8205193281173706,1.3557740449905396,0.3213376700878143,0.0,0.0,0.7975715398788452,146.74159240722656,152.0,-19.450307846069336,-25985.02734375,1129.568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.905029296875,310.7147216796875,278.1499938964844,0.0,18000.0,313.7900085449219,35518.3984375,36000.0,0.0,0.0,0.5819993615150452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.482683777809143,1.4827052354812622,-2.1381934857345183e-05,0.0,0.0005906553706154,0.0,0.0,405.7776794433594,0.0,0.0,0.0,0.8427425026893616,4.0,0.0,1.0
552240,293.3170166015625,297.1499938964844,293.1499938964844,0.142188474535942,-3038.57763671875,304.1649475097656,0.6743463277816772,0.2075544893741607,0.1916543096303939,293.44610595703125,297.1499938964844,293.1499938964844,0.1979273110628128,-4160.7138671875,304.1825561523437,0.7365070581436157,0.2704525589942932,0.2620798945426941,293.232177734375,297.1499938964844,293.1499938964844,0.4910722374916076,-6297.17626953125,304.1573791503906,0.9380545616149902,0.5655848979949951,0.3974143862724304,293.2507629394531,297.1499938964844,293.1499938964844,0.631443440914154,-10403.5771484375,304.11187744140625,0.9990000128746032,0.6982507109642029,0.6588706374168396,293.1844177246094,297.1499938964844,293.1499938964844,0.0242623202502727,-4799.7607421875,304.15240478515625,0.4262961745262146,0.0623390860855579,0.3030273020267486,291.0425109863281,291.1499938964844,255.7807159423828,254.79412841796875,279.1674499511719,293.31768798828125,291.0419006347656,1.0,0.465450644493103,0.5385897159576416,0.5385897159576416,1.0,1.0,-2.17629337310791,0.8205193281173706,1.3557740449905396,0.3213376700878143,0.0,0.0,0.7975715398788452,146.74159240722656,152.0,-19.450307846069336,-25985.02734375,1129.568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.905029296875,310.7147216796875,278.1499938964844,0.0,18000.0,313.7900085449219,35518.3984375,36000.0,0.0,0.0,0.5819993615150452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.482683777809143,1.4827052354812622,-2.1381934857345183e-05,0.0,0.0005906553706154,0.0,0.0,405.7776794433594,0.0,0.0,0.0,0.8427425026893616,4.0,0.0,1.0
