time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
552300,293.3154602050781,297.1499938964844,293.1499938964844,0.1407726258039474,-3014.41259765625,304.164794921875,0.6704139113426208,0.2057489305734634,0.1900948584079742,293.4461364746094,297.1499938964844,293.1499938964844,0.1946811825037002,-4106.4296875,304.1825256347656,0.7315713763237,0.2666964530944824,0.2586101293563843,293.2320251464844,297.1499938964844,293.1499938964844,0.4901942014694214,-6288.2744140625,304.1576538085937,0.9344128966331482,0.5645703077316284,0.3967666625976562,293.2632141113281,297.1499938964844,293.1499938964844,0.6334885954856873,-10426.7646484375,304.11529541015625,0.9984045028686525,0.6945251822471619,0.660009503364563,293.1843566894531,297.1499938964844,293.1499938964844,0.0240160301327705,-4776.27685546875,304.1524353027344,0.4235039353370666,0.0619163997471332,0.3014855086803436,291.03961181640625,291.1499938964844,255.8180084228516,254.82752990722656,279.16876220703125,293.3202514648437,291.0396728515625,1.0,0.4659168422222137,0.5396163463592529,0.5396163463592529,1.0,1.0,-2.169028759002685,0.8186049461364746,1.350423812866211,0.3211291432380676,0.0,0.0,0.8052535653114319,148.51882934570312,152.0,-11.849552154541016,-25911.248046875,1128.440673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7305603027344,310.61395263671875,278.1499938964844,0.0,18000.0,313.3099975585937,35510.71875,36000.0,0.0,0.0,0.5768952369689941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.50497567653656,1.504997491836548,-2.1784630007459785e-05,0.0,0.0005854752962477,0.0,0.0,421.0133361816406,0.0,0.0,0.0,0.8529958724975586,4.0,0.0,1.0
552360,293.3138427734375,297.1499938964844,293.1499938964844,0.1393277049064636,-2989.57861328125,304.16473388671875,0.6661040186882019,0.2039682120084762,0.1885842084884643,293.44610595703125,297.1499938964844,293.1499938964844,0.1913740634918213,-4050.77734375,304.1826171875,0.7262127995491028,0.2629513144493103,0.2551771104335785,293.2319030761719,297.1499938964844,293.1499938964844,0.4890832602977752,-6276.84716796875,304.15826416015625,0.9300463795661926,0.5635565519332886,0.3961412906646728,293.2712097167969,297.1499938964844,293.1499938964844,0.6308473944664001,-10384.724609375,304.1263732910156,0.9947307705879213,0.6915194988250732,0.6569836139678955,293.18426513671875,297.1499938964844,293.1499938964844,0.0237754117697477,-4752.728515625,304.1524353027344,0.420478343963623,0.061502106487751,0.3000859916210174,291.04327392578125,291.1499938964844,255.85516357421875,254.8608245849609,279.17059326171875,293.3220520019531,291.0435485839844,1.0,0.4661521911621094,0.5407880544662476,0.5407880544662476,1.0,1.0,-2.157026529312134,0.8148432374000549,1.3421834707260132,0.3199831843376159,0.0,0.0,0.8120116591453552,150.68325805664062,155.0,-1.76497483253479,-25779.109375,1123.76416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5361328125,310.4969177246094,278.1499938964844,0.0,18000.0,313.3099975585937,35535.5390625,36000.0,0.0,0.0,0.5761948823928833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.525968313217163,1.5259904861450195,-2.217662040493451e-05,0.0,0.0005847645807079,0.0,0.0,435.8353271484375,0.0,0.0,0.0,0.8626375794410706,4.0,0.0,1.0
552420,293.3108215332031,297.1499938964844,293.1499938964844,0.1364419162273407,-2939.785888671875,304.1646423339844,0.6583868265151978,0.2004334777593612,0.1855684220790863,293.4461669921875,297.1499938964844,293.1499938964844,0.1847476363182068,-3938.6025390625,304.18280029296875,0.7159692645072937,0.2554393112659454,0.2482728064060211,293.2319030761719,297.1499938964844,293.1499938964844,0.4867290258407593,-6252.681640625,304.1594543457031,0.9224795699119568,0.5614842772483826,0.3948444128036499,293.2776794433594,297.1499938964844,293.1499938964844,0.6266506314277649,-10320.2080078125,304.1410217285156,0.9884158372879028,0.6871212720870972,0.652612030506134,293.1840515136719,297.1499938964844,293.1499938964844,0.0232772286981344,-4703.423828125,304.1524353027344,0.4152197241783142,0.0606750175356864,0.2971706986427307,291.0518493652344,291.1499938964844,255.9291381835937,254.92706298828125,279.1721496582031,293.3232116699219,291.052490234375,1.0,0.4664153754711151,0.543095052242279,0.543095052242279,1.0,1.0,-2.134800672531128,0.807997465133667,1.3268033266067505,0.3179556429386139,0.0,0.0,0.8245847821235657,154.41036987304688,158.0,9.325493812561035,-25545.18359375,1114.131103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2093505859375,310.3024597167969,278.1499938964844,0.0,18000.0,313.3099975585937,35594.74609375,36000.0,0.0,0.0,0.5752425789833069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.563235878944397,1.5632587671279907,-2.2889118554303423e-05,0.0,0.0005837980424985,0.0,0.0,463.1135864257813,0.0,0.0,0.0,0.8799124360084534,4.0,0.0,1.0
552480,293.3108215332031,297.1499938964844,293.1499938964844,0.1364419162273407,-2939.785888671875,304.1646423339844,0.6583868265151978,0.2004334777593612,0.1855684220790863,293.4461669921875,297.1499938964844,293.1499938964844,0.1847476363182068,-3938.6025390625,304.18280029296875,0.7159692645072937,0.2554393112659454,0.2482728064060211,293.2319030761719,297.1499938964844,293.1499938964844,0.4867290258407593,-6252.681640625,304.1594543457031,0.9224795699119568,0.5614842772483826,0.3948444128036499,293.2776794433594,297.1499938964844,293.1499938964844,0.6266506314277649,-10320.2080078125,304.1410217285156,0.9884158372879028,0.6871212720870972,0.652612030506134,293.1840515136719,297.1499938964844,293.1499938964844,0.0232772286981344,-4703.423828125,304.1524353027344,0.4152197241783142,0.0606750175356864,0.2971706986427307,291.0518493652344,291.1499938964844,255.9291381835937,254.92706298828125,279.1721496582031,293.3232116699219,291.052490234375,1.0,0.4664153754711151,0.543095052242279,0.543095052242279,1.0,1.0,-2.134800672531128,0.807997465133667,1.3268033266067505,0.3179556429386139,0.0,0.0,0.8245847821235657,154.41036987304688,158.0,9.325493812561035,-25545.18359375,1114.131103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2093505859375,310.3024597167969,278.1499938964844,0.0,18000.0,313.3099975585937,35594.74609375,36000.0,0.0,0.0,0.5752425789833069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.563235878944397,1.5632587671279907,-2.2889118554303423e-05,0.0,0.0005837980424985,0.0,0.0,463.1135864257813,0.0,0.0,0.0,0.8799124360084534,4.0,0.0,1.0
552540,293.3077392578125,297.1499938964844,293.1499938964844,0.1335360556840896,-2889.294677734375,304.16461181640625,0.6514516472816467,0.1969840675592422,0.1826003789901733,293.44610595703125,297.1499938964844,293.1499938964844,0.1780590862035751,-3824.335693359375,304.1830139160156,0.7054504752159119,0.2479457557201385,0.2413545846939087,293.23193359375,297.1499938964844,293.1499938964844,0.4840256571769714,-6224.87109375,304.1607971191406,0.9158732295036316,0.5594022274017334,0.3935187757015228,293.2793884277344,297.1499938964844,293.1499938964844,0.6227052807807922,-10262.7587890625,304.1504821777344,0.982781946659088,0.6835370659828186,0.6492903828620911,293.18365478515625,297.1499938964844,293.1499938964844,0.0227787066251039,-4652.896484375,304.1524658203125,0.4106717705726623,0.0598932802677154,0.2943308353424072,291.0673522949219,291.1499938964844,256.0026550292969,254.99282836914065,279.1725769042969,293.3229064941406,291.0683898925781,1.0,0.4665437340736389,0.5453776717185974,0.5453776717185974,1.0,1.0,-2.113933801651001,0.8016428351402283,1.3122910261154177,0.3161333501338959,0.0,0.0,0.8346322178840637,157.7139129638672,161.0,19.39389610290528,-25342.912109375,1104.453369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9620666503906,310.1611633300781,278.1499938964844,0.0,18000.0,313.1499938964844,35672.05078125,35280.0,0.0,0.0,0.5730395913124084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5939826965332031,1.5940062999725342,-2.349608621443621e-05,0.0,0.0005815623444505,0.0,0.0,486.6136474609375,0.0,0.0,0.0,0.8841831088066101,4.0,0.0,1.0
552600,293.3077392578125,297.1499938964844,293.1499938964844,0.1335360556840896,-2889.294677734375,304.16461181640625,0.6514516472816467,0.1969840675592422,0.1826003789901733,293.44610595703125,297.1499938964844,293.1499938964844,0.1780590862035751,-3824.335693359375,304.1830139160156,0.7054504752159119,0.2479457557201385,0.2413545846939087,293.23193359375,297.1499938964844,293.1499938964844,0.4840256571769714,-6224.87109375,304.1607971191406,0.9158732295036316,0.5594022274017334,0.3935187757015228,293.2793884277344,297.1499938964844,293.1499938964844,0.6227052807807922,-10262.7587890625,304.1504821777344,0.982781946659088,0.6835370659828186,0.6492903828620911,293.18365478515625,297.1499938964844,293.1499938964844,0.0227787066251039,-4652.896484375,304.1524658203125,0.4106717705726623,0.0598932802677154,0.2943308353424072,291.0673522949219,291.1499938964844,256.0026550292969,254.99282836914065,279.1725769042969,293.3229064941406,291.0683898925781,1.0,0.4665437340736389,0.5453776717185974,0.5453776717185974,1.0,1.0,-2.113933801651001,0.8016428351402283,1.3122910261154177,0.3161333501338959,0.0,0.0,0.8346322178840637,157.7139129638672,161.0,19.39389610290528,-25342.912109375,1104.453369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9620666503906,310.1611633300781,278.1499938964844,0.0,18000.0,313.1499938964844,35672.05078125,35280.0,0.0,0.0,0.5730395913124084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5939826965332031,1.5940062999725342,-2.349608621443621e-05,0.0,0.0005815623444505,0.0,0.0,486.6136474609375,0.0,0.0,0.0,0.8841831088066101,4.0,0.0,1.0
552660,293.3045349121094,297.1499938964844,293.1499938964844,0.1308373212814331,-2842.392822265625,304.16424560546875,0.645062267780304,0.1936369985342025,0.1797135174274444,293.44586181640625,297.1499938964844,293.1499938964844,0.1716117858886718,-3713.560791015625,304.1827697753906,0.6948009729385376,0.240494504570961,0.2344621866941452,293.2318725585937,297.1499938964844,293.1499938964844,0.4817238748073578,-6201.5791015625,304.1611022949219,0.9099190831184388,0.5573399066925049,0.3921957015991211,293.2795104980469,297.1499938964844,293.1499938964844,0.61933434009552,-10215.5595703125,304.15594482421875,0.9773648381233216,0.6802290081977844,0.6462960243225098,293.1830749511719,297.1499938964844,293.1499938964844,0.0223433412611484,-4608.8193359375,304.1523742675781,0.4065751135349273,0.0591572038829326,0.291662335395813,291.07257080078125,291.1499938964844,256.07568359375,255.05813598632807,279.17266845703125,293.322021484375,291.07373046875,1.0,0.4666265845298767,0.5476502776145935,0.5476502776145935,1.0,1.0,-2.0937981605529785,0.7955296635627747,1.298268437385559,0.3143988251686096,0.0,0.0,0.8448498249053955,160.81863403320312,164.0,15.56692600250244,-25112.078125,1094.8941650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7755126953125,310.0389404296875,278.1499938964844,0.0,18000.0,313.1499938964844,35039.59765625,35280.0,0.0,0.0,0.5720518231391907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.606603503227234,1.606627106666565,-2.359834616072476e-05,0.0,0.0005805598921142,0.0,0.0,494.3133544921875,0.0,0.0,0.0,0.8986384272575378,4.0,0.0,1.0
552720,293.3045349121094,297.1499938964844,293.1499938964844,0.1308373212814331,-2842.392822265625,304.16424560546875,0.645062267780304,0.1936369985342025,0.1797135174274444,293.44586181640625,297.1499938964844,293.1499938964844,0.1716117858886718,-3713.560791015625,304.1827697753906,0.6948009729385376,0.240494504570961,0.2344621866941452,293.2318725585937,297.1499938964844,293.1499938964844,0.4817238748073578,-6201.5791015625,304.1611022949219,0.9099190831184388,0.5573399066925049,0.3921957015991211,293.2795104980469,297.1499938964844,293.1499938964844,0.61933434009552,-10215.5595703125,304.15594482421875,0.9773648381233216,0.6802290081977844,0.6462960243225098,293.1830749511719,297.1499938964844,293.1499938964844,0.0223433412611484,-4608.8193359375,304.1523742675781,0.4065751135349273,0.0591572038829326,0.291662335395813,291.07257080078125,291.1499938964844,256.07568359375,255.05813598632807,279.17266845703125,293.322021484375,291.07373046875,1.0,0.4666265845298767,0.5476502776145935,0.5476502776145935,1.0,1.0,-2.0937981605529785,0.7955296635627747,1.298268437385559,0.3143988251686096,0.0,0.0,0.8448498249053955,160.81863403320312,164.0,15.56692600250244,-25112.078125,1094.8941650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7755126953125,310.0389404296875,278.1499938964844,0.0,18000.0,313.1499938964844,35039.59765625,35280.0,0.0,0.0,0.5720518231391907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.606603503227234,1.606627106666565,-2.359834616072476e-05,0.0,0.0005805598921142,0.0,0.0,494.3133544921875,0.0,0.0,0.0,0.8986384272575378,4.0,0.0,1.0
552780,293.3012390136719,297.1499938964844,293.1499938964844,0.128015860915184,-2792.771240234375,304.1641845703125,0.6390856504440308,0.190388485789299,0.1769119799137115,293.4454345703125,297.1499938964844,293.1499938964844,0.1649774312973022,-3598.18017578125,304.1828918457031,0.6842747926712036,0.2330870777368545,0.2276058495044708,293.2318115234375,297.1499938964844,293.1499938964844,0.4786294996738434,-6169.6796875,304.1625366210937,0.9045020341873168,0.5552797913551331,0.3908756375312805,293.2791442871094,297.1499938964844,293.1499938964844,0.6149167418479919,-10155.04296875,304.1612854003906,0.9719946384429932,0.6770246624946594,0.6434255838394165,293.1824035644531,297.1499938964844,293.1499938964844,0.0218845289200544,-4560.29541015625,304.15234375,0.4027308821678161,0.0584556050598621,0.2891404926776886,291.0971984863281,291.1499938964844,256.14825439453125,255.1229553222656,279.1726989746094,293.3209228515625,291.0987243652344,1.0,0.4667080044746399,0.5499217510223389,0.5499217510223389,1.0,1.0,-2.074137210845948,0.7895593047142029,1.2845779657363892,0.3127093911170959,0.0,0.0,0.8502960801124573,163.82821655273438,167.0,29.805381774902344,-24945.53125,1085.5576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.646484375,309.9761657714844,278.1499938964844,0.0,18000.0,313.1499938964844,35098.47265625,35280.0,0.0,0.0,0.5711168646812439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.624647617340088,1.6246715784072876,-2.396571835561189e-05,0.0,0.0005796110490337,0.0,0.0,508.7165222167969,0.0,0.0,0.0,0.9069581031799316,4.0,0.0,1.0
552840,293.3012390136719,297.1499938964844,293.1499938964844,0.128015860915184,-2792.771240234375,304.1641845703125,0.6390856504440308,0.190388485789299,0.1769119799137115,293.4454345703125,297.1499938964844,293.1499938964844,0.1649774312973022,-3598.18017578125,304.1828918457031,0.6842747926712036,0.2330870777368545,0.2276058495044708,293.2318115234375,297.1499938964844,293.1499938964844,0.4786294996738434,-6169.6796875,304.1625366210937,0.9045020341873168,0.5552797913551331,0.3908756375312805,293.2791442871094,297.1499938964844,293.1499938964844,0.6149167418479919,-10155.04296875,304.1612854003906,0.9719946384429932,0.6770246624946594,0.6434255838394165,293.1824035644531,297.1499938964844,293.1499938964844,0.0218845289200544,-4560.29541015625,304.15234375,0.4027308821678161,0.0584556050598621,0.2891404926776886,291.0971984863281,291.1499938964844,256.14825439453125,255.1229553222656,279.1726989746094,293.3209228515625,291.0987243652344,1.0,0.4667080044746399,0.5499217510223389,0.5499217510223389,1.0,1.0,-2.074137210845948,0.7895593047142029,1.2845779657363892,0.3127093911170959,0.0,0.0,0.8502960801124573,163.82821655273438,167.0,29.805381774902344,-24945.53125,1085.5576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.646484375,309.9761657714844,278.1499938964844,0.0,18000.0,313.1499938964844,35098.47265625,35280.0,0.0,0.0,0.5711168646812439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.624647617340088,1.6246715784072876,-2.396571835561189e-05,0.0,0.0005796110490337,0.0,0.0,508.7165222167969,0.0,0.0,0.0,0.9069581031799316,4.0,0.0,1.0
552900,293.299560546875,297.1499938964844,293.1499938964844,0.1266241669654846,-2768.187744140625,304.1641540527344,0.6362221837043762,0.1887999922037124,0.1755425184965133,293.4451599121094,297.1499938964844,293.1499938964844,0.1616798490285873,-3540.436279296875,304.18292236328125,0.6790670156478882,0.2293996959924698,0.2241916358470916,293.23175048828125,297.1499938964844,293.1499938964844,0.4770088493824005,-6152.9921875,304.1632080078125,0.901980757713318,0.5542502999305725,0.390214592218399,293.2788391113281,297.1499938964844,293.1499938964844,0.6125910878181458,-10123.625,304.1634521484375,0.9693043231964112,0.6754459738731384,0.6420131325721741,293.1820373535156,297.1499938964844,293.1499938964844,0.0216606855392456,-4536.23828125,304.1523132324219,0.4008538126945495,0.0581146292388439,0.2879227697849273,291.1110534667969,291.1499938964844,256.1843566894531,255.1551818847656,279.1727294921875,293.3203125,291.1127014160156,1.0,0.4667548537254333,0.5510588884353638,0.5510588884353638,1.0,1.0,-2.064439296722412,0.7866105437278748,1.2778286933898926,0.3118741512298584,0.0,0.0,0.8515008687973022,165.31431579589844,167.0,34.16252517700195,-24863.16015625,1080.9847412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6019287109375,309.9561462402344,278.1499938964844,0.0,18000.0,313.1499938964844,35149.47265625,34200.0,0.0,0.0,0.570616602897644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6301487684249878,1.630172848701477,-2.408598084002733e-05,0.0,0.0005791033618152,0.0,0.0,513.2764892578125,0.0,0.0,0.0,0.894500195980072,4.0,0.0,1.0
552960,293.2978820800781,297.1499938964844,293.1499938964844,0.1254172176122665,-2747.08935546875,304.16375732421875,0.6334291696548462,0.1872348040342331,0.1741935610771179,293.44482421875,297.1499938964844,293.1499938964844,0.1586151421070099,-3486.878662109375,304.1824951171875,0.6739068627357483,0.2257231771945953,0.2207868695259094,293.231689453125,297.1499938964844,293.1499938964844,0.4759828448295593,-6142.8994140625,304.16265869140625,0.8995236754417419,0.5532281994819641,0.3895551860332489,293.2784729003906,297.1499938964844,293.1499938964844,0.6109969615936279,-10102.84375,304.16387939453125,0.9666096568107604,0.6738885641098022,0.6406156420707703,293.18170166015625,297.1499938964844,293.1499938964844,0.0214816909283399,-4517.8173828125,304.1522216796875,0.3989849984645843,0.057779237627983,0.2867290675640106,291.11053466796875,291.1499938964844,256.2203674316406,255.1873016357422,279.1727294921875,293.31964111328125,291.1107482910156,1.0,0.4668081402778625,0.5521969199180603,0.5521969199180603,1.0,1.0,-2.054826021194458,0.7836848497390747,1.2711412906646729,0.3110445141792297,0.0,0.0,0.85406893491745,166.79200744628906,170.0,16.092851638793945,-24718.62890625,1076.4849853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5805358886719,309.92138671875,278.1499938964844,0.0,18000.0,313.1499938964844,34314.046875,34200.0,0.0,0.0,0.5699512362480164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.614681601524353,1.6147050857543943,-2.3592279831063934e-05,0.0,0.0005784280365332,0.0,0.0,498.23638916015625,0.0,0.0,0.0,0.900303840637207,4.0,0.0,1.0
553020,293.2948913574219,297.1499938964844,293.1499938964844,0.1227156966924667,-2699.07861328125,304.1636962890625,0.6279596090316772,0.1841005980968475,0.1715178489685058,293.4445495605469,297.1499938964844,293.1499938964844,0.1521128863096237,-3371.741455078125,304.1825256347656,0.6636978983879089,0.2183098942041397,0.2139541506767273,293.2315979003906,297.1499938964844,293.1499938964844,0.4727545082569122,-6109.63818359375,304.1638488769531,0.8947165608406067,0.5511777997016907,0.3882426619529724,293.27764892578125,297.1499938964844,293.1499938964844,0.6063188314437866,-10040.36328125,304.1670837402344,0.9611923098564148,0.6708022356033325,0.6378653645515442,293.18096923828125,297.1499938964844,293.1499938964844,0.0210596304386854,-4471.59423828125,304.1521911621094,0.3952019810676574,0.0571218840777874,0.2844067513942718,291.1376647949219,291.1499938964844,256.2920227050781,255.25112915039065,279.1728515625,293.3184814453125,291.1396484375,1.0,0.4669345915317535,0.5544869899749756,0.5544869899749756,1.0,1.0,-2.035738706588745,0.7778632640838623,1.2578754425048828,0.3093924820423126,0.0,0.0,0.8541765809059143,169.74252319335938,173.0,35.5921516418457,-24578.888671875,1067.656494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5683288574219,309.9356384277344,278.1499938964844,0.0,18000.0,313.1499938964844,34204.42578125,34200.0,0.0,0.0,0.5683857202529907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6171982288360596,1.6172218322753906,-2.3616879843757488e-05,0.0,0.0005768392584286,0.0,0.0,499.8514099121094,0.0,0.0,0.0,0.9011489748954772,4.0,0.0,1.0
553080,293.2948913574219,297.1499938964844,293.1499938964844,0.1227156966924667,-2699.07861328125,304.1636962890625,0.6279596090316772,0.1841005980968475,0.1715178489685058,293.4445495605469,297.1499938964844,293.1499938964844,0.1521128863096237,-3371.741455078125,304.1825256347656,0.6636978983879089,0.2183098942041397,0.2139541506767273,293.2315979003906,297.1499938964844,293.1499938964844,0.4727545082569122,-6109.63818359375,304.1638488769531,0.8947165608406067,0.5511777997016907,0.3882426619529724,293.27764892578125,297.1499938964844,293.1499938964844,0.6063188314437866,-10040.36328125,304.1670837402344,0.9611923098564148,0.6708022356033325,0.6378653645515442,293.18096923828125,297.1499938964844,293.1499938964844,0.0210596304386854,-4471.59423828125,304.1521911621094,0.3952019810676574,0.0571218840777874,0.2844067513942718,291.1376647949219,291.1499938964844,256.2920227050781,255.25112915039065,279.1728515625,293.3184814453125,291.1396484375,1.0,0.4669345915317535,0.5544869899749756,0.5544869899749756,1.0,1.0,-2.035738706588745,0.7778632640838623,1.2578754425048828,0.3093924820423126,0.0,0.0,0.8541765809059143,169.74252319335938,173.0,35.5921516418457,-24578.888671875,1067.656494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5683288574219,309.9356384277344,278.1499938964844,0.0,18000.0,313.1499938964844,34204.42578125,34200.0,0.0,0.0,0.5683857202529907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6171982288360596,1.6172218322753906,-2.3616879843757488e-05,0.0,0.0005768392584286,0.0,0.0,499.8514099121094,0.0,0.0,0.0,0.9011489748954772,4.0,0.0,1.0
553140,293.2921447753906,297.1499938964844,293.1499938964844,0.1199735626578331,-2650.02392578125,304.1636962890625,0.6225212216377258,0.1809836626052856,0.1688408553600311,293.44464111328125,297.1499938964844,293.1499938964844,0.1455481797456741,-3254.298095703125,304.1826171875,0.6536298990249634,0.2108300626277923,0.2070393860340118,293.23162841796875,297.1499938964844,293.1499938964844,0.4692391157150268,-6073.38671875,304.1650695800781,0.8900011777877808,0.5491036772727966,0.3869116008281708,293.27685546875,297.1499938964844,293.1499938964844,0.6012577414512634,-9973.2197265625,304.1697998046875,0.9556981921195984,0.6677261590957642,0.6351237297058105,293.1802978515625,297.1499938964844,293.1499938964844,0.0206380635499954,-4424.33056640625,304.15216064453125,0.391225665807724,0.0564738512039184,0.2821375429630279,291.171630859375,291.1499938964844,256.3631896972656,255.31446838378903,279.173095703125,293.3175354003906,291.173583984375,1.0,0.4670774042606354,0.5568065643310547,0.5568065643310547,1.0,1.0,-2.0166032314300537,0.7719932794570923,1.2446099519729614,0.3077088594436645,0.0,0.0,0.8490136861801147,172.70724487304688,176.0,43.68043518066406,-24423.1640625,1058.8909912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5874328613281,309.9614562988281,278.1499938964844,0.0,18000.0,313.1499938964844,34305.69921875,33120.0,0.0,0.0,0.5664935111999512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6098405122756958,1.6098639965057373,-2.349560054426547e-05,0.0,0.0005749189294874,0.0,0.0,494.41888427734375,0.0,0.0,0.0,0.8825895190238953,4.0,0.0,1.0
553200,293.2921447753906,297.1499938964844,293.1499938964844,0.1199735626578331,-2650.02392578125,304.1636962890625,0.6225212216377258,0.1809836626052856,0.1688408553600311,293.44464111328125,297.1499938964844,293.1499938964844,0.1455481797456741,-3254.298095703125,304.1826171875,0.6536298990249634,0.2108300626277923,0.2070393860340118,293.23162841796875,297.1499938964844,293.1499938964844,0.4692391157150268,-6073.38671875,304.1650695800781,0.8900011777877808,0.5491036772727966,0.3869116008281708,293.27685546875,297.1499938964844,293.1499938964844,0.6012577414512634,-9973.2197265625,304.1697998046875,0.9556981921195984,0.6677261590957642,0.6351237297058105,293.1802978515625,297.1499938964844,293.1499938964844,0.0206380635499954,-4424.33056640625,304.15216064453125,0.391225665807724,0.0564738512039184,0.2821375429630279,291.171630859375,291.1499938964844,256.3631896972656,255.31446838378903,279.173095703125,293.3175354003906,291.173583984375,1.0,0.4670774042606354,0.5568065643310547,0.5568065643310547,1.0,1.0,-2.0166032314300537,0.7719932794570923,1.2446099519729614,0.3077088594436645,0.0,0.0,0.8490136861801147,172.70724487304688,176.0,43.68043518066406,-24423.1640625,1058.8909912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5874328613281,309.9614562988281,278.1499938964844,0.0,18000.0,313.1499938964844,34305.69921875,33120.0,0.0,0.0,0.5664935111999512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6098405122756958,1.6098639965057373,-2.349560054426547e-05,0.0,0.0005749189294874,0.0,0.0,494.41888427734375,0.0,0.0,0.0,0.8825895190238953,4.0,0.0,1.0
553260,293.289306640625,297.1499938964844,293.1499938964844,0.1175405234098434,-2606.668212890625,304.1632080078125,0.61710524559021,0.1779561191797256,0.1662326604127884,293.4446105957031,297.1499938964844,293.1499938964844,0.1393479704856872,-3142.781982421875,304.1820983886719,0.6438769698143005,0.2033754289150238,0.2001303732395172,293.2315673828125,297.1499938964844,293.1499938964844,0.4666114449501037,-6046.95166015625,304.1644897460937,0.8854311108589172,0.5470510721206665,0.3855875730514526,293.27587890625,297.1499938964844,293.1499938964844,0.5973007082939148,-9922.0732421875,304.1698608398437,0.950206995010376,0.6647092700004578,0.6324253678321838,293.1796569824219,297.1499938964844,293.1499938964844,0.0202834270894527,-4385.33984375,304.15203857421875,0.3869866728782654,0.0558352991938591,0.2799028754234314,291.1832580566406,291.1499938964844,256.43389892578125,255.37730407714844,279.1732482910156,293.31646728515625,291.1850280761719,1.0,0.4672425389289856,0.5591416358947754,0.5591416358947754,1.0,1.0,-1.99765944480896,0.7661644220352173,1.231495022773743,0.3060298860073089,0.0,0.0,0.8440505862236023,175.65972900390625,179.0,29.40237808227539,-24202.716796875,1050.331298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6583251953125,309.9866638183594,278.1499938964844,0.0,18000.0,313.1499938964844,33351.28515625,33120.0,0.0,0.0,0.5639032125473022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5753883123397827,1.5754109621047974,-2.2613377950619903e-05,0.0,0.0005722900968976,0.0,0.0,464.958984375,0.0,0.0,0.0,0.879255473613739,4.0,0.0,1.0
553320,293.289306640625,297.1499938964844,293.1499938964844,0.1175405234098434,-2606.668212890625,304.1632080078125,0.61710524559021,0.1779561191797256,0.1662326604127884,293.4446105957031,297.1499938964844,293.1499938964844,0.1393479704856872,-3142.781982421875,304.1820983886719,0.6438769698143005,0.2033754289150238,0.2001303732395172,293.2315673828125,297.1499938964844,293.1499938964844,0.4666114449501037,-6046.95166015625,304.1644897460937,0.8854311108589172,0.5470510721206665,0.3855875730514526,293.27587890625,297.1499938964844,293.1499938964844,0.5973007082939148,-9922.0732421875,304.1698608398437,0.950206995010376,0.6647092700004578,0.6324253678321838,293.1796569824219,297.1499938964844,293.1499938964844,0.0202834270894527,-4385.33984375,304.15203857421875,0.3869866728782654,0.0558352991938591,0.2799028754234314,291.1832580566406,291.1499938964844,256.43389892578125,255.37730407714844,279.1732482910156,293.31646728515625,291.1850280761719,1.0,0.4672425389289856,0.5591416358947754,0.5591416358947754,1.0,1.0,-1.99765944480896,0.7661644220352173,1.231495022773743,0.3060298860073089,0.0,0.0,0.8440505862236023,175.65972900390625,179.0,29.40237808227539,-24202.716796875,1050.331298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6583251953125,309.9866638183594,278.1499938964844,0.0,18000.0,313.1499938964844,33351.28515625,33120.0,0.0,0.0,0.5639032125473022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5753883123397827,1.5754109621047974,-2.2613377950619903e-05,0.0,0.0005722900968976,0.0,0.0,464.958984375,0.0,0.0,0.0,0.879255473613739,4.0,0.0,1.0
553380,293.2863464355469,297.1499938964844,293.1499938964844,0.1150171756744384,-2561.172119140625,304.1629943847656,0.6115936636924744,0.1750272065401077,0.1637114733457565,293.4443054199219,297.1499938964844,293.1499938964844,0.1330432295799255,-3027.897216796875,304.181884765625,0.6344555616378784,0.1959705650806427,0.1932627707719802,293.2314758300781,297.1499938964844,293.1499938964844,0.4632825553417206,-6012.7177734375,304.1651916503906,0.8810042142868042,0.5450009107589722,0.3842703104019165,293.2748718261719,297.1499938964844,293.1499938964844,0.5924729704856873,-9858.6376953125,304.1712646484375,0.9447434544563292,0.6617239713668823,0.6297663450241089,293.1790466308594,297.1499938964844,293.1499938964844,0.01989789865911,-4341.060546875,304.1520080566406,0.3827672600746155,0.0552095249295234,0.2777186036109924,291.2132263183594,291.1499938964844,256.5041809082031,255.4396209716797,279.17340087890625,293.3153076171875,291.2148742675781,1.0,0.4674371480941772,0.561488687992096,0.561488687992096,1.0,1.0,-1.978986024856568,0.7604069709777832,1.2185790538787842,0.3043716847896576,0.0,0.0,0.8335808515548706,178.6007537841797,182.0,37.26179885864258,-24040.12890625,1042.050537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74609375,310.0469970703125,278.1499938964844,0.0,18000.0,313.1499938964844,33392.9296875,33120.0,0.0,0.0,0.5608202815055847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5531154870986938,1.5531377792358398,-2.2199661543709223e-05,0.0,0.0005691612605005,0.0,0.0,448.6294555664063,0.0,0.0,0.0,0.8686590194702148,4.0,0.0,1.0
553440,293.2863464355469,297.1499938964844,293.1499938964844,0.1150171756744384,-2561.172119140625,304.1629943847656,0.6115936636924744,0.1750272065401077,0.1637114733457565,293.4443054199219,297.1499938964844,293.1499938964844,0.1330432295799255,-3027.897216796875,304.181884765625,0.6344555616378784,0.1959705650806427,0.1932627707719802,293.2314758300781,297.1499938964844,293.1499938964844,0.4632825553417206,-6012.7177734375,304.1651916503906,0.8810042142868042,0.5450009107589722,0.3842703104019165,293.2748718261719,297.1499938964844,293.1499938964844,0.5924729704856873,-9858.6376953125,304.1712646484375,0.9447434544563292,0.6617239713668823,0.6297663450241089,293.1790466308594,297.1499938964844,293.1499938964844,0.01989789865911,-4341.060546875,304.1520080566406,0.3827672600746155,0.0552095249295234,0.2777186036109924,291.2132263183594,291.1499938964844,256.5041809082031,255.4396209716797,279.17340087890625,293.3153076171875,291.2148742675781,1.0,0.4674371480941772,0.561488687992096,0.561488687992096,1.0,1.0,-1.978986024856568,0.7604069709777832,1.2185790538787842,0.3043716847896576,0.0,0.0,0.8335808515548706,178.6007537841797,182.0,37.26179885864258,-24040.12890625,1042.050537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74609375,310.0469970703125,278.1499938964844,0.0,18000.0,313.1499938964844,33392.9296875,33120.0,0.0,0.0,0.5608202815055847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5531154870986938,1.5531377792358398,-2.2199661543709223e-05,0.0,0.0005691612605005,0.0,0.0,448.6294555664063,0.0,0.0,0.0,0.8686590194702148,4.0,0.0,1.0
553500,293.2848205566406,297.1499938964844,293.1499938964844,0.1138112246990203,-2539.38720703125,304.162841796875,0.6087780594825745,0.1736001223325729,0.1624839901924133,293.4440612792969,297.1499938964844,293.1499938964844,0.12996207177639,-2971.372802734375,304.18170166015625,0.6298284530639648,0.1922896653413772,0.1898479014635086,293.2314453125,297.1499938964844,293.1499938964844,0.4616937935352325,-5996.45361328125,304.1653137207031,0.8788394331932068,0.5439779758453369,0.3836116790771484,293.2743530273437,297.1499938964844,293.1499938964844,0.5901557207107544,-9828.375,304.1716003417969,0.9420247077941896,0.6602436900138855,0.628446102142334,293.1787414550781,297.1499938964844,293.1499938964844,0.0197153016924858,-4319.96630859375,304.1519775390625,0.3806910812854767,0.0549016222357749,0.2766472995281219,291.2262878417969,291.1499938964844,256.5391540527344,255.4705810546875,279.1734619140625,293.314697265625,291.2277526855469,1.0,0.4675462245941162,0.5626665353775024,0.5626665353775024,1.0,1.0,-1.9697480201721191,0.7575539350509644,1.2121940851211548,0.3035498559474945,0.0,0.0,0.8271738886833191,180.0688934326172,182.0,36.25955581665039,-23949.71484375,1038.0164794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7953186035156,310.0755920410156,278.1499938964844,0.0,18000.0,313.1499938964844,33437.7734375,32040.0,0.0,0.0,0.5590864419937134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5386584997177124,1.5386804342269895,-2.1938374629826285e-05,0.0,0.0005674016429111,0.0,0.0,438.3106994628906,0.0,0.0,0.0,0.8468775153160095,4.0,0.0,1.0
553560,293.28326416015625,297.1499938964844,293.1499938964844,0.1128037422895431,-2521.45458984375,304.1623229980469,0.6059693098068237,0.1721983700990677,0.161278486251831,293.4437561035156,297.1499938964844,293.1499938964844,0.1271107345819473,-2919.166748046875,304.1811218261719,0.6252096891403198,0.1886243373155594,0.1864464432001114,293.2313537597656,297.1499938964844,293.1499938964844,0.4608119130134582,-5988.03271484375,304.16412353515625,0.876709520816803,0.5429642796516418,0.3829559683799743,293.2737731933594,297.1499938964844,293.1499938964844,0.5887240767478943,-9810.7783203125,304.1702575683594,0.9393225312232972,0.6587812304496765,0.627136766910553,293.1784362792969,297.1499938964844,293.1499938964844,0.0195778794586658,-4305.14453125,304.15185546875,0.3786387145519256,0.0545972026884555,0.2755901515483856,291.2220764160156,291.1499938964844,256.573974609375,255.5014038085937,279.17352294921875,293.31402587890625,291.2215270996094,1.0,0.4676636755466461,0.5638463497161865,0.5638463497161865,1.0,1.0,-1.9605861902236936,0.7547217607498169,1.205864429473877,0.302734375,0.0,0.0,0.8226461410522461,181.5350341796875,185.0,10.848291397094728,-23789.474609375,1034.0604248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.85894775390625,310.07928466796875,278.1499938964844,0.0,18000.0,313.1499938964844,32585.111328125,32040.0,0.0,0.0,0.5570976734161377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5040682554244995,1.50408935546875,-2.110642344632652e-05,0.0,0.0005653833504766,0.0,0.0,411.3636779785156,0.0,0.0,0.0,0.8437408804893494,4.0,0.0,1.0
553620,293.28009033203125,297.1499938964844,293.1499938964844,0.1106196567416191,-2481.955078125,304.161865234375,0.6003870368003845,0.1694690883159637,0.1589346677064895,293.4429931640625,297.1499938964844,293.1499938964844,0.1212279349565506,-2810.087890625,304.1805725097656,0.6157360672950745,0.181341141462326,0.1796872168779373,293.2311096191406,297.1499938964844,293.1499938964844,0.4581587314605713,-5961.03857421875,304.16387939453125,0.8725600838661194,0.5409523844718933,0.3816617131233215,293.2725524902344,297.1499938964844,293.1499938964844,0.5847762823104858,-9759.5830078125,304.1701354980469,0.9339916110038756,0.6558950543403625,0.6245652437210083,293.1778259277344,297.1499938964844,293.1499938964844,0.0192559249699115,-4268.05224609375,304.1517639160156,0.3746114373207092,0.0539996176958084,0.2735224962234497,291.2357177734375,291.1499938964844,256.6433410644531,255.5626678466797,279.1736145019531,293.3126220703125,291.2367553710937,1.0,0.4679266810417175,0.5662110447883606,0.5662110447883606,1.0,1.0,-1.9425292015075684,0.7491357922554016,1.193393349647522,0.3011314570903778,0.0,0.0,0.8105418682098389,184.4609222412109,188.0,19.75701713562012,-23616.587890625,1026.4140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9902038574219,310.1565246582031,278.1499938964844,0.0,18000.0,313.1499938964844,32421.943359375,32040.0,0.0,0.0,0.5526846051216125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4721002578735352,1.472120761871338,-2.0491774193942547e-05,0.0,0.0005609046202152,0.0,0.0,389.33050537109375,0.0,0.0,0.0,0.8285425901412964,4.0,0.0,1.0
553680,293.28009033203125,297.1499938964844,293.1499938964844,0.1106196567416191,-2481.955078125,304.161865234375,0.6003870368003845,0.1694690883159637,0.1589346677064895,293.4429931640625,297.1499938964844,293.1499938964844,0.1212279349565506,-2810.087890625,304.1805725097656,0.6157360672950745,0.181341141462326,0.1796872168779373,293.2311096191406,297.1499938964844,293.1499938964844,0.4581587314605713,-5961.03857421875,304.16387939453125,0.8725600838661194,0.5409523844718933,0.3816617131233215,293.2725524902344,297.1499938964844,293.1499938964844,0.5847762823104858,-9759.5830078125,304.1701354980469,0.9339916110038756,0.6558950543403625,0.6245652437210083,293.1778259277344,297.1499938964844,293.1499938964844,0.0192559249699115,-4268.05224609375,304.1517639160156,0.3746114373207092,0.0539996176958084,0.2735224962234497,291.2357177734375,291.1499938964844,256.6433410644531,255.5626678466797,279.1736145019531,293.3126220703125,291.2367553710937,1.0,0.4679266810417175,0.5662110447883606,0.5662110447883606,1.0,1.0,-1.9425292015075684,0.7491357922554016,1.193393349647522,0.3011314570903778,0.0,0.0,0.8105418682098389,184.4609222412109,188.0,19.75701713562012,-23616.587890625,1026.4140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9902038574219,310.1565246582031,278.1499938964844,0.0,18000.0,313.1499938964844,32421.943359375,32040.0,0.0,0.0,0.5526846051216125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4721002578735352,1.472120761871338,-2.0491774193942547e-05,0.0,0.0005609046202152,0.0,0.0,389.33050537109375,0.0,0.0,0.0,0.8285425901412964,4.0,0.0,1.0
553740,293.2767944335937,297.1499938964844,293.1499938964844,0.1085313037037849,-2444.043701171875,304.161376953125,0.5948531627655029,0.1668363064527511,0.1566771864891052,293.4419860839844,297.1499938964844,293.1499938964844,0.1154755800962448,-2702.3369140625,304.1799621582031,0.6053874492645264,0.1741223335266113,0.1729865819215774,293.2308959960937,297.1499938964844,293.1499938964844,0.4555456936359405,-5934.447265625,304.1636047363281,0.8685246706008911,0.5389391779899597,0.3803666830062866,293.2713623046875,297.1499938964844,293.1499938964844,0.5808985829353333,-9709.330078125,304.1698608398437,0.9287433624267578,0.6530300378799438,0.6220145225524902,293.17724609375,297.1499938964844,293.1499938964844,0.0189489405602216,-4232.271484375,304.1517028808594,0.3706809282302856,0.0534157194197177,0.2715162932872772,291.2494812011719,291.1499938964844,256.7122497558594,255.6233673095703,279.1737060546875,293.3111572265625,291.25006103515625,1.0,0.4682249426841736,0.5685873627662659,0.5685873627662659,1.0,1.0,-1.9247443675994875,0.7436231970787048,1.1811211109161377,0.2995539009571075,0.0,0.0,0.796269953250885,187.3891448974609,191.0,17.659582138061523,-23418.28515625,1019.0709838867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1175231933594,310.2182312011719,278.1499938964844,0.0,18000.0,313.1499938964844,32458.224609375,30960.0,0.0,0.0,0.5477922558784485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.435125708580017,1.4351454973220823,-1.984722621273249e-05,0.0,0.0005559395067393,0.0,0.0,365.5626831054688,0.0,0.0,0.0,0.7964010834693909,4.0,0.0,1.0
553800,293.2767944335937,297.1499938964844,293.1499938964844,0.1085313037037849,-2444.043701171875,304.161376953125,0.5948531627655029,0.1668363064527511,0.1566771864891052,293.4419860839844,297.1499938964844,293.1499938964844,0.1154755800962448,-2702.3369140625,304.1799621582031,0.6053874492645264,0.1741223335266113,0.1729865819215774,293.2308959960937,297.1499938964844,293.1499938964844,0.4555456936359405,-5934.447265625,304.1636047363281,0.8685246706008911,0.5389391779899597,0.3803666830062866,293.2713623046875,297.1499938964844,293.1499938964844,0.5808985829353333,-9709.330078125,304.1698608398437,0.9287433624267578,0.6530300378799438,0.6220145225524902,293.17724609375,297.1499938964844,293.1499938964844,0.0189489405602216,-4232.271484375,304.1517028808594,0.3706809282302856,0.0534157194197177,0.2715162932872772,291.2494812011719,291.1499938964844,256.7122497558594,255.6233673095703,279.1737060546875,293.3111572265625,291.25006103515625,1.0,0.4682249426841736,0.5685873627662659,0.5685873627662659,1.0,1.0,-1.9247443675994875,0.7436231970787048,1.1811211109161377,0.2995539009571075,0.0,0.0,0.796269953250885,187.3891448974609,191.0,17.659582138061523,-23418.28515625,1019.0709838867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1175231933594,310.2182312011719,278.1499938964844,0.0,18000.0,313.1499938964844,32458.224609375,30960.0,0.0,0.0,0.5477922558784485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.435125708580017,1.4351454973220823,-1.984722621273249e-05,0.0,0.0005559395067393,0.0,0.0,365.5626831054688,0.0,0.0,0.0,0.7964010834693909,4.0,0.0,1.0
553860,293.2734680175781,297.1499938964844,293.1499938964844,0.1067909151315689,-2412.7958984375,304.1605224609375,0.5893882513046265,0.1643000543117523,0.1545054316520691,293.4407653808594,297.1499938964844,293.1499938964844,0.1101171448826789,-2601.4345703125,304.1789245605469,0.594416618347168,0.1669727712869644,0.1663482338190078,293.2305908203125,297.1499938964844,293.1499938964844,0.4540789127349853,-5920.39453125,304.1615905761719,0.8646159768104553,0.5369539856910706,0.3790854811668396,293.2700500488281,297.1499938964844,293.1499938964844,0.578479528427124,-9679.5419921875,304.1673889160156,0.9236271381378174,0.6502224206924438,0.6195080280303955,293.1766357421875,297.1499938964844,293.1499938964844,0.0187153182923793,-4206.68994140625,304.1515197753906,0.3668496608734131,0.0528450235724449,0.2695660889148712,291.234619140625,291.1499938964844,256.7807006835937,255.6835327148437,279.1737976074219,293.3095703125,291.2349853515625,1.0,0.468558669090271,0.570972204208374,0.570972204208374,1.0,1.0,-1.9072743654251096,0.7382005453109741,1.1690738201141355,0.298009306192398,0.0,0.0,0.7862279415130615,190.3153381347656,194.0,-3.688507080078125,-23156.830078125,1012.0496215820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2635803222656,310.25787353515625,278.1499938964844,0.0,18000.0,313.1499938964844,31386.720703125,30960.0,0.0,0.0,0.5421676635742188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.381426215171814,1.3814449310302734,-1.8686459952732548e-05,0.0,0.0005502312560565,0.0,0.0,329.75860595703125,0.0,0.0,0.0,0.7843053340911865,4.0,0.0,1.0
553920,293.2734680175781,297.1499938964844,293.1499938964844,0.1067909151315689,-2412.7958984375,304.1605224609375,0.5893882513046265,0.1643000543117523,0.1545054316520691,293.4407653808594,297.1499938964844,293.1499938964844,0.1101171448826789,-2601.4345703125,304.1789245605469,0.594416618347168,0.1669727712869644,0.1663482338190078,293.2305908203125,297.1499938964844,293.1499938964844,0.4540789127349853,-5920.39453125,304.1615905761719,0.8646159768104553,0.5369539856910706,0.3790854811668396,293.2700500488281,297.1499938964844,293.1499938964844,0.578479528427124,-9679.5419921875,304.1673889160156,0.9236271381378174,0.6502224206924438,0.6195080280303955,293.1766357421875,297.1499938964844,293.1499938964844,0.0187153182923793,-4206.68994140625,304.1515197753906,0.3668496608734131,0.0528450235724449,0.2695660889148712,291.234619140625,291.1499938964844,256.7807006835937,255.6835327148437,279.1737976074219,293.3095703125,291.2349853515625,1.0,0.468558669090271,0.570972204208374,0.570972204208374,1.0,1.0,-1.9072743654251096,0.7382005453109741,1.1690738201141355,0.298009306192398,0.0,0.0,0.7862279415130615,190.3153381347656,194.0,-3.688507080078125,-23156.830078125,1012.0496215820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2635803222656,310.25787353515625,278.1499938964844,0.0,18000.0,313.1499938964844,31386.720703125,30960.0,0.0,0.0,0.5421676635742188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.381426215171814,1.3814449310302734,-1.8686459952732548e-05,0.0,0.0005502312560565,0.0,0.0,329.75860595703125,0.0,0.0,0.0,0.7843053340911865,4.0,0.0,1.0
553980,293.27008056640625,297.1499938964844,293.1499938964844,0.1049420610070228,-2379.078125,304.1600952148437,0.5840033292770386,0.1618565917015075,0.1524176448583603,293.4393310546875,297.1499938964844,293.1499938964844,0.1046758145093917,-2497.461181640625,304.1783447265625,0.5829590559005737,0.1598954796791076,0.1597762405872345,293.2303161621094,297.1499938964844,293.1499938964844,0.4518651962280273,-5897.8271484375,304.1614074707031,0.8608196377754211,0.5349669456481934,0.3778102397918701,293.268798828125,297.1499938964844,293.1499938964844,0.5751619338989258,-9636.458984375,304.1671142578125,0.9186602234840392,0.6474338173866272,0.6170322299003601,293.1760559082031,297.1499938964844,293.1499938964844,0.0184477139264345,-4175.31884765625,304.1514587402344,0.3631182014942169,0.0522872507572174,0.2676736712455749,291.2403564453125,291.1499938964844,256.84869384765625,255.74313354492188,279.1739196777344,293.3079528808594,291.2404479980469,1.0,0.4689276218414306,0.5733688473701477,0.5733688473701477,1.0,1.0,-1.890098571777344,0.7328616976737976,1.1572368144989014,0.2964987754821777,0.0,0.0,0.773742139339447,193.2444305419922,197.0,3.0738232135772705,-22960.0546875,1005.338623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3893127441406,310.31561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,31347.861328125,30960.0,0.0,0.0,0.5361963510513306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.34680438041687,1.3468225002288818,-1.8104085029335693e-05,0.0,0.0005441711400635,0.0,0.0,309.7628479003906,0.0,0.0,0.0,0.7683189511299133,4.0,0.0,1.0
