time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
554040,293.27008056640625,297.1499938964844,293.1499938964844,0.1049420610070228,-2379.078125,304.1600952148437,0.5840033292770386,0.1618565917015075,0.1524176448583603,293.4393310546875,297.1499938964844,293.1499938964844,0.1046758145093917,-2497.461181640625,304.1783447265625,0.5829590559005737,0.1598954796791076,0.1597762405872345,293.2303161621094,297.1499938964844,293.1499938964844,0.4518651962280273,-5897.8271484375,304.1614074707031,0.8608196377754211,0.5349669456481934,0.3778102397918701,293.268798828125,297.1499938964844,293.1499938964844,0.5751619338989258,-9636.458984375,304.1671142578125,0.9186602234840392,0.6474338173866272,0.6170322299003601,293.1760559082031,297.1499938964844,293.1499938964844,0.0184477139264345,-4175.31884765625,304.1514587402344,0.3631182014942169,0.0522872507572174,0.2676736712455749,291.2403564453125,291.1499938964844,256.84869384765625,255.74313354492188,279.1739196777344,293.3079528808594,291.2404479980469,1.0,0.4689276218414306,0.5733688473701477,0.5733688473701477,1.0,1.0,-1.890098571777344,0.7328616976737976,1.1572368144989014,0.2964987754821777,0.0,0.0,0.773742139339447,193.2444305419922,197.0,3.0738232135772705,-22960.0546875,1005.338623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3893127441406,310.31561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,31347.861328125,30960.0,0.0,0.0,0.5361963510513306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.34680438041687,1.3468225002288818,-1.8104085029335693e-05,0.0,0.0005441711400635,0.0,0.0,309.7628479003906,0.0,0.0,0.0,0.7683189511299133,4.0,0.0,1.0
554100,293.2684020996094,297.1499938964844,293.1499938964844,0.1040682718157768,-2363.13671875,304.15985107421875,0.5813453793525696,0.160670131444931,0.1514052301645279,293.43853759765625,297.1499938964844,293.1499938964844,0.1020211428403854,-2446.357421875,304.1780090332031,0.5770725607872009,0.1563862264156341,0.1565170139074325,293.2301940917969,297.1499938964844,293.1499938964844,0.4508478343486786,-5887.5166015625,304.16119384765625,0.8589589595794678,0.5339736342430115,0.3771713376045227,293.2682189941406,297.1499938964844,293.1499938964844,0.573623538017273,-9616.5859375,304.1667785644531,0.9162381291389464,0.6460471749305725,0.6157991290092468,293.17578125,297.1499938964844,293.1499938964844,0.0183225497603416,-4160.68896484375,304.15142822265625,0.3612883985042572,0.0520127229392528,0.2667471766471863,291.2409362792969,291.1499938964844,256.88250732421875,255.7727203369141,279.1739807128906,293.30712890625,291.2408752441406,1.0,0.4691245555877685,0.5745723247528076,0.5745723247528076,1.0,1.0,-1.881608724594116,0.7302192449569702,1.151389479637146,0.2957545816898346,0.0,0.0,0.767612636089325,194.7107849121093,197.0,1.899302363395691,-22854.42578125,1002.0880126953124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4444580078125,310.3359375,278.1499938964844,0.0,18000.0,313.1499938964844,31344.69921875,29880.0,0.0,0.0,0.5331061482429504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.329243779182434,1.3292616605758667,-1.7818007108871825e-05,0.0,0.0005410349695011,0.0,0.0,300.0077514648437,0.0,0.0,0.0,0.7453162670135498,4.0,0.0,1.0
554160,293.2666931152344,297.1499938964844,293.1499938964844,0.1033843830227851,-2350.984130859375,304.1593017578125,0.5787127614021301,0.1595063209533691,0.1504125446081161,293.43768310546875,297.1499938964844,293.1499938964844,0.099560298025608,-2399.082275390625,304.1773986816406,0.571098268032074,0.1528969854116439,0.1532754004001617,293.23004150390625,297.1499938964844,293.1499938964844,0.4505735337734222,-5885.478515625,304.1596374511719,0.8571266531944275,0.5329883694648743,0.37653449177742,293.267578125,297.1499938964844,293.1499938964844,0.5730157494544983,-9610.0390625,304.1648254394531,0.91386741399765,0.6446751952171326,0.6145738959312439,293.1755065917969,297.1499938964844,293.1499938964844,0.0182398036122322,-4152.46435546875,304.1513061523437,0.3594827950000763,0.0517409332096576,0.2658320367336273,291.2230834960937,291.1499938964844,256.9162292480469,255.8021697998047,279.1740417480469,293.3063049316406,291.2207336425781,1.0,0.4693296253681183,0.5757785439491272,0.5757785439491272,1.0,1.0,-1.873189210891724,0.7275964617729187,1.1455926895141602,0.2950184643268585,0.0,0.0,0.7643585801124573,196.1762237548828,200.0,-25.65321159362793,-22676.24609375,998.904052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5070495605469,310.32379150390625,278.1499938964844,0.0,18000.0,313.1499938964844,30421.7734375,29880.0,0.0,0.0,0.5298293828964233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.295328140258789,1.2953453063964844,-1.706875082163606e-05,0.0,0.0005377094494178,0.0,0.0,279.36688232421875,0.0,0.0,0.0,0.7426400780677795,4.0,0.0,1.0
554220,293.26324462890625,297.1499938964844,293.1499938964844,0.1017769575119018,-2321.60302734375,304.15887451171875,0.5735373497009277,0.1572471857070922,0.1484892964363098,293.43585205078125,297.1499938964844,293.1499938964844,0.0944308638572692,-2299.18896484375,304.17681884765625,0.5589620471000671,0.1459842920303344,0.1468522399663925,293.2297058105469,297.1499938964844,293.1499938964844,0.4488159716129303,-5867.59375,304.1593933105469,0.8535523414611816,0.5310267806053162,0.3752746880054474,293.26629638671875,297.1499938964844,293.1499938964844,0.5703278183937073,-9575.1357421875,304.1644287109375,0.9093076586723328,0.6419575214385986,0.6121609807014465,293.1749572753906,297.1499938964844,293.1499938964844,0.0180107541382312,-4125.78125,304.1512756347656,0.3559493124485016,0.0512063950300216,0.2640394866466522,291.2177734375,291.1499938964844,256.9833374023437,255.86062622070312,279.1741638183594,293.3045654296875,291.2178039550781,1.0,0.4697673320770263,0.5781988501548767,0.5781988501548767,1.0,1.0,-1.8566042184829712,0.7224280834197998,1.1341761350631714,0.2935809791088104,0.0,0.0,0.7560427784919739,199.1029815673828,203.0,-7.756032466888428,-22499.6875,992.7686157226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6086730957031,310.3739929199219,278.1499938964844,0.0,18000.0,313.1499938964844,30181.396484375,29880.0,0.0,0.0,0.5231674909591675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2696927785873413,1.2697093486785889,-1.661508940742351e-05,0.0,0.0005309485131874,0.0,0.0,265.583740234375,0.0,0.0,0.0,0.7305823564529419,4.0,0.0,1.0
554280,293.26324462890625,297.1499938964844,293.1499938964844,0.1017769575119018,-2321.60302734375,304.15887451171875,0.5735373497009277,0.1572471857070922,0.1484892964363098,293.43585205078125,297.1499938964844,293.1499938964844,0.0944308638572692,-2299.18896484375,304.17681884765625,0.5589620471000671,0.1459842920303344,0.1468522399663925,293.2297058105469,297.1499938964844,293.1499938964844,0.4488159716129303,-5867.59375,304.1593933105469,0.8535523414611816,0.5310267806053162,0.3752746880054474,293.26629638671875,297.1499938964844,293.1499938964844,0.5703278183937073,-9575.1357421875,304.1644287109375,0.9093076586723328,0.6419575214385986,0.6121609807014465,293.1749572753906,297.1499938964844,293.1499938964844,0.0180107541382312,-4125.78125,304.1512756347656,0.3559493124485016,0.0512063950300216,0.2640394866466522,291.2177734375,291.1499938964844,256.9833374023437,255.86062622070312,279.1741638183594,293.3045654296875,291.2178039550781,1.0,0.4697673320770263,0.5781988501548767,0.5781988501548767,1.0,1.0,-1.8566042184829712,0.7224280834197998,1.1341761350631714,0.2935809791088104,0.0,0.0,0.7560427784919739,199.1029815673828,203.0,-7.756032466888428,-22499.6875,992.7686157226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6086730957031,310.3739929199219,278.1499938964844,0.0,18000.0,313.1499938964844,30181.396484375,29880.0,0.0,0.0,0.5231674909591675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2696927785873413,1.2697093486785889,-1.661508940742351e-05,0.0,0.0005309485131874,0.0,0.0,265.583740234375,0.0,0.0,0.0,0.7305823564529419,4.0,0.0,1.0
554340,293.2597961425781,297.1499938964844,293.1499938964844,0.1002188324928283,-2292.990234375,304.15850830078125,0.5684822797775269,0.1550774872303009,0.1466460078954696,293.4337463378906,297.1499938964844,293.1499938964844,0.0893701836466789,-2200.168701171875,304.17633056640625,0.546708881855011,0.1391691118478775,0.1405165344476699,293.2294921875,297.1499938964844,293.1499938964844,0.4469448924064636,-5848.45361328125,304.1593933105469,0.8500663638114929,0.5290542244911194,0.3740069270133972,293.26513671875,297.1499938964844,293.1499938964844,0.5675192475318909,-9538.4755859375,304.1642761230469,0.9049832820892334,0.639243483543396,0.6097515821456909,293.1744079589844,297.1499938964844,293.1499938964844,0.0177847705781459,-4098.99658203125,304.1512145996094,0.3525116145610809,0.0506824702024459,0.2622950673103332,291.21636962890625,291.1499938964844,257.04998779296875,255.9185028076172,279.1742858886719,293.3028259277344,291.2160949707031,1.0,0.4702391326427459,0.5806350708007812,0.5806350708007812,1.0,1.0,-1.8402727842330933,0.7173302173614502,1.122942566871643,0.2921775877475738,0.0,0.0,0.7472382187843323,202.0332489013672,206.0,-4.6691083908081055,-22297.82421875,986.8872680664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.674560546875,310.3900451660156,278.1499938964844,0.0,18000.0,313.1499938964844,30158.177734375,28800.0,0.0,0.0,0.5165312886238098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2436739206314087,1.2436901330947876,-1.6212728951359168e-05,0.0,0.0005242135957814,0.0,0.0,252.6507873535156,0.0,0.0,0.0,0.7038441300392151,4.0,0.0,1.0
554400,293.2597961425781,297.1499938964844,293.1499938964844,0.1002188324928283,-2292.990234375,304.15850830078125,0.5684822797775269,0.1550774872303009,0.1466460078954696,293.4337463378906,297.1499938964844,293.1499938964844,0.0893701836466789,-2200.168701171875,304.17633056640625,0.546708881855011,0.1391691118478775,0.1405165344476699,293.2294921875,297.1499938964844,293.1499938964844,0.4469448924064636,-5848.45361328125,304.1593933105469,0.8500663638114929,0.5290542244911194,0.3740069270133972,293.26513671875,297.1499938964844,293.1499938964844,0.5675192475318909,-9538.4755859375,304.1642761230469,0.9049832820892334,0.639243483543396,0.6097515821456909,293.1744079589844,297.1499938964844,293.1499938964844,0.0177847705781459,-4098.99658203125,304.1512145996094,0.3525116145610809,0.0506824702024459,0.2622950673103332,291.21636962890625,291.1499938964844,257.04998779296875,255.9185028076172,279.1742858886719,293.3028259277344,291.2160949707031,1.0,0.4702391326427459,0.5806350708007812,0.5806350708007812,1.0,1.0,-1.8402727842330933,0.7173302173614502,1.122942566871643,0.2921775877475738,0.0,0.0,0.7472382187843323,202.0332489013672,206.0,-4.6691083908081055,-22297.82421875,986.8872680664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.674560546875,310.3900451660156,278.1499938964844,0.0,18000.0,313.1499938964844,30158.177734375,28800.0,0.0,0.0,0.5165312886238098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2436739206314087,1.2436901330947876,-1.6212728951359168e-05,0.0,0.0005242135957814,0.0,0.0,252.6507873535156,0.0,0.0,0.0,0.7038441300392151,4.0,0.0,1.0
554460,293.2563171386719,297.1499938964844,293.1499938964844,0.0989531055092811,-2270.118896484375,304.1578063964844,0.5635679364204407,0.1529987007379531,0.1448831558227539,293.4313659667969,297.1499938964844,293.1499938964844,0.0845741108059883,-2106.856201171875,304.1755676269531,0.534547746181488,0.1324597299098968,0.1342796981334686,293.2291564941406,297.1499938964844,293.1499938964844,0.4460858404636383,-5840.46337890625,304.15777587890625,0.8466836810112,0.5271050930023193,0.3727492690086365,293.263916015625,297.1499938964844,293.1499938964844,0.5659952759742737,-9519.95703125,304.1622009277344,0.9009310007095336,0.6365758776664734,0.6073751449584961,293.17388916015625,297.1499938964844,293.1499938964844,0.017617592588067,-4081.044677734375,304.1510925292969,0.3491719365119934,0.0501692034304142,0.2605944871902466,291.188720703125,291.1499938964844,257.1163635253906,255.9758453369141,279.1744384765625,293.30096435546875,291.18878173828125,1.0,0.4707461893558502,0.5830854773521423,0.5830854773521423,1.0,1.0,-1.8242613077163696,0.7123307585716248,1.1119304895401,0.2908222079277038,0.0,0.0,0.7442788481712341,204.9598693847656,194.0,-19.935232162475582,-22045.958984375,981.2926635742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7353515625,310.375244140625,278.1499938964844,0.0,18000.0,313.1499938964844,29020.44140625,28800.0,0.0,0.0,0.5096932053565979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2084158658981323,1.2084312438964844,-1.5430428902618587e-05,0.0,0.0005172738456167,0.0,0.0,233.12368774414065,0.0,0.0,0.0,0.7002459168434143,4.0,0.0,1.0
554520,293.2563171386719,297.1499938964844,293.1499938964844,0.0989531055092811,-2270.118896484375,304.1578063964844,0.5635679364204407,0.1529987007379531,0.1448831558227539,293.4313659667969,297.1499938964844,293.1499938964844,0.0845741108059883,-2106.856201171875,304.1755676269531,0.534547746181488,0.1324597299098968,0.1342796981334686,293.2291564941406,297.1499938964844,293.1499938964844,0.4460858404636383,-5840.46337890625,304.15777587890625,0.8466836810112,0.5271050930023193,0.3727492690086365,293.263916015625,297.1499938964844,293.1499938964844,0.5659952759742737,-9519.95703125,304.1622009277344,0.9009310007095336,0.6365758776664734,0.6073751449584961,293.17388916015625,297.1499938964844,293.1499938964844,0.017617592588067,-4081.044677734375,304.1510925292969,0.3491719365119934,0.0501692034304142,0.2605944871902466,291.188720703125,291.1499938964844,257.1163635253906,255.9758453369141,279.1744384765625,293.30096435546875,291.18878173828125,1.0,0.4707461893558502,0.5830854773521423,0.5830854773521423,1.0,1.0,-1.8242613077163696,0.7123307585716248,1.1119304895401,0.2908222079277038,0.0,0.0,0.7442788481712341,204.9598693847656,194.0,-19.935232162475582,-22045.958984375,981.2926635742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7353515625,310.375244140625,278.1499938964844,0.0,18000.0,313.1499938964844,29020.44140625,28800.0,0.0,0.0,0.5096932053565979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2084158658981323,1.2084312438964844,-1.5430428902618587e-05,0.0,0.0005172738456167,0.0,0.0,233.12368774414065,0.0,0.0,0.0,0.7002459168434143,4.0,0.0,1.0
554580,293.2525939941406,297.1499938964844,293.1499938964844,0.0973411276936531,-2240.2119140625,304.15789794921875,0.5621873736381531,0.1510607004165649,0.1430079936981201,293.4286804199219,297.1499938964844,293.1499938964844,0.079420231282711,-2006.5992431640625,304.1756286621094,0.52564537525177,0.1258789002895355,0.1279198378324508,293.2287292480469,297.1499938964844,293.1499938964844,0.4438827931880951,-5817.416015625,304.1588439941406,0.8475739359855652,0.5251837968826294,0.3713375031948089,293.2626647949219,297.1499938964844,293.1499938964844,0.5628690719604492,-9478.1904296875,304.163330078125,0.9018094539642334,0.6339448094367981,0.6048036217689514,293.1732482910156,297.1499938964844,293.1499938964844,0.0173586327582597,-4050.09423828125,304.14697265625,0.3491902351379394,0.050000000745058,0.2587784230709076,291.19189453125,291.1499938964844,257.1825561523437,256.0327453613281,279.1748962402344,293.2989807128906,291.1918334960937,1.0,0.4666041135787964,0.5856062173843384,0.5856062173843384,1.0,1.0,-1.8074097633361816,0.7069613337516785,1.1004483699798584,0.2893145382404327,0.0,0.0,0.7384536862373352,202.01075744628903,182.0,-4.000491142272949,-21857.31640625,956.8519897460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7546691894531,310.3740539550781,278.1499938964844,0.0,18000.0,313.1499938964844,28980.345703125,28800.0,0.0,0.0,0.5031086802482605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1924573183059692,1.1924725770950315,-1.5188697034318466e-05,0.0,0.0005105913151055,0.0,0.0,225.7723693847656,0.0,0.0,0.0,0.6929395198822021,4.0,0.0,1.0
554640,293.2525939941406,297.1499938964844,293.1499938964844,0.0973411276936531,-2240.2119140625,304.15789794921875,0.5621873736381531,0.1510607004165649,0.1430079936981201,293.4286804199219,297.1499938964844,293.1499938964844,0.079420231282711,-2006.5992431640625,304.1756286621094,0.52564537525177,0.1258789002895355,0.1279198378324508,293.2287292480469,297.1499938964844,293.1499938964844,0.4438827931880951,-5817.416015625,304.1588439941406,0.8475739359855652,0.5251837968826294,0.3713375031948089,293.2626647949219,297.1499938964844,293.1499938964844,0.5628690719604492,-9478.1904296875,304.163330078125,0.9018094539642334,0.6339448094367981,0.6048036217689514,293.1732482910156,297.1499938964844,293.1499938964844,0.0173586327582597,-4050.09423828125,304.14697265625,0.3491902351379394,0.050000000745058,0.2587784230709076,291.19189453125,291.1499938964844,257.1825561523437,256.0327453613281,279.1748962402344,293.2989807128906,291.1918334960937,1.0,0.4666041135787964,0.5856062173843384,0.5856062173843384,1.0,1.0,-1.8074097633361816,0.7069613337516785,1.1004483699798584,0.2893145382404327,0.0,0.0,0.7384536862373352,202.01075744628903,182.0,-4.000491142272949,-21857.31640625,956.8519897460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7546691894531,310.3740539550781,278.1499938964844,0.0,18000.0,313.1499938964844,28980.345703125,28800.0,0.0,0.0,0.5031086802482605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1924573183059692,1.1924725770950315,-1.5188697034318466e-05,0.0,0.0005105913151055,0.0,0.0,225.7723693847656,0.0,0.0,0.0,0.6929395198822021,4.0,0.0,1.0
554700,293.25054931640625,297.1499938964844,293.1499938964844,0.0965585708618164,-2225.70751953125,304.15789794921875,0.5625214576721191,0.1501646786928177,0.1420745104551315,293.4271240234375,297.1499938964844,293.1499938964844,0.0768371075391769,-1956.7734375,304.1756591796875,0.5220574736595154,0.122654303908348,0.1247363314032554,293.2284240722656,297.1499938964844,293.1499938964844,0.442816287279129,-5806.3427734375,304.1591796875,0.8492084741592407,0.5242505669593811,0.3706011772155761,293.2619323730469,297.1499938964844,293.1499938964844,0.5613585114479065,-9458.1513671875,304.1636657714844,0.9036107659339904,0.6326578259468079,0.6034771800041199,293.1729736328125,297.1499938964844,293.1499938964844,0.0172766018658876,-4040.617919921875,304.14361572265625,0.350445806980133,0.050000000745058,0.2582294046878814,291.1912536621094,291.1499938964844,257.215576171875,256.0610046386719,279.1750183105469,293.2978820800781,291.1910400390625,1.0,0.463553637266159,0.5868647694587708,0.5868647694587708,1.0,1.0,-1.799330472946167,0.70440673828125,1.094923734664917,0.2886235415935516,0.0,0.0,0.7357643842697144,198.97120666503903,182.0,-3.2748587131500244,-21757.74609375,940.2767944335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7526550292969,310.3622741699219,278.1499938964844,0.0,18000.0,313.1499938964844,28973.255859375,27720.0,0.0,0.0,0.4999204874038696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1843957901000977,1.184410810470581,-1.507073739048792e-05,0.0,0.0005073557258583,0.0,0.0,222.15516662597656,0.0,0.0,0.0,0.6743485331535339,4.0,0.0,1.0
554760,293.2483825683594,297.1499938964844,293.1499938964844,0.0959550067782402,-2214.85546875,304.15753173828125,0.563336193561554,0.1493139564990997,0.1411587446928024,293.4254150390625,297.1499938964844,293.1499938964844,0.0743862688541412,-1910.121337890625,304.1754455566406,0.518838107585907,0.1194749623537063,0.1215694323182106,293.2279663085937,297.1499938964844,293.1499938964844,0.4424872100353241,-5803.55615234375,304.1580810546875,0.851394772529602,0.5233427286148071,0.369860827922821,293.2611083984375,297.1499938964844,293.1499938964844,0.5607666373252869,-9451.4052734375,304.1622009277344,0.906089186668396,0.6313999891281128,0.6021471619606018,293.1727294921875,297.1499938964844,293.1499938964844,0.0172201339155435,-4035.771240234375,304.1402282714844,0.3520417809486389,0.050000000745058,0.2575724422931671,291.171630859375,291.1499938964844,257.24853515625,256.089111328125,279.1751708984375,293.2967224121094,291.1688537597656,1.0,0.4600207507610321,0.5881343483924866,0.5881343483924866,1.0,1.0,-1.7911536693572998,0.7018038034439087,1.0893498659133911,0.2879128456115722,0.0,0.0,0.7360998392105103,195.2822113037109,170.0,-31.134889602661133,-21581.052734375,921.7593994140624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.75738525390625,310.3140869140625,278.1499938964844,0.0,18000.0,313.1499938964844,28043.15234375,27720.0,0.0,0.0,0.496663898229599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.160827398300171,1.160841941833496,-1.4524749531119596e-05,0.0,0.0005040507530793,0.0,0.0,209.65850830078125,0.0,0.0,0.0,0.6763100028038025,4.0,0.0,1.0
554820,293.243896484375,297.1499938964844,293.1499938964844,0.094472549855709,-2187.31494140625,304.1575012207031,0.5661400556564331,0.1477328389883041,0.1393895000219345,293.4216613769531,297.1499938964844,293.1499938964844,0.069208063185215,-1812.0128173828125,304.17559814453125,0.5132314562797546,0.1132566034793853,0.1153120622038841,293.2269592285156,297.1499938964844,293.1499938964844,0.4403684735298157,-5781.41455078125,304.15899658203125,0.857143759727478,0.5215768218040466,0.3683858215808868,293.25933837890625,297.1499938964844,293.1499938964844,0.5577924847602844,-9411.6435546875,304.1631774902344,0.9128740429878236,0.6289447546005249,0.5995067358016968,293.1721496582031,297.1499938964844,293.1499938964844,0.0170010309666395,-4009.662841796875,304.1340026855469,0.356055200099945,0.050000000745058,0.2560015618801117,291.1687927246094,291.1499938964844,257.314208984375,256.1449890136719,279.1755065917969,293.2941589355469,291.169189453125,1.0,0.4518924653530121,0.5907033681869507,0.5907033681869507,1.0,1.0,-1.774688482284546,0.696528971195221,1.0781595706939695,0.2864696979522705,0.0,0.0,0.7342573404312134,186.5361175537109,158.0,-5.078914642333984,-21424.005859375,880.927001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.74090576171875,310.3068542480469,278.1499938964844,0.0,18000.0,313.1499938964844,27815.439453125,27720.0,0.0,0.0,0.4904178380966186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1548196077346802,1.1548340320587158,-1.438877279724693e-05,0.0,0.0004977117641828,0.0,0.0,206.56640625,0.0,0.0,0.0,0.6730982661247253,4.0,0.0,1.0
554880,293.243896484375,297.1499938964844,293.1499938964844,0.094472549855709,-2187.31494140625,304.1575012207031,0.5661400556564331,0.1477328389883041,0.1393895000219345,293.4216613769531,297.1499938964844,293.1499938964844,0.069208063185215,-1812.0128173828125,304.17559814453125,0.5132314562797546,0.1132566034793853,0.1153120622038841,293.2269592285156,297.1499938964844,293.1499938964844,0.4403684735298157,-5781.41455078125,304.15899658203125,0.857143759727478,0.5215768218040466,0.3683858215808868,293.25933837890625,297.1499938964844,293.1499938964844,0.5577924847602844,-9411.6435546875,304.1631774902344,0.9128740429878236,0.6289447546005249,0.5995067358016968,293.1721496582031,297.1499938964844,293.1499938964844,0.0170010309666395,-4009.662841796875,304.1340026855469,0.356055200099945,0.050000000745058,0.2560015618801117,291.1687927246094,291.1499938964844,257.314208984375,256.1449890136719,279.1755065917969,293.2941589355469,291.169189453125,1.0,0.4518924653530121,0.5907033681869507,0.5907033681869507,1.0,1.0,-1.774688482284546,0.696528971195221,1.0781595706939695,0.2864696979522705,0.0,0.0,0.7342573404312134,186.5361175537109,158.0,-5.078914642333984,-21424.005859375,880.927001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.74090576171875,310.3068542480469,278.1499938964844,0.0,18000.0,313.1499938964844,27815.439453125,27720.0,0.0,0.0,0.4904178380966186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1548196077346802,1.1548340320587158,-1.438877279724693e-05,0.0,0.0004977117641828,0.0,0.0,206.56640625,0.0,0.0,0.0,0.6730982661247253,4.0,0.0,1.0
554940,293.2392272949219,297.1499938964844,293.1499938964844,0.0930277183651924,-2160.388427734375,304.15740966796875,0.5702272057533264,0.1462966054677963,0.1377097517251968,293.4172668457031,297.1499938964844,293.1499938964844,0.0640303492546081,-1715.6680908203125,304.1756896972656,0.5084816217422485,0.1072637885808944,0.1092080324888229,293.22589111328125,297.1499938964844,293.1499938964844,0.438033252954483,-5757.02490234375,304.1598815917969,0.864434540271759,0.5198431611061096,0.3669004142284393,293.2575988769531,297.1499938964844,293.1499938964844,0.554555356502533,-9368.3984375,304.1641540527344,0.921761393547058,0.6265292763710022,0.5968591570854187,293.1714172363281,297.1499938964844,293.1499938964844,0.0167509093880653,-3978.910888671875,304.1283874511719,0.3610022068023681,0.050000000745058,0.2542107105255127,291.1722412109375,291.1499938964844,257.3795471191406,256.2002868652344,279.1758728027344,293.2914123535156,291.1723022460937,1.0,0.4427712857723236,0.5933089256286621,0.5933089256286621,1.0,1.0,-1.7582297325134275,0.6912270784378052,1.0670026540756226,0.2850302457809448,0.0,0.0,0.7310153245925903,176.62086486816406,146.0,1.0954252481460571,-21233.138671875,837.2565307617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6938781738281,310.2647705078125,278.1499938964844,0.0,18000.0,313.1499938964844,27815.998046875,26640.0,0.0,0.0,0.4846129715442657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.145808458328247,1.1458227634429932,-1.426300877938047e-05,0.0,0.0004918205668218,0.0,0.0,202.7854156494141,0.0,0.0,0.0,0.6540860533714294,4.0,0.0,1.0
555000,293.2392272949219,297.1499938964844,293.1499938964844,0.0930277183651924,-2160.388427734375,304.15740966796875,0.5702272057533264,0.1462966054677963,0.1377097517251968,293.4172668457031,297.1499938964844,293.1499938964844,0.0640303492546081,-1715.6680908203125,304.1756896972656,0.5084816217422485,0.1072637885808944,0.1092080324888229,293.22589111328125,297.1499938964844,293.1499938964844,0.438033252954483,-5757.02490234375,304.1598815917969,0.864434540271759,0.5198431611061096,0.3669004142284393,293.2575988769531,297.1499938964844,293.1499938964844,0.554555356502533,-9368.3984375,304.1641540527344,0.921761393547058,0.6265292763710022,0.5968591570854187,293.1714172363281,297.1499938964844,293.1499938964844,0.0167509093880653,-3978.910888671875,304.1283874511719,0.3610022068023681,0.050000000745058,0.2542107105255127,291.1722412109375,291.1499938964844,257.3795471191406,256.2002868652344,279.1758728027344,293.2914123535156,291.1723022460937,1.0,0.4427712857723236,0.5933089256286621,0.5933089256286621,1.0,1.0,-1.7582297325134275,0.6912270784378052,1.0670026540756226,0.2850302457809448,0.0,0.0,0.7310153245925903,176.62086486816406,146.0,1.0954252481460571,-21233.138671875,837.2565307617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6938781738281,310.2647705078125,278.1499938964844,0.0,18000.0,313.1499938964844,27815.998046875,26640.0,0.0,0.0,0.4846129715442657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.145808458328247,1.1458227634429932,-1.426300877938047e-05,0.0,0.0004918205668218,0.0,0.0,202.7854156494141,0.0,0.0,0.0,0.6540860533714294,4.0,0.0,1.0
555060,293.2344970703125,297.1499938964844,293.1499938964844,0.0918763577938079,-2139.35107421875,304.1568908691406,0.575423538684845,0.1449952125549316,0.1361269652843475,293.41241455078125,297.1499938964844,293.1499938964844,0.0590680912137031,-1625.584228515625,304.1754150390625,0.5044107437133789,0.1014790758490562,0.1032886505126953,293.2246398925781,297.1499938964844,293.1499938964844,0.4367126822471618,-5743.9775390625,304.15887451171875,0.8731454610824585,0.5181710124015808,0.3654327988624573,293.25567626953125,297.1499938964844,293.1499938964844,0.5525903105735779,-9343.439453125,304.162841796875,0.9324290752410888,0.6241940855979919,0.5942502617835999,293.1705322265625,297.1499938964844,293.1499938964844,0.0165386125445365,-3954.5615234375,304.1234130859375,0.3667945861816406,0.050000000745058,0.2522908449172973,291.1484680175781,291.1499938964844,257.44451904296875,256.2550354003906,279.1761474609375,293.2884216308594,291.14898681640625,1.0,0.4329812526702881,0.5959391593933105,0.5959391593933105,1.0,1.0,-1.7420220375061035,0.6859960556030273,1.0560259819030762,0.2836404144763946,0.0,0.0,0.7331572771072388,166.02728271484375,134.0,-13.552844047546388,-20990.87109375,792.4954833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6552734375,310.19775390625,278.1499938964844,0.0,18000.0,313.1499938964844,26702.486328125,26640.0,0.0,0.0,0.4788951277732849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1256197690963743,1.1256334781646729,-1.3732719708059449e-05,0.0,0.0004860176704823,0.0,0.0,191.9265594482422,0.0,0.0,0.0,0.6571181416511536,4.0,0.0,1.0
555120,293.2344970703125,297.1499938964844,293.1499938964844,0.0918763577938079,-2139.35107421875,304.1568908691406,0.575423538684845,0.1449952125549316,0.1361269652843475,293.41241455078125,297.1499938964844,293.1499938964844,0.0590680912137031,-1625.584228515625,304.1754150390625,0.5044107437133789,0.1014790758490562,0.1032886505126953,293.2246398925781,297.1499938964844,293.1499938964844,0.4367126822471618,-5743.9775390625,304.15887451171875,0.8731454610824585,0.5181710124015808,0.3654327988624573,293.25567626953125,297.1499938964844,293.1499938964844,0.5525903105735779,-9343.439453125,304.162841796875,0.9324290752410888,0.6241940855979919,0.5942502617835999,293.1705322265625,297.1499938964844,293.1499938964844,0.0165386125445365,-3954.5615234375,304.1234130859375,0.3667945861816406,0.050000000745058,0.2522908449172973,291.1484680175781,291.1499938964844,257.44451904296875,256.2550354003906,279.1761474609375,293.2884216308594,291.14898681640625,1.0,0.4329812526702881,0.5959391593933105,0.5959391593933105,1.0,1.0,-1.7420220375061035,0.6859960556030273,1.0560259819030762,0.2836404144763946,0.0,0.0,0.7331572771072388,166.02728271484375,134.0,-13.552844047546388,-20990.87109375,792.4954833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6552734375,310.19775390625,278.1499938964844,0.0,18000.0,313.1499938964844,26702.486328125,26640.0,0.0,0.0,0.4788951277732849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1256197690963743,1.1256334781646729,-1.3732719708059449e-05,0.0,0.0004860176704823,0.0,0.0,191.9265594482422,0.0,0.0,0.0,0.6571181416511536,4.0,0.0,1.0
555180,293.2297668457031,297.1499938964844,293.1499938964844,0.0905525237321853,-2114.56787109375,304.15679931640625,0.5816414952278137,0.1438179314136505,0.1346438229084015,293.4074401855469,297.1499938964844,293.1499938964844,0.0539113618433475,-1533.4239501953125,304.175537109375,0.5007930994033813,0.0958366096019744,0.0974990651011467,293.22344970703125,297.1499938964844,293.1499938964844,0.4342139661312103,-5717.69970703125,304.1600646972656,0.883237898349762,0.5165212154388428,0.3639788329601288,293.2538146972656,297.1499938964844,293.1499938964844,0.5491766929626465,-9297.4990234375,304.1642150878906,0.944487988948822,0.6218923330307007,0.5916733741760254,293.16949462890625,297.1499938964844,293.1499938964844,0.0162651091814041,-3919.414306640625,304.1192932128906,0.3734048008918762,0.050000000745058,0.2502986490726471,291.157470703125,291.1499938964844,257.509033203125,256.30914306640625,279.17645263671875,293.28546142578125,291.1578369140625,1.0,0.4226980209350586,0.5985999703407288,0.5985999703407288,1.0,1.0,-1.7260581254959106,0.6808353662490845,1.0452227592468262,0.2823063731193542,0.0,0.0,0.7315075993537903,155.0577850341797,122.0,3.515432357788086,-20823.88671875,747.560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.58868408203125,310.1549072265625,278.1499938964844,0.0,18000.0,313.1499938964844,26684.2890625,26640.0,0.0,0.0,0.4736669361591339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1225976943969729,1.122611403465271,-1.36873468363774e-05,0.0,0.0004807117220479,0.0,0.0,190.6724853515625,0.0,0.0,0.0,0.655608057975769,4.0,0.0,1.0
555240,293.2297668457031,297.1499938964844,293.1499938964844,0.0905525237321853,-2114.56787109375,304.15679931640625,0.5816414952278137,0.1438179314136505,0.1346438229084015,293.4074401855469,297.1499938964844,293.1499938964844,0.0539113618433475,-1533.4239501953125,304.175537109375,0.5007930994033813,0.0958366096019744,0.0974990651011467,293.22344970703125,297.1499938964844,293.1499938964844,0.4342139661312103,-5717.69970703125,304.1600646972656,0.883237898349762,0.5165212154388428,0.3639788329601288,293.2538146972656,297.1499938964844,293.1499938964844,0.5491766929626465,-9297.4990234375,304.1642150878906,0.944487988948822,0.6218923330307007,0.5916733741760254,293.16949462890625,297.1499938964844,293.1499938964844,0.0162651091814041,-3919.414306640625,304.1192932128906,0.3734048008918762,0.050000000745058,0.2502986490726471,291.157470703125,291.1499938964844,257.509033203125,256.30914306640625,279.17645263671875,293.28546142578125,291.1578369140625,1.0,0.4226980209350586,0.5985999703407288,0.5985999703407288,1.0,1.0,-1.7260581254959106,0.6808353662490845,1.0452227592468262,0.2823063731193542,0.0,0.0,0.7315075993537903,155.0577850341797,122.0,3.515432357788086,-20823.88671875,747.560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.58868408203125,310.1549072265625,278.1499938964844,0.0,18000.0,313.1499938964844,26684.2890625,26640.0,0.0,0.0,0.4736669361591339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1225976943969729,1.122611403465271,-1.36873468363774e-05,0.0,0.0004807117220479,0.0,0.0,190.6724853515625,0.0,0.0,0.0,0.655608057975769,4.0,0.0,1.0
555300,293.2273864746094,297.1499938964844,293.1499938964844,0.0899373665452003,-2103.083740234375,304.1566772460937,0.585127055644989,0.1432745605707168,0.1339400112628936,293.40496826171875,297.1499938964844,293.1499938964844,0.0513461902737617,-1488.2919921875,304.1755676269531,0.4991257786750793,0.0930642858147621,0.0946478322148323,293.2228698730469,297.1499938964844,293.1499938964844,0.4330296516418457,-5705.33935546875,304.1603698730469,0.8888139128684998,0.5157058835029602,0.3632542192935943,293.2528991699219,297.1499938964844,293.1499938964844,0.5475513935089111,-9275.7998046875,304.1645812988281,0.9509156346321106,0.6207554340362549,0.5903915762901306,293.1689147949219,297.1499938964844,293.1499938964844,0.0161320939660072,-3902.258056640625,304.11749267578125,0.3770230412483215,0.050000000745058,0.2492859810590744,291.1600341796875,291.1499938964844,257.5411071777344,256.3359680175781,279.1766052246094,293.28399658203125,291.1603088378906,1.0,0.4174002110958099,0.5999426245689392,0.5999426245689392,1.0,1.0,-1.7181648015975952,0.6782805919647217,1.0398842096328735,0.2816607356071472,0.0,0.0,0.7305710315704346,149.4883270263672,122.0,5.041685581207275,-20733.3125,725.1930541992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5497741699219,310.1259460449219,278.1499938964844,0.0,18000.0,313.1499938964844,26689.201171875,25560.0,0.0,0.0,0.4712201952934265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1202298402786257,1.1202434301376345,-1.3656209375767505e-05,0.0,0.0004782286123372,0.0,0.0,189.73800659179688,0.0,0.0,0.0,0.6395606398582458,4.0,0.0,1.0
555360,293.2250061035156,297.1499938964844,293.1499938964844,0.0895004794001579,-2095.260498046875,304.15625,0.5888597369194031,0.1427593976259231,0.1332601308822631,293.4024963378906,297.1499938964844,293.1499938964844,0.0488981232047081,-1445.876220703125,304.17535400390625,0.4975428283214569,0.0903226435184478,0.0918238386511802,293.2222595214844,297.1499938964844,293.1499938964844,0.432599127292633,-5701.4853515625,304.15924072265625,0.8947557806968689,0.5149043798446655,0.3625349104404449,293.2519836425781,297.1499938964844,293.1499938964844,0.5468616485595703,-9267.708984375,304.16314697265625,0.9575411677360536,0.6196373105049133,0.5891203284263611,293.1683349609375,297.1499938964844,293.1499938964844,0.0160346273332834,-3891.22314453125,304.11572265625,0.3808551132678985,0.050000000745058,0.2482667565345764,291.1433410644531,291.1499938964844,257.57305908203125,256.36260986328125,279.1767578125,293.28253173828125,291.1405944824219,1.0,0.4120128154754638,0.6012922525405884,0.6012922525405884,1.0,1.0,-1.7103440761566162,0.6757479906082153,1.0345960855484009,0.2810316979885101,0.0,0.0,0.7324830889701843,143.88656616210938,110.0,-24.27891540527344,-20562.89453125,702.9721069335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5224914550781,310.0590209960937,278.1499938964844,0.0,18000.0,313.1499938964844,25783.572265625,25560.0,0.0,0.0,0.4687221348285675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.101171851158142,1.1011850833892822,-1.3194319762988016e-05,0.0,0.00047569340677,0.0,0.0,180.2061309814453,0.0,0.0,0.0,0.6434250473976135,4.0,0.0,1.0
555420,293.2203063964844,297.1499938964844,293.1499938964844,0.0883899480104446,-2074.553466796875,304.1560363769531,0.5971006751060486,0.1418128013610839,0.1319743245840072,293.3974914550781,297.1499938964844,293.1499938964844,0.043805930763483,-1358.0330810546875,304.1754150390625,0.4946585893630981,0.0849363580346107,0.0862637981772422,293.22100830078125,297.1499938964844,293.1499938964844,0.4303852915763855,-5678.31201171875,304.1599426269531,0.907981812953949,0.5133289694786072,0.3611213862895965,293.25006103515625,297.1499938964844,293.1499938964844,0.5438241958618164,-9227.01171875,304.1639099121094,0.9712119698524476,0.6174420118331909,0.5866266489028931,293.1670837402344,297.1499938964844,293.1499938964844,0.0157756023108959,-3857.365966796875,304.11285400390625,0.3892035484313965,0.050000000745058,0.2462133914232254,291.1445007324219,291.1499938964844,257.6365661621094,256.4154052734375,279.17706298828125,293.2795715332031,291.1453552246094,1.0,0.4009795188903808,0.6040116548538208,0.6040116548538208,1.0,1.0,-1.6949679851531982,0.6707684993743896,1.0241994857788086,0.2798346281051636,0.0,0.0,0.7336752414703369,132.61248779296875,98.0,2.1611900329589844,-20430.146484375,659.0720825195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4555969238281,310.0312805175781,278.1499938964844,0.0,18000.0,313.1499938964844,25565.25,25560.0,0.0,0.0,0.4640262126922607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.103771090507507,1.103784203529358,-1.3179748748370912e-05,0.0,0.0004709276254288,0.0,0.0,180.71548461914065,0.0,0.0,0.0,0.6440278887748718,4.0,0.0,1.0
555480,293.2203063964844,297.1499938964844,293.1499938964844,0.0883899480104446,-2074.553466796875,304.1560363769531,0.5971006751060486,0.1418128013610839,0.1319743245840072,293.3974914550781,297.1499938964844,293.1499938964844,0.043805930763483,-1358.0330810546875,304.1754150390625,0.4946585893630981,0.0849363580346107,0.0862637981772422,293.22100830078125,297.1499938964844,293.1499938964844,0.4303852915763855,-5678.31201171875,304.1599426269531,0.907981812953949,0.5133289694786072,0.3611213862895965,293.25006103515625,297.1499938964844,293.1499938964844,0.5438241958618164,-9227.01171875,304.1639099121094,0.9712119698524476,0.6174420118331909,0.5866266489028931,293.1670837402344,297.1499938964844,293.1499938964844,0.0157756023108959,-3857.365966796875,304.11285400390625,0.3892035484313965,0.050000000745058,0.2462133914232254,291.1445007324219,291.1499938964844,257.6365661621094,256.4154052734375,279.17706298828125,293.2795715332031,291.1453552246094,1.0,0.4009795188903808,0.6040116548538208,0.6040116548538208,1.0,1.0,-1.6949679851531982,0.6707684993743896,1.0241994857788086,0.2798346281051636,0.0,0.0,0.7336752414703369,132.61248779296875,98.0,2.1611900329589844,-20430.146484375,659.0720825195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4555969238281,310.0312805175781,278.1499938964844,0.0,18000.0,313.1499938964844,25565.25,25560.0,0.0,0.0,0.4640262126922607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.103771090507507,1.103784203529358,-1.3179748748370912e-05,0.0,0.0004709276254288,0.0,0.0,180.71548461914065,0.0,0.0,0.0,0.6440278887748718,4.0,0.0,1.0
555540,293.217529296875,297.1499938964844,293.1499938964844,0.0877286866307258,-2062.168212890625,304.1559143066406,0.6025505661964417,0.1412962675094604,0.1312484890222549,293.3945007324219,297.1499938964844,293.1499938964844,0.0407614633440971,-1305.8377685546875,304.1753845214844,0.4931258261203766,0.0817691832780838,0.0829868540167808,293.2203063964844,297.1499938964844,293.1499938964844,0.4288898408412933,-5662.6025390625,304.16046142578125,0.9174445867538452,0.5123856663703918,0.3602746725082397,293.2489929199219,297.1499938964844,293.1499938964844,0.5417957305908203,-9199.748046875,304.16455078125,0.9795225858688354,0.616130530834198,0.5851364135742188,293.16632080078125,297.1499938964844,293.1499938964844,0.0156151494011282,-3835.791015625,304.1114196777344,0.3943295478820801,0.050000000745058,0.2449763417243957,291.1506652832031,291.1499938964844,257.6743469238281,256.4467468261719,279.17724609375,293.2778625488281,291.1512145996094,1.0,0.3941985666751861,0.6056596636772156,0.6056596636772156,1.0,1.0,-1.6858710050582886,0.6678195595741272,1.0180515050888062,0.279150128364563,0.0,0.0,0.7330278158187866,125.82609558105467,98.0,7.6971845626831055,-20332.744140625,633.1087036132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4071350097656,309.99969482421875,278.1499938964844,0.0,18000.0,313.1499938964844,25578.58984375,25560.0,0.0,0.0,0.4614361226558685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.102696418762207,1.1027095317840576,-1.3168366422178224e-05,0.0,0.0004682989965658,0.0,0.0,180.33078002929688,0.0,0.0,0.0,0.6435441970825195,4.0,0.0,1.0
555600,293.2156677246094,297.1499938964844,293.1499938964844,0.08731010556221,-2054.343994140625,304.15582275390625,0.6064009666442871,0.1409727185964584,0.1307831555604934,293.3924865722656,297.1499938964844,293.1499938964844,0.0387604087591171,-1271.5482177734375,304.1753234863281,0.4921985864639282,0.0796856358647346,0.0808276459574699,293.2198486328125,297.1499938964844,293.1499938964844,0.4279242157936096,-5652.4990234375,304.16070556640625,0.9243953824043274,0.5117612481117249,0.3597122132778168,293.248291015625,297.1499938964844,293.1499938964844,0.540482759475708,-9182.17578125,304.1648254394531,0.9850519895553588,0.6152631044387817,0.584147572517395,293.1658020019531,297.1499938964844,293.1499938964844,0.0155106568709015,-3821.694091796875,304.110595703125,0.3976716995239258,0.050000000745058,0.2441506385803222,291.1538391113281,291.1499938964844,257.6994323730469,256.4674987792969,279.1773681640625,293.2767028808594,291.1543273925781,1.0,0.3896125853061676,0.60676509141922,0.60676509141922,1.0,1.0,-1.6798659563064575,0.6658717393875122,1.013994216918945,0.2787112295627594,0.0,0.0,0.7324844002723694,121.2986831665039,86.0,8.891642570495605,-20265.693359375,615.9752197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3739318847656,309.97662353515625,278.1499938964844,0.0,18000.0,313.1499938964844,25586.646484375,24480.0,0.0,0.0,0.4597832858562469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1015857458114624,1.1015989780426023,-1.3155322449165396e-05,0.0,0.0004666215681936,0.0,0.0,179.92092895507812,0.0,0.0,0.0,0.6280550956726074,4.0,0.0,1.0
555660,293.2110900878906,297.1499938964844,293.1499938964844,0.0865300223231315,-2040.189208984375,304.1551818847656,0.6166914105415344,0.1402378529310226,0.1296861469745636,293.3873291015625,297.1499938964844,293.1499938964844,0.0340155325829982,-1189.9483642578125,304.1748046875,0.4902845025062561,0.0745820254087448,0.0755264014005661,293.2186584472656,297.1499938964844,293.1499938964844,0.4265592098236084,-5638.98046875,304.15948486328125,0.943529486656189,0.5102373957633972,0.3583270609378814,293.2464599609375,297.1499938964844,293.1499938964844,0.53840172290802,-9155.6982421875,304.1634826660156,0.9985964298248292,0.6131486296653748,0.5816291570663452,293.1644592285156,297.1499938964844,293.1499938964844,0.0152974976226687,-3794.779052734375,304.1086730957031,0.4062855541706085,0.050000000745058,0.2420866638422012,291.13348388671875,291.1499938964844,257.7616882324219,256.5188903808594,279.1778259277344,293.2738037109375,291.1342468261719,1.0,0.377913236618042,0.6095664501190186,0.6095664501190186,1.0,1.0,-1.6649863719940186,0.6610256433486938,1.0039607286453247,0.2777214646339416,0.0,0.0,0.7363221645355225,109.98963928222656,74.0,-8.314438819885254,-20043.990234375,573.7637329101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3170471191406,309.90185546875,278.1499938964844,0.0,18000.0,313.1499938964844,24499.45703125,24480.0,0.0,0.0,0.4555703401565552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0852099657058716,1.0852227210998535,-1.269199674425181e-05,0.0,0.0004623459826689,0.0,0.0,171.27682495117188,0.0,0.0,0.0,0.6326789855957031,4.0,0.0,1.0
555720,293.2110900878906,297.1499938964844,293.1499938964844,0.0865300223231315,-2040.189208984375,304.1551818847656,0.6166914105415344,0.1402378529310226,0.1296861469745636,293.3873291015625,297.1499938964844,293.1499938964844,0.0340155325829982,-1189.9483642578125,304.1748046875,0.4902845025062561,0.0745820254087448,0.0755264014005661,293.2186584472656,297.1499938964844,293.1499938964844,0.4265592098236084,-5638.98046875,304.15948486328125,0.943529486656189,0.5102373957633972,0.3583270609378814,293.2464599609375,297.1499938964844,293.1499938964844,0.53840172290802,-9155.6982421875,304.1634826660156,0.9985964298248292,0.6131486296653748,0.5816291570663452,293.1644592285156,297.1499938964844,293.1499938964844,0.0152974976226687,-3794.779052734375,304.1086730957031,0.4062855541706085,0.050000000745058,0.2420866638422012,291.13348388671875,291.1499938964844,257.7616882324219,256.5188903808594,279.1778259277344,293.2738037109375,291.1342468261719,1.0,0.377913236618042,0.6095664501190186,0.6095664501190186,1.0,1.0,-1.6649863719940186,0.6610256433486938,1.0039607286453247,0.2777214646339416,0.0,0.0,0.7363221645355225,109.98963928222656,74.0,-8.314438819885254,-20043.990234375,573.7637329101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3170471191406,309.90185546875,278.1499938964844,0.0,18000.0,313.1499938964844,24499.45703125,24480.0,0.0,0.0,0.4555703401565552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0852099657058716,1.0852227210998535,-1.269199674425181e-05,0.0,0.0004623459826689,0.0,0.0,171.27682495117188,0.0,0.0,0.0,0.6326789855957031,4.0,0.0,1.0
