time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
555780,293.2064514160156,297.1499938964844,293.1499938964844,0.0854471549391746,-2019.4212646484373,304.1552734375,0.6250666975975037,0.1396323442459106,0.1287983208894729,293.3818054199219,297.1499938964844,293.1499938964844,0.0294176079332828,-1107.08935546875,304.1741943359375,0.4868275821208954,0.0696910247206687,0.0705101713538169,293.2174377441406,297.1499938964844,293.1499938964844,0.4230480790138244,-5601.173828125,304.1622619628906,0.9593330025672911,0.5087465047836304,0.3570486009120941,293.2283020019531,297.1499938964844,293.1499938964844,0.5113460421562195,-8768.625,304.2046813964844,0.9990000128746032,0.6143063902854919,0.5571173429489136,293.1627197265625,297.1499938964844,293.1499938964844,0.0150460246950387,-3757.058349609375,304.10858154296875,0.4138846695423126,0.050000000745058,0.2404874861240387,291.17535400390625,291.1499938964844,257.8232116699219,256.56951904296875,279.18798828125,293.26580810546875,291.1801147460937,1.0,0.364912211894989,0.6138556599617004,0.6138556599617004,1.0,1.0,-1.6250602006912231,0.645584225654602,0.9794759750366212,0.2733437120914459,0.0,0.0,0.7308580875396729,100.7056884765625,77.0,51.55608749389648,-19713.880859375,522.169677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2761535644531,309.9178466796875,278.1499938964844,0.0,18000.0,313.1499938964844,24581.091796875,24480.0,0.0,0.0,0.4514146149158478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.08117413520813,1.0811867713928225,-1.26573650049977e-05,0.0,0.0004581284592859,0.0,0.0,169.95706176757812,0.0,0.0,0.0,0.6305562853813171,4.0,0.0,1.0
555840,293.2064514160156,297.1499938964844,293.1499938964844,0.0854471549391746,-2019.4212646484373,304.1552734375,0.6250666975975037,0.1396323442459106,0.1287983208894729,293.3818054199219,297.1499938964844,293.1499938964844,0.0294176079332828,-1107.08935546875,304.1741943359375,0.4868275821208954,0.0696910247206687,0.0705101713538169,293.2174377441406,297.1499938964844,293.1499938964844,0.4230480790138244,-5601.173828125,304.1622619628906,0.9593330025672911,0.5087465047836304,0.3570486009120941,293.2283020019531,297.1499938964844,293.1499938964844,0.5113460421562195,-8768.625,304.2046813964844,0.9990000128746032,0.6143063902854919,0.5571173429489136,293.1627197265625,297.1499938964844,293.1499938964844,0.0150460246950387,-3757.058349609375,304.10858154296875,0.4138846695423126,0.050000000745058,0.2404874861240387,291.17535400390625,291.1499938964844,257.8232116699219,256.56951904296875,279.18798828125,293.26580810546875,291.1801147460937,1.0,0.364912211894989,0.6138556599617004,0.6138556599617004,1.0,1.0,-1.6250602006912231,0.645584225654602,0.9794759750366212,0.2733437120914459,0.0,0.0,0.7308580875396729,100.7056884765625,77.0,51.55608749389648,-19713.880859375,522.169677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2761535644531,309.9178466796875,278.1499938964844,0.0,18000.0,313.1499938964844,24581.091796875,24480.0,0.0,0.0,0.4514146149158478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.08117413520813,1.0811867713928225,-1.26573650049977e-05,0.0,0.0004581284592859,0.0,0.0,169.95706176757812,0.0,0.0,0.0,0.6305562853813171,4.0,0.0,1.0
555900,293.2043762207031,297.1499938964844,293.1499938964844,0.0849041119217872,-2008.92822265625,304.1553039550781,0.6281418204307556,0.1393232494592666,0.1284132003784179,293.37908935546875,297.1499938964844,293.1499938964844,0.0271760839968919,-1065.8104248046875,304.1737976074219,0.4839677512645721,0.067285843193531,0.0681048259139061,293.21710205078125,297.1499938964844,293.1499938964844,0.4210441410541534,-5579.63330078125,304.1636657714844,0.9649374485015868,0.5079570412635803,0.3564260900020599,293.2093200683594,297.1499938964844,293.1499938964844,0.4989930689334869,-8595.4453125,304.217041015625,0.9990000128746032,0.6170402765274048,0.5468152165412903,293.16180419921875,297.1499938964844,293.1499938964844,0.0149381617084145,-3739.943115234375,304.1089172363281,0.4169305264949798,0.050000000745058,0.2399189919233322,291.2046813964844,291.1499938964844,257.85369873046875,256.59454345703125,279.18994140625,293.259033203125,291.2080078125,1.0,0.3601977527141571,0.6160091757774353,0.6160091757774353,1.0,1.0,-1.6079083681106567,0.6390579342842102,0.9688504338264464,0.2719141542911529,0.0,0.0,0.7242245674133301,97.3641128540039,77.0,60.23879623413086,-19533.951171875,502.4439086914063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2835388183594,309.916748046875,278.1499938964844,0.0,18000.0,313.1499938964844,24712.662109375,23400.0,0.0,0.0,0.4490838944911957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0689940452575684,1.0690065622329712,-1.252808579010889e-05,0.0,0.0004557630745694,0.0,0.0,165.7726287841797,0.0,0.0,0.0,0.6102152466773987,4.0,0.0,1.0
555960,293.20245361328125,297.1499938964844,293.1499938964844,0.0846164375543594,-2003.6959228515625,304.15484619140625,0.6304460763931274,0.1390116661787033,0.1280480176210403,293.3764038085937,297.1499938964844,293.1499938964844,0.0253200884908437,-1029.8543701171875,304.1728820800781,0.4801867306232452,0.0649159476161003,0.0657534152269363,293.2168273925781,297.1499938964844,293.1499938964844,0.4201807379722595,-5571.0830078125,304.1627197265625,0.9690640568733216,0.5071609616279602,0.3558090329170227,293.18914794921875,297.1499938964844,293.1499938964844,0.4902589023113251,-8475.76953125,304.2206115722656,0.9990000128746032,0.6202495098114014,0.5389125943183899,293.1609191894531,297.1499938964844,293.1499938964844,0.0148959383368492,-3734.361328125,304.1091613769531,0.4193831980228424,0.050000000745058,0.2394901067018509,291.2034912109375,291.1499938964844,257.88397216796875,256.619384765625,279.190673828125,293.2528991699219,291.2017517089844,1.0,0.3563522696495056,0.6181032657623291,0.6181032657623291,1.0,1.0,-1.5939011573791504,0.6338391900062561,0.9600619077682496,0.271142303943634,0.0,0.0,0.7205080986022949,94.8339614868164,80.0,19.924787521362305,-19286.21875,487.1384582519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.319091796875,309.8721618652344,278.1499938964844,0.0,18000.0,313.1499938964844,23887.787109375,23400.0,0.0,0.0,0.4464297294616699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0363417863845823,1.0363537073135376,-1.1924092177650891e-05,0.0,0.0004530694277491,0.0,0.0,152.44715881347656,0.0,0.0,0.0,0.6080988049507141,4.0,0.0,1.0
556020,293.1988830566406,297.1499938964844,293.1499938964844,0.0839684978127479,-1991.57861328125,304.1543273925781,0.6334282755851746,0.1384055614471435,0.1273831576108932,293.37060546875,297.1499938964844,293.1499938964844,0.0218894444406032,-958.9396362304688,304.17095947265625,0.469793826341629,0.0603544674813747,0.0612566694617271,293.21630859375,297.1499938964844,293.1499938964844,0.4179340898990631,-5547.7861328125,304.1622619628906,0.9743373394012452,0.5055755376815796,0.3546231389045715,293.1507873535156,297.1499938964844,293.1499938964844,0.4770399034023285,-8297.765625,304.2188415527344,0.9990000128746032,0.6270433068275452,0.528102695941925,293.1593017578125,297.1499938964844,293.1499938964844,0.014816315844655,-3722.434326171875,304.1096496582031,0.4229215681552887,0.050000000745058,0.2389135956764221,291.2127990722656,291.1499938964844,257.9439392089844,256.6684265136719,279.1903076171875,293.2445068359375,291.2138366699219,1.0,0.3508667945861816,0.6221316456794739,0.6221316456794739,1.0,1.0,-1.5726068019866943,0.6262378692626953,0.946368932723999,0.2707604765892029,0.0,0.0,0.7119174003601074,91.40635681152344,98.0,20.50636863708496,-19058.96875,465.4267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4062805175781,309.9088439941406,278.1499938964844,0.0,18000.0,313.1499938964844,23676.716796875,23400.0,0.0,0.0,0.4407048523426056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.012618899345398,1.0126304626464844,-1.1581192666199058e-05,0.0,0.0004472594009712,0.0,0.0,144.02197265625,0.0,0.0,0.0,0.5971516966819763,4.0,0.0,1.0
556080,293.1988830566406,297.1499938964844,293.1499938964844,0.0839684978127479,-1991.57861328125,304.1543273925781,0.6334282755851746,0.1384055614471435,0.1273831576108932,293.37060546875,297.1499938964844,293.1499938964844,0.0218894444406032,-958.9396362304688,304.17095947265625,0.469793826341629,0.0603544674813747,0.0612566694617271,293.21630859375,297.1499938964844,293.1499938964844,0.4179340898990631,-5547.7861328125,304.1622619628906,0.9743373394012452,0.5055755376815796,0.3546231389045715,293.1507873535156,297.1499938964844,293.1499938964844,0.4770399034023285,-8297.765625,304.2188415527344,0.9990000128746032,0.6270433068275452,0.528102695941925,293.1593017578125,297.1499938964844,293.1499938964844,0.014816315844655,-3722.434326171875,304.1096496582031,0.4229215681552887,0.050000000745058,0.2389135956764221,291.2127990722656,291.1499938964844,257.9439392089844,256.6684265136719,279.1903076171875,293.2445068359375,291.2138366699219,1.0,0.3508667945861816,0.6221316456794739,0.6221316456794739,1.0,1.0,-1.5726068019866943,0.6262378692626953,0.946368932723999,0.2707604765892029,0.0,0.0,0.7119174003601074,91.40635681152344,98.0,20.50636863708496,-19058.96875,465.4267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4062805175781,309.9088439941406,278.1499938964844,0.0,18000.0,313.1499938964844,23676.716796875,23400.0,0.0,0.0,0.4407048523426056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.012618899345398,1.0126304626464844,-1.1581192666199058e-05,0.0,0.0004472594009712,0.0,0.0,144.02197265625,0.0,0.0,0.0,0.5971516966819763,4.0,0.0,1.0
556140,293.1958923339844,297.1499938964844,293.1499938964844,0.0836560428142547,-1986.10791015625,304.15338134765625,0.6302976012229919,0.1377754062414169,0.1268955916166305,293.3654479980469,297.1499938964844,293.1499938964844,0.0190137214958667,-894.0281982421875,304.16876220703125,0.4484905004501343,0.0558128766715526,0.0570541396737098,293.21612548828125,297.1499938964844,293.1499938964844,0.416745662689209,-5536.39208984375,304.1600646972656,0.9696688055992126,0.5039293169975281,0.353546530008316,293.12957763671875,297.1499938964844,293.1499938964844,0.4821362197399139,-8386.275390625,304.1866149902344,0.9990000128746032,0.6313856840133667,0.5344645977020264,293.1583251953125,297.1499938964844,293.1499938964844,0.0148735856637358,-3731.689697265625,304.1087951660156,0.4208126664161682,0.050000000745058,0.2392520308494568,291.1997985839844,291.1499938964844,258.0030517578125,256.7166442871094,279.1795654296875,293.24029541015625,291.1965637207031,1.0,0.3534073233604431,0.6246165633201599,0.6246165633201599,1.0,1.0,-1.5737123489379885,0.6281197667121887,0.9455925226211548,0.2727003693580627,0.0,0.0,0.705440104007721,93.24118041992188,116.0,-21.609424591064453,-18978.90625,470.9819030761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.46307373046875,309.8814392089844,278.1499938964844,0.0,18000.0,313.1499938964844,23607.806640625,22320.0,0.0,0.0,0.4349766373634338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9898087382316588,0.9898200631141664,-1.1288243513263296e-05,0.0,0.0004414459981489,0.0,0.0,136.50697326660156,0.0,0.0,0.0,0.5722684264183044,4.0,0.0,1.0
556200,293.1958923339844,297.1499938964844,293.1499938964844,0.0836560428142547,-1986.10791015625,304.15338134765625,0.6302976012229919,0.1377754062414169,0.1268955916166305,293.3654479980469,297.1499938964844,293.1499938964844,0.0190137214958667,-894.0281982421875,304.16876220703125,0.4484905004501343,0.0558128766715526,0.0570541396737098,293.21612548828125,297.1499938964844,293.1499938964844,0.416745662689209,-5536.39208984375,304.1600646972656,0.9696688055992126,0.5039293169975281,0.353546530008316,293.12957763671875,297.1499938964844,293.1499938964844,0.4821362197399139,-8386.275390625,304.1866149902344,0.9990000128746032,0.6313856840133667,0.5344645977020264,293.1583251953125,297.1499938964844,293.1499938964844,0.0148735856637358,-3731.689697265625,304.1087951660156,0.4208126664161682,0.050000000745058,0.2392520308494568,291.1997985839844,291.1499938964844,258.0030517578125,256.7166442871094,279.1795654296875,293.24029541015625,291.1965637207031,1.0,0.3534073233604431,0.6246165633201599,0.6246165633201599,1.0,1.0,-1.5737123489379885,0.6281197667121887,0.9455925226211548,0.2727003693580627,0.0,0.0,0.705440104007721,93.24118041992188,116.0,-21.609424591064453,-18978.90625,470.9819030761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.46307373046875,309.8814392089844,278.1499938964844,0.0,18000.0,313.1499938964844,23607.806640625,22320.0,0.0,0.0,0.4349766373634338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9898087382316588,0.9898200631141664,-1.1288243513263296e-05,0.0,0.0004414459981489,0.0,0.0,136.50697326660156,0.0,0.0,0.0,0.5722684264183044,4.0,0.0,1.0
556260,293.1934509277344,297.1499938964844,293.1499938964844,0.0839506313204765,-1992.9384765625,304.1517944335937,0.6225032806396484,0.1371119916439056,0.12652488052845,293.36181640625,297.1499938964844,293.1499938964844,0.0165612790733575,-833.6093139648438,304.1666259765625,0.4228590428829193,0.0510924383997917,0.0528637878596782,293.2160949707031,297.1499938964844,293.1499938964844,0.4182103872299194,-5554.45166015625,304.15435791015625,0.9566686153411864,0.5022631287574768,0.3525637686252594,293.1419982910156,297.1499938964844,293.1499938964844,0.5047503113746643,-8722.9990234375,304.1366271972656,0.9990000128746032,0.6294602751731873,0.5544662475585938,293.158447265625,297.1499938964844,293.1499938964844,0.0151133732870221,-3771.790771484375,304.104736328125,0.4146539568901062,0.050000000745058,0.2403415441513061,291.1162414550781,291.1499938964844,258.06121826171875,256.7640380859375,279.1651611328125,293.2376708984375,291.1118469238281,1.0,0.361664205789566,0.6254135966300964,0.6254135966300964,1.0,1.0,-1.5923691987991333,0.6372035145759583,0.9551657438278198,0.2762059867382049,0.0,0.0,0.715519905090332,99.382568359375,119.0,-83.77378845214844,-19032.501953125,498.5584106445313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.45068359375,309.7917175292969,278.1499938964844,0.0,18000.0,313.1499938964844,22267.130859375,22320.0,0.0,0.0,0.4298307001590729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9765035510063172,0.9765143990516664,-1.082618018699577e-05,0.0,0.0004362235195003,0.0,0.0,129.6539764404297,0.0,0.0,0.0,0.5779145956039429,4.0,0.0,1.0
556320,293.1934509277344,297.1499938964844,293.1499938964844,0.0839506313204765,-1992.9384765625,304.1517944335937,0.6225032806396484,0.1371119916439056,0.12652488052845,293.36181640625,297.1499938964844,293.1499938964844,0.0165612790733575,-833.6093139648438,304.1666259765625,0.4228590428829193,0.0510924383997917,0.0528637878596782,293.2160949707031,297.1499938964844,293.1499938964844,0.4182103872299194,-5554.45166015625,304.15435791015625,0.9566686153411864,0.5022631287574768,0.3525637686252594,293.1419982910156,297.1499938964844,293.1499938964844,0.5047503113746643,-8722.9990234375,304.1366271972656,0.9990000128746032,0.6294602751731873,0.5544662475585938,293.158447265625,297.1499938964844,293.1499938964844,0.0151133732870221,-3771.790771484375,304.104736328125,0.4146539568901062,0.050000000745058,0.2403415441513061,291.1162414550781,291.1499938964844,258.06121826171875,256.7640380859375,279.1651611328125,293.2376708984375,291.1118469238281,1.0,0.361664205789566,0.6254135966300964,0.6254135966300964,1.0,1.0,-1.5923691987991333,0.6372035145759583,0.9551657438278198,0.2762059867382049,0.0,0.0,0.715519905090332,99.382568359375,119.0,-83.77378845214844,-19032.501953125,498.5584106445313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.45068359375,309.7917175292969,278.1499938964844,0.0,18000.0,313.1499938964844,22267.130859375,22320.0,0.0,0.0,0.4298307001590729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9765035510063172,0.9765143990516664,-1.082618018699577e-05,0.0,0.0004362235195003,0.0,0.0,129.6539764404297,0.0,0.0,0.0,0.5779145956039429,4.0,0.0,1.0
556380,293.191162109375,297.1499938964844,293.1499938964844,0.0839286968111991,-1993.1883544921875,304.1512451171875,0.6157744526863098,0.136473998427391,0.1261338293552398,293.3605651855469,297.1499938964844,293.1499938964844,0.0152842095121741,-800.875244140625,304.1079406738281,0.4098915457725525,0.050000000745058,0.0508866198360919,293.2162475585937,297.1499938964844,293.1499938964844,0.4182562828063965,-5555.7958984375,304.15289306640625,0.9450093507766724,0.5005569458007812,0.3515399098396301,293.1796875,297.1499938964844,293.1499938964844,0.5243817567825317,-9004.001953125,304.1090087890625,0.9990000128746032,0.6220527291297913,0.5716521739959717,293.1598205566406,297.1499938964844,293.1499938964844,0.0152689293026924,-3797.19677734375,304.0975952148437,0.4098362326622009,0.050000000745058,0.2413094788789749,291.0728759765625,291.1499938964844,258.1184387207031,256.810546875,279.1596984863281,293.24200439453125,291.0702209472656,1.0,0.368488073348999,0.6260582208633423,0.6260582208633423,1.0,1.0,-1.6100952625274658,0.6457091569900513,0.9643861055374146,0.2796113193035126,0.0,0.0,0.7289778590202332,104.86829376220705,122.0,-63.19370651245117,-19219.8359375,524.335693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2899780273437,309.7109375,278.1499938964844,0.0,18000.0,313.1499938964844,22029.93359375,22320.0,0.0,0.0,0.4265120923519134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0035535097122192,1.0035645961761477,-1.1097783499280922e-05,0.0,0.0004328555369284,0.0,0.0,137.66883850097656,0.0,0.0,0.0,0.5894008874893188,4.0,0.0,1.0
556440,293.191162109375,297.1499938964844,293.1499938964844,0.0839286968111991,-1993.1883544921875,304.1512451171875,0.6157744526863098,0.136473998427391,0.1261338293552398,293.3605651855469,297.1499938964844,293.1499938964844,0.0152842095121741,-800.875244140625,304.1079406738281,0.4098915457725525,0.050000000745058,0.0508866198360919,293.2162475585937,297.1499938964844,293.1499938964844,0.4182562828063965,-5555.7958984375,304.15289306640625,0.9450093507766724,0.5005569458007812,0.3515399098396301,293.1796875,297.1499938964844,293.1499938964844,0.5243817567825317,-9004.001953125,304.1090087890625,0.9990000128746032,0.6220527291297913,0.5716521739959717,293.1598205566406,297.1499938964844,293.1499938964844,0.0152689293026924,-3797.19677734375,304.0975952148437,0.4098362326622009,0.050000000745058,0.2413094788789749,291.0728759765625,291.1499938964844,258.1184387207031,256.810546875,279.1596984863281,293.24200439453125,291.0702209472656,1.0,0.368488073348999,0.6260582208633423,0.6260582208633423,1.0,1.0,-1.6100952625274658,0.6457091569900513,0.9643861055374146,0.2796113193035126,0.0,0.0,0.7289778590202332,104.86829376220705,122.0,-63.19370651245117,-19219.8359375,524.335693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2899780273437,309.7109375,278.1499938964844,0.0,18000.0,313.1499938964844,22029.93359375,22320.0,0.0,0.0,0.4265120923519134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0035535097122192,1.0035645961761477,-1.1097783499280922e-05,0.0,0.0004328555369284,0.0,0.0,137.66883850097656,0.0,0.0,0.0,0.5894008874893188,4.0,0.0,1.0
556500,293.19000244140625,297.1499938964844,293.1499938964844,0.0838946849107742,-1992.82080078125,304.1510925292969,0.6128241419792175,0.1361775994300842,0.1259443461894989,293.36260986328125,297.1499938964844,293.1499938964844,0.0152015248313546,-800.0465087890625,304.0633544921875,0.4078899621963501,0.050000000745058,0.0509600192308425,293.2164306640625,297.1499938964844,293.1499938964844,0.418119341135025,-5554.6064453125,304.1526184082031,0.9399165511131288,0.4996847808361053,0.3510043323040008,293.2013854980469,297.1499938964844,293.1499938964844,0.5330765843391418,-9125.5927734375,304.1006774902344,0.9990000128746032,0.6174110770225525,0.5789642333984375,293.1608581542969,297.1499938964844,293.1499938964844,0.0153305558487772,-3807.4892578125,304.0929870605469,0.4078884124755859,0.050000000745058,0.2417302280664444,291.0553894042969,291.1499938964844,258.14666748046875,256.8334655761719,279.1591186523437,293.2484130859375,291.0528869628906,1.0,0.3716017305850982,0.6264662742614746,0.6264662742614746,1.0,1.0,-1.618597388267517,0.6498458385467529,0.9687515497207642,0.281327337026596,0.0,0.0,0.7370473742485046,107.26923370361328,122.0,-56.09144973754883,-19303.4921875,536.2442016601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.164794921875,309.6429138183594,278.1499938964844,0.0,18000.0,313.1499938964844,21967.55859375,21240.0,0.0,0.0,0.4256065189838409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0207360982894895,1.020747423171997,-1.1294894648017362e-05,0.0,0.0004319364961702,0.0,0.0,143.13951110839844,0.0,0.0,0.0,0.5819756984710693,4.0,0.0,1.0
556560,293.1888122558594,297.1499938964844,293.1499938964844,0.0840261429548263,-1995.840087890625,304.150634765625,0.6095718145370483,0.1359058171510696,0.1257813274860382,293.3662109375,297.1499938964844,293.1499938964844,0.0151621252298355,-800.7923583984375,304.01416015625,0.4057870507240295,0.050000000745058,0.0510590597987175,293.216552734375,297.1499938964844,293.1499938964844,0.4186808466911316,-5561.32861328125,304.1510925292969,0.9343589544296264,0.4988176524639129,0.3504724502563476,293.2227783203125,297.1499938964844,293.1499938964844,0.5395626425743103,-9213.48828125,304.09814453125,0.998354196548462,0.612557590007782,0.5829640626907349,293.1620788574219,297.1499938964844,293.1499938964844,0.015427453443408,-3824.168212890625,304.0874938964844,0.4057869911193847,0.050000000745058,0.2422021329402923,291.01959228515625,291.1499938964844,258.1746520996094,256.8561706542969,279.1616516113281,293.2569885253906,291.0139465332031,1.0,0.3744436800479889,0.6272040605545044,0.6272040605545044,1.0,1.0,-1.623261570930481,0.652336597442627,0.970924973487854,0.2827010154724121,0.0,0.0,0.7491080164909363,109.87957763671876,125.0,-81.02689361572266,-19267.3125,546.3929443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.033203125,309.5240478515625,278.1499938964844,0.0,18000.0,313.1499938964844,21036.25390625,21240.0,0.0,0.0,0.4250238239765167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.021885871887207,1.0218969583511353,-1.10985411083675e-05,0.0,0.000431345164543,0.0,0.0,141.5691375732422,0.0,0.0,0.0,0.5945431590080261,4.0,0.0,1.0
556620,293.1864318847656,297.1499938964844,293.1499938964844,0.0837941467761993,-1991.4234619140625,304.1508483886719,0.6022371053695679,0.1354068666696548,0.1255529373884201,293.3768920898437,297.1499938964844,293.1499938964844,0.014954961836338,-797.3849487304688,303.9061584472656,0.401020348072052,0.050000000745058,0.0512969531118869,293.2169494628906,297.1499938964844,293.1499938964844,0.4170864820480346,-5543.72119140625,304.1535339355469,0.921855092048645,0.4970523715019226,0.3494416773319244,293.2451171875,297.1499938964844,293.1499938964844,0.5338705778121948,-9120.5673828125,304.1246643066406,0.9872851967811584,0.6061322689056396,0.5761610865592957,293.1650390625,297.1499938964844,293.1499938964844,0.0155114727094769,-3836.60693359375,304.07501220703125,0.401020348072052,0.050000000745058,0.2433306574821472,291.0215148925781,291.1499938964844,258.2297668457031,256.9008483886719,279.17169189453125,293.2708740234375,291.0234375,1.0,0.3788790106773376,0.629961371421814,0.629961371421814,1.0,1.0,-1.6152249574661257,0.6500553488731384,0.9651696085929872,0.2832556366920471,0.0,0.0,0.7672426104545593,115.7717056274414,128.0,-4.19867753982544,-19284.814453125,557.4944458007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7541198730469,309.4296875,278.1499938964844,0.0,18000.0,313.1499938964844,20813.7109375,21240.0,0.0,0.0,0.4248368442058563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.066415548324585,1.066427230834961,-1.1612904017965777e-05,0.0,0.0004311553784646,0.0,0.0,156.3128204345703,0.0,0.0,0.0,0.6138811707496643,4.0,0.0,1.0
556680,293.1864318847656,297.1499938964844,293.1499938964844,0.0837941467761993,-1991.4234619140625,304.1508483886719,0.6022371053695679,0.1354068666696548,0.1255529373884201,293.3768920898437,297.1499938964844,293.1499938964844,0.014954961836338,-797.3849487304688,303.9061584472656,0.401020348072052,0.050000000745058,0.0512969531118869,293.2169494628906,297.1499938964844,293.1499938964844,0.4170864820480346,-5543.72119140625,304.1535339355469,0.921855092048645,0.4970523715019226,0.3494416773319244,293.2451171875,297.1499938964844,293.1499938964844,0.5338705778121948,-9120.5673828125,304.1246643066406,0.9872851967811584,0.6061322689056396,0.5761610865592957,293.1650390625,297.1499938964844,293.1499938964844,0.0155114727094769,-3836.60693359375,304.07501220703125,0.401020348072052,0.050000000745058,0.2433306574821472,291.0215148925781,291.1499938964844,258.2297668457031,256.9008483886719,279.17169189453125,293.2708740234375,291.0234375,1.0,0.3788790106773376,0.629961371421814,0.629961371421814,1.0,1.0,-1.6152249574661257,0.6500553488731384,0.9651696085929872,0.2832556366920471,0.0,0.0,0.7672426104545593,115.7717056274414,128.0,-4.19867753982544,-19284.814453125,557.4944458007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7541198730469,309.4296875,278.1499938964844,0.0,18000.0,313.1499938964844,20813.7109375,21240.0,0.0,0.0,0.4248368442058563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.066415548324585,1.066427230834961,-1.1612904017965777e-05,0.0,0.0004311553784646,0.0,0.0,156.3128204345703,0.0,0.0,0.0,0.6138811707496643,4.0,0.0,1.0
556740,293.1842041015625,297.1499938964844,293.1499938964844,0.0834411680698394,-1984.5784912109373,304.1511535644531,0.596495509147644,0.1349375247955322,0.1252976953983307,293.3907470703125,297.1499938964844,293.1499938964844,0.0146734043955802,-791.6270141601562,303.786865234375,0.397390604019165,0.050000000745058,0.0514851063489913,293.2177429199219,297.1499938964844,293.1499938964844,0.4148050844669342,-5518.837890625,304.1561279296875,0.9123846292495728,0.4951958358287811,0.3483027517795563,293.25213623046875,297.1499938964844,293.1499938964844,0.5298340320587158,-9057.23046875,304.1395874023437,0.9786748886108398,0.6022838354110718,0.5723329186439514,293.16845703125,297.1499938964844,293.1499938964844,0.0155398221686482,-3840.77734375,304.0604553222656,0.397390604019165,0.050000000745058,0.2442231774330139,291.0406494140625,291.1499938964844,258.28375244140625,256.9446105957031,279.1753845214844,293.2804260253906,291.04180908203125,1.0,0.3825230300426483,0.6327131390571594,0.6327131390571594,1.0,1.0,-1.6102519035339355,0.6491510272026062,0.9611008763313292,0.2842720746994018,0.0,0.0,0.7804322838783264,120.45882415771484,131.0,16.11237144470215,-19261.3671875,567.154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48486328125,309.2968139648437,278.1499938964844,0.0,18000.0,313.1499938964844,20883.193359375,20160.0,0.0,0.0,0.4256619811058044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0996984243392944,1.099710464477539,-1.2066408999089616e-05,0.0,0.0004319928120821,0.0,0.0,168.59214782714844,0.0,0.0,0.0,0.6140745282173157,4.0,0.0,1.0
556800,293.1842041015625,297.1499938964844,293.1499938964844,0.0834411680698394,-1984.5784912109373,304.1511535644531,0.596495509147644,0.1349375247955322,0.1252976953983307,293.3907470703125,297.1499938964844,293.1499938964844,0.0146734043955802,-791.6270141601562,303.786865234375,0.397390604019165,0.050000000745058,0.0514851063489913,293.2177429199219,297.1499938964844,293.1499938964844,0.4148050844669342,-5518.837890625,304.1561279296875,0.9123846292495728,0.4951958358287811,0.3483027517795563,293.25213623046875,297.1499938964844,293.1499938964844,0.5298340320587158,-9057.23046875,304.1395874023437,0.9786748886108398,0.6022838354110718,0.5723329186439514,293.16845703125,297.1499938964844,293.1499938964844,0.0155398221686482,-3840.77734375,304.0604553222656,0.397390604019165,0.050000000745058,0.2442231774330139,291.0406494140625,291.1499938964844,258.28375244140625,256.9446105957031,279.1753845214844,293.2804260253906,291.04180908203125,1.0,0.3825230300426483,0.6327131390571594,0.6327131390571594,1.0,1.0,-1.6102519035339355,0.6491510272026062,0.9611008763313292,0.2842720746994018,0.0,0.0,0.7804322838783264,120.45882415771484,131.0,16.11237144470215,-19261.3671875,567.154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48486328125,309.2968139648437,278.1499938964844,0.0,18000.0,313.1499938964844,20883.193359375,20160.0,0.0,0.0,0.4256619811058044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0996984243392944,1.099710464477539,-1.2066408999089616e-05,0.0,0.0004319928120821,0.0,0.0,168.59214782714844,0.0,0.0,0.0,0.6140745282173157,4.0,0.0,1.0
556860,293.18182373046875,297.1499938964844,293.1499938964844,0.0833823531866073,-1983.76123046875,304.15087890625,0.5916947722434998,0.1345489472150802,0.1250825673341751,293.40631103515625,297.1499938964844,293.1499938964844,0.0144117819145321,-787.0415649414062,303.6574401855469,0.3942829668521881,0.050000000745058,0.0516470223665237,293.2183532714844,297.1499938964844,293.1499938964844,0.413715660572052,-5507.6767578125,304.15594482421875,0.9047988653182985,0.4933569431304931,0.3471421301364898,293.2543640136719,297.1499938964844,293.1499938964844,0.5280202627182007,-9029.0166015625,304.14605712890625,0.9712350964546204,0.5992428660392761,0.5695137977600098,293.1719055175781,297.1499938964844,293.1499938964844,0.0156070087105035,-3853.158203125,304.04425048828125,0.3942829668521881,0.050000000745058,0.2449912428855896,291.0234680175781,291.1499938964844,258.3365478515625,256.9874267578125,279.177001953125,293.2890625,291.0242614746094,1.0,0.3856740295886993,0.6355032324790955,0.6355032324790955,1.0,1.0,-1.6063320636749268,0.6487165689468384,0.9576155543327332,0.2854382693767547,0.0,0.0,0.7985791563987732,124.50032806396484,134.0,-4.764071941375732,-19165.9375,575.6701049804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27691650390625,309.14874267578125,278.1499938964844,0.0,18000.0,313.1499938964844,19868.845703125,20160.0,0.0,0.0,0.4268321692943573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1101136207580566,1.1101256608963013,-1.1976778296229895e-05,0.0,0.0004331803938839,0.0,0.0,170.2151336669922,0.0,0.0,0.0,0.6308416724205017,4.0,0.0,1.0
556920,293.18182373046875,297.1499938964844,293.1499938964844,0.0833823531866073,-1983.76123046875,304.15087890625,0.5916947722434998,0.1345489472150802,0.1250825673341751,293.40631103515625,297.1499938964844,293.1499938964844,0.0144117819145321,-787.0415649414062,303.6574401855469,0.3942829668521881,0.050000000745058,0.0516470223665237,293.2183532714844,297.1499938964844,293.1499938964844,0.413715660572052,-5507.6767578125,304.15594482421875,0.9047988653182985,0.4933569431304931,0.3471421301364898,293.2543640136719,297.1499938964844,293.1499938964844,0.5280202627182007,-9029.0166015625,304.14605712890625,0.9712350964546204,0.5992428660392761,0.5695137977600098,293.1719055175781,297.1499938964844,293.1499938964844,0.0156070087105035,-3853.158203125,304.04425048828125,0.3942829668521881,0.050000000745058,0.2449912428855896,291.0234680175781,291.1499938964844,258.3365478515625,256.9874267578125,279.177001953125,293.2890625,291.0242614746094,1.0,0.3856740295886993,0.6355032324790955,0.6355032324790955,1.0,1.0,-1.6063320636749268,0.6487165689468384,0.9576155543327332,0.2854382693767547,0.0,0.0,0.7985791563987732,124.50032806396484,134.0,-4.764071941375732,-19165.9375,575.6701049804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27691650390625,309.14874267578125,278.1499938964844,0.0,18000.0,313.1499938964844,19868.845703125,20160.0,0.0,0.0,0.4268321692943573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1101136207580566,1.1101256608963013,-1.1976778296229895e-05,0.0,0.0004331803938839,0.0,0.0,170.2151336669922,0.0,0.0,0.0,0.6308416724205017,4.0,0.0,1.0
556980,293.1793212890625,297.1499938964844,293.1499938964844,0.083120509982109,-1978.625732421875,304.1510009765625,0.5875335335731506,0.1342541128396988,0.1249359399080276,293.4227294921875,297.1499938964844,293.1499938964844,0.014082777313888,-779.5872192382812,303.52197265625,0.3914251327514648,0.050000000745058,0.0517939180135726,293.2188720703125,297.1499938964844,293.1499938964844,0.4113580882549286,-5482.19384765625,304.15789794921875,0.8984384536743164,0.4915185570716858,0.3459789752960205,293.255126953125,297.1499938964844,293.1499938964844,0.5247418880462646,-8980.95703125,304.1527709960937,0.9643519520759584,0.5964435338973999,0.5670033693313599,293.17529296875,297.1499938964844,293.1499938964844,0.0156046859920024,-3853.499755859375,304.02734375,0.3914251327514648,0.050000000745058,0.2456880509853363,291.0418701171875,291.1499938964844,258.3881225585937,257.0292358398437,279.177978515625,293.2981262207031,291.0434265136719,1.0,0.3885071575641632,0.6383519172668457,0.6383519172668457,1.0,1.0,-1.602758765220642,0.6484357714653015,0.9543229937553406,0.2866443395614624,0.0,0.0,0.8118594884872437,128.1675262451172,137.0,18.3599853515625,-19177.009765625,583.3466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0943298339844,309.0744934082031,278.1499938964844,0.0,18000.0,313.1499938964844,19841.1953125,20160.0,0.0,0.0,0.4285250604152679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1405819654464722,1.1405943632125854,-1.2386944945319556e-05,0.0,0.0004348984803073,0.0,0.0,181.96893310546875,0.0,0.0,0.0,0.6446948051452637,4.0,0.0,1.0
557040,293.1793212890625,297.1499938964844,293.1499938964844,0.083120509982109,-1978.625732421875,304.1510009765625,0.5875335335731506,0.1342541128396988,0.1249359399080276,293.4227294921875,297.1499938964844,293.1499938964844,0.014082777313888,-779.5872192382812,303.52197265625,0.3914251327514648,0.050000000745058,0.0517939180135726,293.2188720703125,297.1499938964844,293.1499938964844,0.4113580882549286,-5482.19384765625,304.15789794921875,0.8984384536743164,0.4915185570716858,0.3459789752960205,293.255126953125,297.1499938964844,293.1499938964844,0.5247418880462646,-8980.95703125,304.1527709960937,0.9643519520759584,0.5964435338973999,0.5670033693313599,293.17529296875,297.1499938964844,293.1499938964844,0.0156046859920024,-3853.499755859375,304.02734375,0.3914251327514648,0.050000000745058,0.2456880509853363,291.0418701171875,291.1499938964844,258.3881225585937,257.0292358398437,279.177978515625,293.2981262207031,291.0434265136719,1.0,0.3885071575641632,0.6383519172668457,0.6383519172668457,1.0,1.0,-1.602758765220642,0.6484357714653015,0.9543229937553406,0.2866443395614624,0.0,0.0,0.8118594884872437,128.1675262451172,137.0,18.3599853515625,-19177.009765625,583.3466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0943298339844,309.0744934082031,278.1499938964844,0.0,18000.0,313.1499938964844,19841.1953125,20160.0,0.0,0.0,0.4285250604152679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1405819654464722,1.1405943632125854,-1.2386944945319556e-05,0.0,0.0004348984803073,0.0,0.0,181.96893310546875,0.0,0.0,0.0,0.6446948051452637,4.0,0.0,1.0
557100,293.1780090332031,297.1499938964844,293.1499938964844,0.083003468811512,-1976.307373046875,304.1510314941406,0.5856319665908813,0.1341364979743957,0.1248882040381431,293.4310913085937,297.1499938964844,293.1499938964844,0.0139124644920229,-775.5682373046875,303.45196533203125,0.3900421261787414,0.050000000745058,0.0518637225031852,293.2191162109375,297.1499938964844,293.1499938964844,0.4101226329803467,-5468.90380859375,304.15869140625,0.8954741358757019,0.4905977845191955,0.3453923761844635,293.2552795410156,297.1499938964844,293.1499938964844,0.5230254530906677,-8956.357421875,304.1553955078125,0.96102637052536,0.5950797200202942,0.5657861828804016,293.1769714355469,297.1499938964844,293.1499938964844,0.0155984861776232,-3852.965087890625,304.0185546875,0.3900421261787414,0.050000000745058,0.2460191696882248,291.05224609375,291.1499938964844,258.4134521484375,257.0497436523437,279.1783752441406,293.3028869628906,291.0538330078125,1.0,0.38984015583992,0.6398002505302429,0.6398002505302429,1.0,1.0,-1.6010173559188845,0.6483147740364075,0.9527025818824768,0.2872480452060699,0.0,0.0,0.8173354268074036,129.9095458984375,137.0,23.441308975219727,-19176.923828125,586.9510498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0144958496094,309.0400695800781,278.1499938964844,0.0,18000.0,313.1499938964844,19867.373046875,19080.0,0.0,0.0,0.4295164048671722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1535677909851074,1.1535804271697998,-1.2573774256452452e-05,0.0,0.0004359045415185,0.0,0.0,187.2427520751953,0.0,0.0,0.0,0.6357079148292542,4.0,0.0,1.0
557160,293.1767578125,297.1499938964844,293.1499938964844,0.0830449685454368,-1977.255126953125,304.1507568359375,0.5838221907615662,0.1340289264917373,0.1248527765274047,293.43951416015625,297.1499938964844,293.1499938964844,0.0137657057493925,-772.6198120117188,303.3793640136719,0.3886747360229492,0.050000000745058,0.0519317165017128,293.21929931640625,297.1499938964844,293.1499938964844,0.4095850884914398,-5463.625,304.1580505371094,0.892619788646698,0.489683985710144,0.3448059558868408,293.2553100585937,297.1499938964844,293.1499938964844,0.522172749042511,-8944.71875,304.1559143066406,0.9577592015266418,0.5937398672103882,0.5645868182182312,293.1786193847656,297.1499938964844,293.1499938964844,0.0156232565641403,-3858.262939453125,304.0092468261719,0.3886747360229492,0.050000000745058,0.2463417053222656,291.0438232421875,291.1499938964844,258.4384155273437,257.0700378417969,279.1786193847656,293.3074645996094,291.04150390625,1.0,0.3911309540271759,0.641250729560852,0.641250729560852,1.0,1.0,-1.5992997884750366,0.6481974124908447,0.9511024355888368,0.2878437936306,0.0,0.0,0.8250290155410767,131.6060791015625,140.0,-6.706406116485596,-19085.01953125,590.4387817382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9579772949219,308.9654235839844,278.1499938964844,0.0,18000.0,313.1499938964844,19077.673828125,19080.0,0.0,0.0,0.4304129481315613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1427088975906372,1.142721176147461,-1.2243765922903547e-05,0.0,0.0004368144145701,0.0,0.0,181.0267944335937,0.0,0.0,0.0,0.6430487036705017,4.0,0.0,1.0
557220,293.1744689941406,297.1499938964844,293.1499938964844,0.0829213112592697,-1974.8355712890625,304.1507263183594,0.5803728699684143,0.133814126253128,0.124783881008625,293.45635986328125,297.1499938964844,293.1499938964844,0.0134333027526736,-764.69970703125,303.23126220703125,0.386055052280426,0.050000000745058,0.052063625305891,293.2195739746094,297.1499938964844,293.1499938964844,0.4075513482093811,-5441.96630859375,304.1588439941406,0.887194812297821,0.4878756105899811,0.3436483442783355,293.2550964355469,297.1499938964844,293.1499938964844,0.5192538499832153,-8903.76171875,304.15887451171875,0.9513767957687378,0.5911176800727844,0.5622503757476807,293.181884765625,297.1499938964844,293.1499938964844,0.0156221166253089,-3859.777099609375,303.99029541015625,0.386055052280426,0.050000000745058,0.2469674199819564,291.0507202148437,291.1499938964844,258.48736572265625,257.1098327636719,279.1790466308594,293.3167419433594,291.05255126953125,1.0,0.39361572265625,0.6441752910614014,0.6441752910614014,1.0,1.0,-1.5959320068359375,0.6479783058166504,0.9479537010192872,0.289014607667923,0.0,0.0,0.8383952379226685,134.8966827392578,143.0,15.510961532592772,-19109.787109375,597.1554565429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8724975585937,308.9510192871094,278.1499938964844,0.0,18000.0,313.1499938964844,18848.830078125,19080.0,0.0,0.0,0.4322138726711273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1649740934371948,1.1649866104125977,-1.2504023288784085e-05,0.0,0.0004386421642266,0.0,0.0,189.47683715820312,0.0,0.0,0.0,0.6529983878135681,4.0,0.0,1.0
557280,293.1744689941406,297.1499938964844,293.1499938964844,0.0829213112592697,-1974.8355712890625,304.1507263183594,0.5803728699684143,0.133814126253128,0.124783881008625,293.45635986328125,297.1499938964844,293.1499938964844,0.0134333027526736,-764.69970703125,303.23126220703125,0.386055052280426,0.050000000745058,0.052063625305891,293.2195739746094,297.1499938964844,293.1499938964844,0.4075513482093811,-5441.96630859375,304.1588439941406,0.887194812297821,0.4878756105899811,0.3436483442783355,293.2550964355469,297.1499938964844,293.1499938964844,0.5192538499832153,-8903.76171875,304.15887451171875,0.9513767957687378,0.5911176800727844,0.5622503757476807,293.181884765625,297.1499938964844,293.1499938964844,0.0156221166253089,-3859.777099609375,303.99029541015625,0.386055052280426,0.050000000745058,0.2469674199819564,291.0507202148437,291.1499938964844,258.48736572265625,257.1098327636719,279.1790466308594,293.3167419433594,291.05255126953125,1.0,0.39361572265625,0.6441752910614014,0.6441752910614014,1.0,1.0,-1.5959320068359375,0.6479783058166504,0.9479537010192872,0.289014607667923,0.0,0.0,0.8383952379226685,134.8966827392578,143.0,15.510961532592772,-19109.787109375,597.1554565429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8724975585937,308.9510192871094,278.1499938964844,0.0,18000.0,313.1499938964844,18848.830078125,19080.0,0.0,0.0,0.4322138726711273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1649740934371948,1.1649866104125977,-1.2504023288784085e-05,0.0,0.0004386421642266,0.0,0.0,189.47683715820312,0.0,0.0,0.0,0.6529983878135681,4.0,0.0,1.0
557340,293.17236328125,297.1499938964844,293.1499938964844,0.0826796069741249,-1969.9664306640625,304.15087890625,0.5771142244338989,0.1336235255002975,0.1247276440262794,293.47314453125,297.1499938964844,293.1499938964844,0.0130760101601481,-755.2855224609375,303.079345703125,0.3835853338241577,0.050000000745058,0.0521919764578342,293.2198486328125,297.1499938964844,293.1499938964844,0.404874175786972,-5413.15673828125,304.16033935546875,0.8820458054542542,0.4860568046569824,0.3424838483333587,293.2547912597656,297.1499938964844,293.1499938964844,0.5154995918273926,-8851.3564453125,304.1621398925781,0.9451217651367188,0.5885152220726013,0.5599366426467896,293.18505859375,297.1499938964844,293.1499938964844,0.01558727491647,-3855.469970703125,303.97076416015625,0.3835853338241577,0.050000000745058,0.2475762814283371,291.0771789550781,291.1499938964844,258.5349426269531,257.1485595703125,279.17950439453125,293.3266906738281,291.0793151855469,1.0,0.3960042595863342,0.6471476554870605,0.6471476554870605,1.0,1.0,-1.592573881149292,0.6477518081665039,0.9448221325874328,0.2901512682437897,0.0,0.0,0.8463620543479919,138.096923828125,146.0,31.39613914489746,-19127.69140625,603.6021118164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096618652344,308.94561767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18887.822265625,18000.0,0.0,0.0,0.4340868890285492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.183315634727478,1.18332839012146,-1.2774390597769523e-05,0.0,0.0004405430227052,0.0,0.0,197.2115173339844,0.0,0.0,0.0,0.6465228796005249,4.0,0.0,1.0
557400,293.17236328125,297.1499938964844,293.1499938964844,0.0826796069741249,-1969.9664306640625,304.15087890625,0.5771142244338989,0.1336235255002975,0.1247276440262794,293.47314453125,297.1499938964844,293.1499938964844,0.0130760101601481,-755.2855224609375,303.079345703125,0.3835853338241577,0.050000000745058,0.0521919764578342,293.2198486328125,297.1499938964844,293.1499938964844,0.404874175786972,-5413.15673828125,304.16033935546875,0.8820458054542542,0.4860568046569824,0.3424838483333587,293.2547912597656,297.1499938964844,293.1499938964844,0.5154995918273926,-8851.3564453125,304.1621398925781,0.9451217651367188,0.5885152220726013,0.5599366426467896,293.18505859375,297.1499938964844,293.1499938964844,0.01558727491647,-3855.469970703125,303.97076416015625,0.3835853338241577,0.050000000745058,0.2475762814283371,291.0771789550781,291.1499938964844,258.5349426269531,257.1485595703125,279.17950439453125,293.3266906738281,291.0793151855469,1.0,0.3960042595863342,0.6471476554870605,0.6471476554870605,1.0,1.0,-1.592573881149292,0.6477518081665039,0.9448221325874328,0.2901512682437897,0.0,0.0,0.8463620543479919,138.096923828125,146.0,31.39613914489746,-19127.69140625,603.6021118164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096618652344,308.94561767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18887.822265625,18000.0,0.0,0.0,0.4340868890285492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.183315634727478,1.18332839012146,-1.2774390597769523e-05,0.0,0.0004405430227052,0.0,0.0,197.2115173339844,0.0,0.0,0.0,0.6465228796005249,4.0,0.0,1.0
557460,293.1703186035156,297.1499938964844,293.1499938964844,0.0827012211084365,-1970.4937744140625,304.15057373046875,0.5740488171577454,0.1334719508886337,0.1247014105319976,293.4897766113281,297.1499938964844,293.1499938964844,0.0127551658079028,-747.3712768554688,302.91961669921875,0.3812388777732849,0.050000000745058,0.0523177273571491,293.21990966796875,297.1499938964844,293.1499938964844,0.4033265113830566,-5397.2900390625,304.1595153808594,0.8771442770957947,0.4842737019062042,0.3413303196430206,293.2542419433594,297.1499938964844,293.1499938964844,0.5131351947784424,-8819.75390625,304.1620788574219,0.9390047788619996,0.5859684944152832,0.5576608180999756,293.1881408691406,297.1499938964844,293.1499938964844,0.0156006691977381,-3860.40283203125,303.9497985839844,0.3812388777732849,0.050000000745058,0.2481727749109268,291.0710754394531,291.1499938964844,258.5810546875,257.1862487792969,279.1799011230469,293.3373107910156,291.0722961425781,1.0,0.3983277082443237,0.6501604318618774,0.6501604318618774,1.0,1.0,-1.5892925262451172,0.6475471258163452,0.9417454600334167,0.2912546992301941,0.0,0.0,0.857308566570282,141.2318572998047,149.0,7.931782722473144,-19050.66015625,609.8931884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.804443359375,308.91668701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17942.4296875,18000.0,0.0,0.0,0.435524433851242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713088750839231,1.1713212728500366,-1.2388914001348894e-05,0.0,0.0004420019395183,0.0,0.0,189.914779663086,0.0,0.0,0.0,0.6530815958976746,4.0,0.0,1.0
