time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
557520,293.1703186035156,297.1499938964844,293.1499938964844,0.0827012211084365,-1970.4937744140625,304.15057373046875,0.5740488171577454,0.1334719508886337,0.1247014105319976,293.4897766113281,297.1499938964844,293.1499938964844,0.0127551658079028,-747.3712768554688,302.91961669921875,0.3812388777732849,0.050000000745058,0.0523177273571491,293.21990966796875,297.1499938964844,293.1499938964844,0.4033265113830566,-5397.2900390625,304.1595153808594,0.8771442770957947,0.4842737019062042,0.3413303196430206,293.2542419433594,297.1499938964844,293.1499938964844,0.5131351947784424,-8819.75390625,304.1620788574219,0.9390047788619996,0.5859684944152832,0.5576608180999756,293.1881408691406,297.1499938964844,293.1499938964844,0.0156006691977381,-3860.40283203125,303.9497985839844,0.3812388777732849,0.050000000745058,0.2481727749109268,291.0710754394531,291.1499938964844,258.5810546875,257.1862487792969,279.1799011230469,293.3373107910156,291.0722961425781,1.0,0.3983277082443237,0.6501604318618774,0.6501604318618774,1.0,1.0,-1.5892925262451172,0.6475471258163452,0.9417454600334167,0.2912546992301941,0.0,0.0,0.857308566570282,141.2318572998047,149.0,7.931782722473144,-19050.66015625,609.8931884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.804443359375,308.91668701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17942.4296875,18000.0,0.0,0.0,0.435524433851242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713088750839231,1.1713212728500366,-1.2388914001348894e-05,0.0,0.0004420019395183,0.0,0.0,189.914779663086,0.0,0.0,0.0,0.6530815958976746,4.0,0.0,1.0
557580,293.1683044433594,297.1499938964844,293.1499938964844,0.0825220271944999,-1966.80126953125,304.1506652832031,0.571163535118103,0.1333615183830261,0.1247106343507766,293.5061950683594,297.1499938964844,293.1499938964844,0.0124002108350396,-737.252197265625,302.7579040527344,0.378994882106781,0.050000000745058,0.0524416491389274,293.2198181152344,297.1499938964844,293.1499938964844,0.4007386863231659,-5369.482421875,304.1606750488281,0.8724720478057861,0.4825234115123749,0.3402068316936493,293.2536315917969,297.1499938964844,293.1499938964844,0.5094365477561951,-8768.6591796875,304.1642150878906,0.9330351948738098,0.5834514498710632,0.5554248690605164,293.191162109375,297.1499938964844,293.1499938964844,0.0155590157955884,-3855.438720703125,303.92852783203125,0.378994882106781,0.050000000745058,0.2487606108188629,291.0962219238281,291.1499938964844,258.62567138671875,257.22283935546875,279.1802673339844,293.3486022949219,291.0984802246094,1.0,0.4006085097789764,0.6532070636749268,0.6532070636749268,1.0,1.0,-1.5861250162124634,0.6473792195320129,0.9387458562850952,0.2923231720924377,0.0,0.0,0.8629382252693176,144.3216552734375,152.0,29.56341361999512,-19080.03515625,616.1100463867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8161926269531,308.9584045410156,278.1499938964844,0.0,18000.0,313.1499938964844,17892.763671875,18000.0,0.0,0.0,0.4367684423923492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1821837425231934,1.1821962594985962,-1.2533099834399763e-05,0.0,0.0004432644636835,0.0,0.0,194.3222503662109,0.0,0.0,0.0,0.6579914689064026,4.0,0.0,1.0
557640,293.1683044433594,297.1499938964844,293.1499938964844,0.0825220271944999,-1966.80126953125,304.1506652832031,0.571163535118103,0.1333615183830261,0.1247106343507766,293.5061950683594,297.1499938964844,293.1499938964844,0.0124002108350396,-737.252197265625,302.7579040527344,0.378994882106781,0.050000000745058,0.0524416491389274,293.2198181152344,297.1499938964844,293.1499938964844,0.4007386863231659,-5369.482421875,304.1606750488281,0.8724720478057861,0.4825234115123749,0.3402068316936493,293.2536315917969,297.1499938964844,293.1499938964844,0.5094365477561951,-8768.6591796875,304.1642150878906,0.9330351948738098,0.5834514498710632,0.5554248690605164,293.191162109375,297.1499938964844,293.1499938964844,0.0155590157955884,-3855.438720703125,303.92852783203125,0.378994882106781,0.050000000745058,0.2487606108188629,291.0962219238281,291.1499938964844,258.62567138671875,257.22283935546875,279.1802673339844,293.3486022949219,291.0984802246094,1.0,0.4006085097789764,0.6532070636749268,0.6532070636749268,1.0,1.0,-1.5861250162124634,0.6473792195320129,0.9387458562850952,0.2923231720924377,0.0,0.0,0.8629382252693176,144.3216552734375,152.0,29.56341361999512,-19080.03515625,616.1100463867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8161926269531,308.9584045410156,278.1499938964844,0.0,18000.0,313.1499938964844,17892.763671875,18000.0,0.0,0.0,0.4367684423923492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1821837425231934,1.1821962594985962,-1.2533099834399763e-05,0.0,0.0004432644636835,0.0,0.0,194.3222503662109,0.0,0.0,0.0,0.6579914689064026,4.0,0.0,1.0
557700,293.1673278808594,297.1499938964844,293.1499938964844,0.0824288576841354,-1964.8631591796875,304.1507263183594,0.5697804689407349,0.1333216875791549,0.124728575348854,293.5143127441406,297.1499938964844,293.1499938964844,0.0122214443981647,-731.9391479492188,302.6756591796875,0.3779044449329376,0.050000000745058,0.0525032207369804,293.2197570800781,297.1499938964844,293.1499938964844,0.3993715941905975,-5354.791015625,304.16119384765625,0.8702017068862915,0.4816493988037109,0.3396461904048919,293.2533264160156,297.1499938964844,293.1499938964844,0.5074875950813293,-8741.8076171875,304.1651611328125,0.9300994873046876,0.5821985602378845,0.55431067943573,293.19268798828125,297.1499938964844,293.1499938964844,0.0155336922034621,-3852.218505859375,303.9176330566406,0.3779044449329376,0.050000000745058,0.2490526735782623,291.1109924316406,291.1499938964844,258.6473999023437,257.24072265625,279.1804504394531,293.3545227050781,291.11328125,1.0,0.4017366468906402,0.654744029045105,0.654744029045105,1.0,1.0,-1.584560513496399,0.6472987532615662,0.9372618198394777,0.2928402721881866,0.0,0.0,0.8640572428703308,145.85665893554688,152.0,35.02970886230469,-19089.17578125,619.1942749023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.825927734375,308.9781494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17916.03515625,18000.0,0.0,0.0,0.4373293817043304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1857963800430298,1.1858090162277222,-1.259031159861479e-05,0.0,0.0004438337346073,0.0,0.0,195.8995361328125,0.0,0.0,0.0,0.6596758365631104,4.0,0.0,1.0
557760,293.1663818359375,297.1499938964844,293.1499938964844,0.0823454037308693,-1963.1126708984373,304.1507568359375,0.5684361457824707,0.1332923918962478,0.1247557327151298,293.5223999023437,297.1499938964844,293.1499938964844,0.0120440190657973,-726.5612182617188,302.5922546386719,0.3768335580825805,0.050000000745058,0.0525645762681961,293.2196960449219,297.1499938964844,293.1499938964844,0.398012101650238,-5340.21142578125,304.1616516113281,0.8679726719856262,0.4807772040367126,0.3390862643718719,293.2530212402344,297.1499938964844,293.1499938964844,0.5055466890335083,-8715.1591796875,304.1659545898437,0.9272031188011168,0.5809527635574341,0.5532017946243286,293.19415283203125,297.1499938964844,293.1499938964844,0.0155080845579504,-3848.999267578125,303.9065246582031,0.3768335580825805,0.050000000745058,0.2493437230587005,291.12554931640625,291.1499938964844,258.6687316894531,257.2583312988281,279.1806335449219,293.3606262207031,291.1277160644531,1.0,0.4028581976890564,0.6562893390655518,0.6562893390655518,1.0,1.0,-1.5830127000808716,0.6472222208976746,0.9357905387878418,0.2933455109596252,0.0,0.0,0.8642237186431885,147.38632202148438,155.0,37.347652435302734,-19093.974609375,622.2686767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8388061523437,308.9970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17946.908203125,18000.0,0.0,0.0,0.4378360211849212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1879193782806396,1.187932014465332,-1.2627895557670854e-05,0.0,0.00044434791198,0.0,0.0,196.8724670410156,0.0,0.0,0.0,0.6606737971305847,4.0,0.0,1.0
557820,293.1644592285156,297.1499938964844,293.1499938964844,0.0822231993079185,-1960.4915771484373,304.15069580078125,0.5658605098724365,0.1332658380270004,0.1248380839824676,293.5383605957031,297.1499938964844,293.1499938964844,0.0116948802024126,-715.7149047851562,302.4219665527344,0.3747468292713165,0.050000000745058,0.0526867732405662,293.21954345703125,297.1499938964844,293.1499938964844,0.3953947424888611,-5312.2568359375,304.162109375,0.8636343479156494,0.4790415167808532,0.3379712402820587,293.2522888183594,297.1499938964844,293.1499938964844,0.5017948746681213,-8663.9296875,304.1668701171875,0.9215494990348816,0.5784882307052612,0.5510067343711853,293.1970520019531,297.1499938964844,293.1499938964844,0.0154593912884593,-3843.187744140625,303.8836975097656,0.3747468292713165,0.050000000745058,0.2499233782291412,291.15167236328125,291.1499938964844,258.710205078125,257.2926940917969,279.18096923828125,293.3733215332031,291.1534729003906,1.0,0.4050854742527008,0.6594017744064331,0.6594017744064331,1.0,1.0,-1.5799803733825684,0.6470863223075867,0.9328941106796264,0.2943193614482879,0.0,0.0,0.8622018694877625,150.4327850341797,158.0,35.641746520996094,-19092.23046875,628.4057006835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751525878906,309.0338134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.07421875,18000.0,0.0,0.0,0.4386484920978546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1878801584243774,1.1878927946090698,-1.2641614375752395e-05,0.0,0.0004451724526006,0.0,0.0,197.00965881347656,0.0,0.0,0.0,0.6606666445732117,4.0,0.0,1.0
557880,293.1644592285156,297.1499938964844,293.1499938964844,0.0822231993079185,-1960.4915771484373,304.15069580078125,0.5658605098724365,0.1332658380270004,0.1248380839824676,293.5383605957031,297.1499938964844,293.1499938964844,0.0116948802024126,-715.7149047851562,302.4219665527344,0.3747468292713165,0.050000000745058,0.0526867732405662,293.21954345703125,297.1499938964844,293.1499938964844,0.3953947424888611,-5312.2568359375,304.162109375,0.8636343479156494,0.4790415167808532,0.3379712402820587,293.2522888183594,297.1499938964844,293.1499938964844,0.5017948746681213,-8663.9296875,304.1668701171875,0.9215494990348816,0.5784882307052612,0.5510067343711853,293.1970520019531,297.1499938964844,293.1499938964844,0.0154593912884593,-3843.187744140625,303.8836975097656,0.3747468292713165,0.050000000745058,0.2499233782291412,291.15167236328125,291.1499938964844,258.710205078125,257.2926940917969,279.18096923828125,293.3733215332031,291.1534729003906,1.0,0.4050854742527008,0.6594017744064331,0.6594017744064331,1.0,1.0,-1.5799803733825684,0.6470863223075867,0.9328941106796264,0.2943193614482879,0.0,0.0,0.8622018694877625,150.4327850341797,158.0,35.641746520996094,-19092.23046875,628.4057006835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751525878906,309.0338134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.07421875,18000.0,0.0,0.0,0.4386484920978546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1878801584243774,1.1878927946090698,-1.2641614375752395e-05,0.0,0.0004451724526006,0.0,0.0,197.00965881347656,0.0,0.0,0.0,0.6606666445732117,4.0,0.0,1.0
557940,293.1625671386719,297.1499938964844,293.1499938964844,0.0821709334850311,-1959.2501220703125,304.1505432128906,0.5634310841560364,0.1332823932170868,0.1249585375189781,293.5540771484375,297.1499938964844,293.1499938964844,0.0113550201058387,-704.8359985351562,302.24676513671875,0.372728168964386,0.050000000745058,0.0528084374964237,293.2193603515625,297.1499938964844,293.1499938964844,0.3929682374000549,-5286.484375,304.162109375,0.8594483137130737,0.4773200154304504,0.3368651568889618,293.25146484375,297.1499938964844,293.1499938964844,0.4982936680316925,-8616.4521484375,304.16705322265625,0.9161152243614196,0.5760639905929565,0.5488478541374207,293.19989013671875,297.1499938964844,293.1499938964844,0.0154163846746087,-3838.63037109375,303.8600158691406,0.372728168964386,0.050000000745058,0.2505005002021789,291.1725158691406,291.1499938964844,258.75,257.325927734375,279.1812438964844,293.3867492675781,291.17388916015625,1.0,0.4072966873645782,0.6625386476516724,0.6625386476516724,1.0,1.0,-1.5770442485809326,0.6469780802726746,0.930066168308258,0.2952416241168976,0.0,0.0,0.8577572703361511,153.46630859375,161.0,29.63452339172364,-19078.859375,634.5474243164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9257202148437,309.0711669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18063.548828125,18000.0,0.0,0.0,0.4391441941261291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1829307079315186,1.182943344116211,-1.2582451745402068e-05,0.0,0.0004456755123101,0.0,0.0,195.0501403808593,0.0,0.0,0.0,0.6583520174026489,4.0,0.0,1.0
558000,293.1625671386719,297.1499938964844,293.1499938964844,0.0821709334850311,-1959.2501220703125,304.1505432128906,0.5634310841560364,0.1332823932170868,0.1249585375189781,293.5540771484375,297.1499938964844,293.1499938964844,0.0113550201058387,-704.8359985351562,302.24676513671875,0.372728168964386,0.050000000745058,0.0528084374964237,293.2193603515625,297.1499938964844,293.1499938964844,0.3929682374000549,-5286.484375,304.162109375,0.8594483137130737,0.4773200154304504,0.3368651568889618,293.25146484375,297.1499938964844,293.1499938964844,0.4982936680316925,-8616.4521484375,304.16705322265625,0.9161152243614196,0.5760639905929565,0.5488478541374207,293.19989013671875,297.1499938964844,293.1499938964844,0.0154163846746087,-3838.63037109375,303.8600158691406,0.372728168964386,0.050000000745058,0.2505005002021789,291.1725158691406,291.1499938964844,258.75,257.325927734375,279.1812438964844,293.3867492675781,291.17388916015625,1.0,0.4072966873645782,0.6625386476516724,0.6625386476516724,1.0,1.0,-1.5770442485809326,0.6469780802726746,0.930066168308258,0.2952416241168976,0.0,0.0,0.8577572703361511,153.46630859375,161.0,29.63452339172364,-19078.859375,634.5474243164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9257202148437,309.0711669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18063.548828125,18000.0,0.0,0.0,0.4391441941261291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1829307079315186,1.182943344116211,-1.2582451745402068e-05,0.0,0.0004456755123101,0.0,0.0,195.0501403808593,0.0,0.0,0.0,0.6583520174026489,4.0,0.0,1.0
558060,293.16070556640625,297.1499938964844,293.1499938964844,0.082192912697792,-1959.470703125,304.1503295898437,0.5611400008201599,0.1333431303501129,0.1251182556152343,293.5695495605469,297.1499938964844,293.1499938964844,0.0110240662470459,-693.9298095703125,302.06646728515625,0.3707693815231323,0.050000000745058,0.0529299154877662,293.2190856933594,297.1499938964844,293.1499938964844,0.3907553255558014,-5263.10400390625,304.1617431640625,0.855400562286377,0.4756137430667877,0.3357693552970886,293.25054931640625,297.1499938964844,293.1499938964844,0.4950782358646393,-8573.109375,304.1667175292969,0.9109355807304382,0.573681652545929,0.5467277765274048,293.20263671875,297.1499938964844,293.1499938964844,0.0153798898681998,-3835.480712890625,303.83551025390625,0.3707693815231323,0.050000000745058,0.251076728105545,291.1876525878906,291.1499938964844,258.7855224609375,257.3556823730469,279.1805419921875,293.4009094238281,291.1885986328125,1.0,0.4094960391521454,0.6655725836753845,0.6655725836753845,1.0,1.0,-1.5742127895355225,0.6468970775604248,0.9273157119750975,0.2959052622318268,0.0,0.0,0.8516563773155212,156.4906463623047,164.0,22.08394241333008,-19057.654296875,640.7110595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9887390136719,309.10986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18104.08984375,18000.0,0.0,0.0,0.439286470413208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1741596460342407,1.174172043800354,-1.246607553184731e-05,0.0,0.0004458199255168,0.0,0.0,191.48341369628903,0.0,0.0,0.0,0.6542426943778992,4.0,0.0,1.0
558120,293.16070556640625,297.1499938964844,293.1499938964844,0.082192912697792,-1959.470703125,304.1503295898437,0.5611400008201599,0.1333431303501129,0.1251182556152343,293.5695495605469,297.1499938964844,293.1499938964844,0.0110240662470459,-693.9298095703125,302.06646728515625,0.3707693815231323,0.050000000745058,0.0529299154877662,293.2190856933594,297.1499938964844,293.1499938964844,0.3907553255558014,-5263.10400390625,304.1617431640625,0.855400562286377,0.4756137430667877,0.3357693552970886,293.25054931640625,297.1499938964844,293.1499938964844,0.4950782358646393,-8573.109375,304.1667175292969,0.9109355807304382,0.573681652545929,0.5467277765274048,293.20263671875,297.1499938964844,293.1499938964844,0.0153798898681998,-3835.480712890625,303.83551025390625,0.3707693815231323,0.050000000745058,0.251076728105545,291.1876525878906,291.1499938964844,258.7855224609375,257.3556823730469,279.1805419921875,293.4009094238281,291.1885986328125,1.0,0.4094960391521454,0.6655725836753845,0.6655725836753845,1.0,1.0,-1.5742127895355225,0.6468970775604248,0.9273157119750975,0.2959052622318268,0.0,0.0,0.8516563773155212,156.4906463623047,164.0,22.08394241333008,-19057.654296875,640.7110595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9887390136719,309.10986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18104.08984375,18000.0,0.0,0.0,0.439286470413208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1741596460342407,1.174172043800354,-1.246607553184731e-05,0.0,0.0004458199255168,0.0,0.0,191.48341369628903,0.0,0.0,0.0,0.6542426943778992,4.0,0.0,1.0
558180,293.1588439941406,297.1499938964844,293.1499938964844,0.0822889506816864,-1961.1453857421875,304.1500549316406,0.5589787364006042,0.1334475129842758,0.1253174245357513,293.5847473144531,297.1499938964844,293.1499938964844,0.0107021639123559,-683.0057373046875,301.8810729980469,0.3688634932041168,0.050000000745058,0.0530515201389789,293.21881103515625,297.1499938964844,293.1499938964844,0.3887579143047333,-5242.1025390625,304.1611633300781,0.8514776825904846,0.4739221334457397,0.3346839845180511,293.2495422363281,297.1499938964844,293.1499938964844,0.4921550154685974,-8533.9033203125,304.166015625,0.9060490131378174,0.5713400840759277,0.5446462631225586,293.2052917480469,297.1499938964844,293.1499938964844,0.0153500596061348,-3833.755126953125,303.81024169921875,0.3688634932041168,0.050000000745058,0.2516535818576813,291.1971435546875,291.1499938964844,258.81451416015625,257.3799133300781,279.1784973144531,293.4159240722656,291.1976928710937,1.0,0.4116865992546081,0.6683261394500732,0.6683261394500732,1.0,1.0,-1.5714882612228394,0.646818220615387,0.9246700406074524,0.2960928082466125,0.0,0.0,0.8446836471557617,159.5089874267578,167.0,14.385955810546877,-19031.4453125,646.9081420898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0604248046875,309.1492004394531,278.1499938964844,0.0,18000.0,313.1499938964844,18130.96484375,18000.0,0.0,0.0,0.4390724003314972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1628153324127195,1.1628276109695437,-1.231116311828373e-05,0.0,0.0004456026654224,0.0,0.0,186.8806304931641,0.0,0.0,0.0,0.6489311456680298,4.0,0.0,1.0
558240,293.1588439941406,297.1499938964844,293.1499938964844,0.0822889506816864,-1961.1453857421875,304.1500549316406,0.5589787364006042,0.1334475129842758,0.1253174245357513,293.5847473144531,297.1499938964844,293.1499938964844,0.0107021639123559,-683.0057373046875,301.8810729980469,0.3688634932041168,0.050000000745058,0.0530515201389789,293.21881103515625,297.1499938964844,293.1499938964844,0.3887579143047333,-5242.1025390625,304.1611633300781,0.8514776825904846,0.4739221334457397,0.3346839845180511,293.2495422363281,297.1499938964844,293.1499938964844,0.4921550154685974,-8533.9033203125,304.166015625,0.9060490131378174,0.5713400840759277,0.5446462631225586,293.2052917480469,297.1499938964844,293.1499938964844,0.0153500596061348,-3833.755126953125,303.81024169921875,0.3688634932041168,0.050000000745058,0.2516535818576813,291.1971435546875,291.1499938964844,258.81451416015625,257.3799133300781,279.1784973144531,293.4159240722656,291.1976928710937,1.0,0.4116865992546081,0.6683261394500732,0.6683261394500732,1.0,1.0,-1.5714882612228394,0.646818220615387,0.9246700406074524,0.2960928082466125,0.0,0.0,0.8446836471557617,159.5089874267578,167.0,14.385955810546877,-19031.4453125,646.9081420898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0604248046875,309.1492004394531,278.1499938964844,0.0,18000.0,313.1499938964844,18130.96484375,18000.0,0.0,0.0,0.4390724003314972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1628153324127195,1.1628276109695437,-1.231116311828373e-05,0.0,0.0004456026654224,0.0,0.0,186.8806304931641,0.0,0.0,0.0,0.6489311456680298,4.0,0.0,1.0
558300,293.1579284667969,297.1499938964844,293.1499938964844,0.0823637023568153,-1962.50537109375,304.14990234375,0.5579464435577393,0.1335164308547973,0.1254321187734604,293.5922241210937,297.1499938964844,293.1499938964844,0.01054373010993,-677.50341796875,301.786376953125,0.3679296970367431,0.050000000745058,0.0531123839318752,293.2186584472656,297.1499938964844,293.1499938964844,0.3878343403339386,-5232.421875,304.16082763671875,0.8495609164237976,0.4730815887451172,0.3341450691223144,293.2489929199219,297.1499938964844,293.1499938964844,0.4907970726490021,-8515.7431640625,304.16558837890625,0.9037312269210817,0.5701843500137329,0.5436199307441711,293.2065734863281,297.1499938964844,293.1499938964844,0.0153372855857014,-3833.365966796875,303.7973022460937,0.3679296970367431,0.050000000745058,0.2519422769546509,291.1999816894531,291.1499938964844,258.82666015625,257.3900451660156,279.1771545410156,293.4237060546875,291.2003173828125,1.0,0.4127791225910187,0.6695797443389893,0.6695797443389893,1.0,1.0,-1.5701663494110107,0.6467735767364502,0.9233927726745604,0.2960120439529419,0.0,0.0,0.8410544991493225,161.01646423339844,167.0,10.85611343383789,-19016.92578125,650.0213012695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0982666015625,309.1687316894531,278.1499938964844,0.0,18000.0,313.1499938964844,18139.470703125,18000.0,0.0,0.0,0.4388321042060852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1565152406692505,1.156527400016785,-1.2224355486978313e-05,0.0,0.0004453587753232,0.0,0.0,184.3441772460937,0.0,0.0,0.0,0.6459835767745972,4.0,0.0,1.0
558360,293.1570129394531,297.1499938964844,293.1499938964844,0.0824545919895172,-1964.1795654296875,304.1497802734375,0.556945264339447,0.1335961371660232,0.1255566030740738,293.5996398925781,297.1499938964844,293.1499938964844,0.0103874960914254,-671.988037109375,301.6903991699219,0.3670081794261932,0.050000000745058,0.0531732961535453,293.2184753417969,297.1499938964844,293.1499938964844,0.3869539499282837,-5223.20654296875,304.16046142578125,0.8476725220680237,0.4722443521022796,0.3336085081100464,293.2484436035156,297.1499938964844,293.1499938964844,0.4894996285438537,-8498.4140625,304.16510009765625,0.9014933705329896,0.5690380930900574,0.5426025986671448,293.20782470703125,297.1499938964844,293.1499938964844,0.0153257092460989,-3833.24267578125,303.7841796875,0.3670081794261932,0.050000000745058,0.2522312104701996,291.20172119140625,291.1499938964844,258.8373413085937,257.3989562988281,279.1756591796875,293.4317321777344,291.2019348144531,1.0,0.413870096206665,0.6707469820976257,0.6707469820976257,1.0,1.0,-1.568869948387146,0.6467233300209045,0.9221466779708862,0.2958201766014099,0.0,0.0,0.8374199271202087,162.52328491210938,155.0,7.613800048828125,-19001.6953125,653.1447143554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1365661621094,309.1878967285156,278.1499938964844,0.0,18000.0,313.1499938964844,18145.158203125,18000.0,0.0,0.0,0.4385104179382324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.149983525276184,1.1499956846237185,-1.2134159078414086e-05,0.0,0.0004450323467608,0.0,0.0,181.7334747314453,0.0,0.0,0.0,0.6429300904273987,4.0,0.0,1.0
558420,293.1549377441406,297.1499938964844,293.1499938964844,0.0825201272964477,-1965.347900390625,304.1497497558594,0.5589154362678528,0.1338373124599456,0.1256606429815292,293.6141357421875,297.1499938964844,293.1499938964844,0.0100232725962996,-658.1732788085938,301.4958190917969,0.3683408796787262,0.050000000745058,0.053085558116436,293.21795654296875,297.1499938964844,293.1499938964844,0.3850415647029876,-5202.9921875,304.16015625,0.8487794399261475,0.4706155657768249,0.3324018120765686,293.24713134765625,297.1499938964844,293.1499938964844,0.4867746531963348,-8461.6728515625,304.1646423339844,0.9026178121566772,0.5668076276779175,0.5404021143913269,293.2101135253906,297.1499938964844,293.1499938964844,0.0151961287483572,-3818.117919921875,303.7581481933594,0.3683408796787262,0.050000000745058,0.2518150210380554,291.2047424316406,291.1499938964844,258.8545227050781,257.4132385253906,279.1737365722656,293.4482727050781,291.2050476074219,1.0,0.4111314713954925,0.6730208992958069,0.6730208992958069,1.0,1.0,-1.564300537109375,0.6456879377365112,0.9186126589775084,0.294912189245224,0.0,0.0,0.8299428820610046,160.1919403076172,143.0,5.546580314636231,-18954.328125,643.760009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21490478515625,309.2291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18153.94140625,18000.0,0.0,0.0,0.4376250505447387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1364296674728394,1.1364415884017944,-1.1947959137614816e-05,0.0,0.0004441337950993,0.0,0.0,176.39405822753906,0.0,0.0,0.0,0.6365932822227478,4.0,0.0,1.0
558480,293.1549377441406,297.1499938964844,293.1499938964844,0.0825201272964477,-1965.347900390625,304.1497497558594,0.5589154362678528,0.1338373124599456,0.1256606429815292,293.6141357421875,297.1499938964844,293.1499938964844,0.0100232725962996,-658.1732788085938,301.4958190917969,0.3683408796787262,0.050000000745058,0.053085558116436,293.21795654296875,297.1499938964844,293.1499938964844,0.3850415647029876,-5202.9921875,304.16015625,0.8487794399261475,0.4706155657768249,0.3324018120765686,293.24713134765625,297.1499938964844,293.1499938964844,0.4867746531963348,-8461.6728515625,304.1646423339844,0.9026178121566772,0.5668076276779175,0.5404021143913269,293.2101135253906,297.1499938964844,293.1499938964844,0.0151961287483572,-3818.117919921875,303.7581481933594,0.3683408796787262,0.050000000745058,0.2518150210380554,291.2047424316406,291.1499938964844,258.8545227050781,257.4132385253906,279.1737365722656,293.4482727050781,291.2050476074219,1.0,0.4111314713954925,0.6730208992958069,0.6730208992958069,1.0,1.0,-1.564300537109375,0.6456879377365112,0.9186126589775084,0.294912189245224,0.0,0.0,0.8299428820610046,160.1919403076172,143.0,5.546580314636231,-18954.328125,643.760009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21490478515625,309.2291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18153.94140625,18000.0,0.0,0.0,0.4376250505447387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1364296674728394,1.1364415884017944,-1.1947959137614816e-05,0.0,0.0004441337950993,0.0,0.0,176.39405822753906,0.0,0.0,0.0,0.6365932822227478,4.0,0.0,1.0
558540,293.15240478515625,297.1499938964844,293.1499938964844,0.0825739279389381,-1966.287109375,304.1497497558594,0.563910186290741,0.1342264711856842,0.1257582008838653,293.6279602050781,297.1499938964844,293.1499938964844,0.0096337329596281,-642.4248046875,301.2983093261719,0.3719694018363952,0.050000000745058,0.0528552867472171,293.2170715332031,297.1499938964844,293.1499938964844,0.38304603099823,-5181.7880859375,304.1600952148437,0.8534471392631531,0.4690723121166229,0.3311472237110138,293.24542236328125,297.1499938964844,293.1499938964844,0.4839957952499389,-8424.0068359375,304.1643981933594,0.9079413414001464,0.5646968483924866,0.5381667613983154,293.2118530273437,297.1499938964844,293.1499938964844,0.0149967297911643,-3792.780517578125,303.73291015625,0.3719694018363952,0.050000000745058,0.250722736120224,291.20867919921875,291.1499938964844,258.866455078125,257.423095703125,279.1717224121094,293.46502685546875,291.2089233398437,1.0,0.4055563509464264,0.6750938892364502,0.6750938892364502,1.0,1.0,-1.5586401224136353,0.6441114544868469,0.9145286679267884,0.2934893369674682,0.0,0.0,0.8218534588813782,154.22567749023438,131.0,5.225066184997559,-18894.23828125,624.03515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2965087890625,309.2709045410156,278.1499938964844,0.0,18000.0,313.1499938964844,18168.224609375,18000.0,0.0,0.0,0.4363861382007599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.121606707572937,1.121618390083313,-1.1747938515327403e-05,0.0,0.0004428764514159,0.0,0.0,170.69590759277344,0.0,0.0,0.0,0.6296833753585815,4.0,0.0,1.0
558600,293.15240478515625,297.1499938964844,293.1499938964844,0.0825739279389381,-1966.287109375,304.1497497558594,0.563910186290741,0.1342264711856842,0.1257582008838653,293.6279602050781,297.1499938964844,293.1499938964844,0.0096337329596281,-642.4248046875,301.2983093261719,0.3719694018363952,0.050000000745058,0.0528552867472171,293.2170715332031,297.1499938964844,293.1499938964844,0.38304603099823,-5181.7880859375,304.1600952148437,0.8534471392631531,0.4690723121166229,0.3311472237110138,293.24542236328125,297.1499938964844,293.1499938964844,0.4839957952499389,-8424.0068359375,304.1643981933594,0.9079413414001464,0.5646968483924866,0.5381667613983154,293.2118530273437,297.1499938964844,293.1499938964844,0.0149967297911643,-3792.780517578125,303.73291015625,0.3719694018363952,0.050000000745058,0.250722736120224,291.20867919921875,291.1499938964844,258.866455078125,257.423095703125,279.1717224121094,293.46502685546875,291.2089233398437,1.0,0.4055563509464264,0.6750938892364502,0.6750938892364502,1.0,1.0,-1.5586401224136353,0.6441114544868469,0.9145286679267884,0.2934893369674682,0.0,0.0,0.8218534588813782,154.22567749023438,131.0,5.225066184997559,-18894.23828125,624.03515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2965087890625,309.2709045410156,278.1499938964844,0.0,18000.0,313.1499938964844,18168.224609375,18000.0,0.0,0.0,0.4363861382007599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.121606707572937,1.121618390083313,-1.1747938515327403e-05,0.0,0.0004428764514159,0.0,0.0,170.69590759277344,0.0,0.0,0.0,0.6296833753585815,4.0,0.0,1.0
558660,293.1495361328125,297.1499938964844,293.1499938964844,0.0826701819896698,-1968.0362548828125,304.149658203125,0.5710856318473816,0.1347450166940689,0.1258974820375442,293.6410827636719,297.1499938964844,293.1499938964844,0.009239881299436,-625.6639404296875,301.0977783203125,0.3772431313991546,0.050000000745058,0.0525413453578949,293.2159423828125,297.1499938964844,293.1499938964844,0.381081223487854,-5160.90673828125,304.1600036621094,0.860728919506073,0.4676041007041931,0.3298850357532501,293.243408203125,297.1499938964844,293.1499938964844,0.4812870919704437,-8387.2724609375,304.1640930175781,0.9166996479034424,0.5626830458641052,0.5359449982643127,293.2130432128906,297.1499938964844,293.1499938964844,0.0147631634026765,-3762.12548828125,303.70855712890625,0.3772431313991546,0.050000000745058,0.2492335140705108,291.2115173339844,291.1499938964844,258.87359619140625,257.4289245605469,279.1693115234375,293.48162841796875,291.2116394042969,1.0,0.3981159329414367,0.6769059896469116,0.6769059896469116,1.0,1.0,-1.5524595975875854,0.6422379612922668,0.9102216362953186,0.2916597723960876,0.0,0.0,0.8134475946426392,146.12591552734375,119.0,3.86704158782959,-18824.861328125,598.4605102539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3797302246094,309.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,18180.126953125,18000.0,0.0,0.0,0.434800386428833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1055974960327148,1.1056090593338013,-1.153411085397238e-05,0.0,0.000441267126007,0.0,0.0,164.6844940185547,0.0,0.0,0.0,0.6222459077835083,4.0,0.0,1.0
558720,293.1495361328125,297.1499938964844,293.1499938964844,0.0826701819896698,-1968.0362548828125,304.149658203125,0.5710856318473816,0.1347450166940689,0.1258974820375442,293.6410827636719,297.1499938964844,293.1499938964844,0.009239881299436,-625.6639404296875,301.0977783203125,0.3772431313991546,0.050000000745058,0.0525413453578949,293.2159423828125,297.1499938964844,293.1499938964844,0.381081223487854,-5160.90673828125,304.1600036621094,0.860728919506073,0.4676041007041931,0.3298850357532501,293.243408203125,297.1499938964844,293.1499938964844,0.4812870919704437,-8387.2724609375,304.1640930175781,0.9166996479034424,0.5626830458641052,0.5359449982643127,293.2130432128906,297.1499938964844,293.1499938964844,0.0147631634026765,-3762.12548828125,303.70855712890625,0.3772431313991546,0.050000000745058,0.2492335140705108,291.2115173339844,291.1499938964844,258.87359619140625,257.4289245605469,279.1693115234375,293.48162841796875,291.2116394042969,1.0,0.3981159329414367,0.6769059896469116,0.6769059896469116,1.0,1.0,-1.5524595975875854,0.6422379612922668,0.9102216362953186,0.2916597723960876,0.0,0.0,0.8134475946426392,146.12591552734375,119.0,3.86704158782959,-18824.861328125,598.4605102539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3797302246094,309.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,18180.126953125,18000.0,0.0,0.0,0.434800386428833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1055974960327148,1.1056090593338013,-1.153411085397238e-05,0.0,0.000441267126007,0.0,0.0,164.6844940185547,0.0,0.0,0.0,0.6222459077835083,4.0,0.0,1.0
558780,293.1465148925781,297.1499938964844,293.1499938964844,0.0828251391649246,-1970.9075927734373,304.1495056152344,0.5800107717514038,0.1353723108768463,0.1260908395051956,293.65362548828125,297.1499938964844,293.1499938964844,0.0088518653064966,-608.37548828125,300.8939819335937,0.3838857412338257,0.050000000745058,0.0521766431629657,293.2146301269531,297.1499938964844,293.1499938964844,0.3791942894458771,-5140.8798828125,304.1598205566406,0.8702867031097412,0.4661991894245147,0.3286312818527221,293.2413024902344,297.1499938964844,293.1499938964844,0.4786939322948456,-8352.1337890625,304.1637268066406,0.9284563660621644,0.5607482194900513,0.5337501168251038,293.2137756347656,297.1499938964844,293.1499938964844,0.0145142069086432,-3728.74462890625,303.6850280761719,0.3838857412338257,0.050000000745058,0.2475035339593887,291.21246337890625,291.1499938964844,258.8763427734375,257.4310913085937,279.1665954589844,293.4978332519531,291.2124328613281,1.0,0.3894205391407013,0.6784279942512512,0.6784279942512512,1.0,1.0,-1.5460362434387207,0.6401808261871338,0.9058554768562316,0.2895124554634094,0.0,0.0,0.8050325512886047,136.7325897216797,107.0,1.499514937400818,-18748.6796875,569.5172729492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4620666503906,309.34747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18186.26953125,18000.0,0.0,0.0,0.4328902065753937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0888828039169312,1.0888941287994385,-1.131276076193899e-05,0.0,0.0004393285198602,0.0,0.0,158.5590362548828,0.0,0.0,0.0,0.6145049333572388,4.0,0.0,1.0
558840,293.1465148925781,297.1499938964844,293.1499938964844,0.0828251391649246,-1970.9075927734373,304.1495056152344,0.5800107717514038,0.1353723108768463,0.1260908395051956,293.65362548828125,297.1499938964844,293.1499938964844,0.0088518653064966,-608.37548828125,300.8939819335937,0.3838857412338257,0.050000000745058,0.0521766431629657,293.2146301269531,297.1499938964844,293.1499938964844,0.3791942894458771,-5140.8798828125,304.1598205566406,0.8702867031097412,0.4661991894245147,0.3286312818527221,293.2413024902344,297.1499938964844,293.1499938964844,0.4786939322948456,-8352.1337890625,304.1637268066406,0.9284563660621644,0.5607482194900513,0.5337501168251038,293.2137756347656,297.1499938964844,293.1499938964844,0.0145142069086432,-3728.74462890625,303.6850280761719,0.3838857412338257,0.050000000745058,0.2475035339593887,291.21246337890625,291.1499938964844,258.8763427734375,257.4310913085937,279.1665954589844,293.4978332519531,291.2124328613281,1.0,0.3894205391407013,0.6784279942512512,0.6784279942512512,1.0,1.0,-1.5460362434387207,0.6401808261871338,0.9058554768562316,0.2895124554634094,0.0,0.0,0.8050325512886047,136.7325897216797,107.0,1.499514937400818,-18748.6796875,569.5172729492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4620666503906,309.34747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18186.26953125,18000.0,0.0,0.0,0.4328902065753937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0888828039169312,1.0888941287994385,-1.131276076193899e-05,0.0,0.0004393285198602,0.0,0.0,158.5590362548828,0.0,0.0,0.0,0.6145049333572388,4.0,0.0,1.0
558900,293.1449584960937,297.1499938964844,293.1499938964844,0.0829261764883995,-1972.7938232421875,304.1494140625,0.585037350654602,0.1357207745313644,0.1262086629867553,293.65966796875,297.1499938964844,293.1499938964844,0.0086618429049849,-599.63037109375,300.7908630371094,0.3876740038394928,0.050000000745058,0.0519821755588054,293.21392822265625,297.1499938964844,293.1499938964844,0.3782870471477508,-5131.2646484375,304.15966796875,0.8758813142776489,0.4655170440673828,0.3280102014541626,293.2402038574219,297.1499938964844,293.1499938964844,0.4774478375911712,-8335.263671875,304.1634826660156,0.9352847337722778,0.5598064064979553,0.5326654314994812,293.2139892578125,297.1499938964844,293.1499938964844,0.0143875814974308,-3711.54296875,303.67352294921875,0.3876740038394928,0.050000000745058,0.2465810477733612,291.2121276855469,291.1499938964844,258.8762512207031,257.4309387207031,279.1651611328125,293.5057373046875,291.2120056152344,1.0,0.3847277462482452,0.6790800094604492,0.6790800094604492,1.0,1.0,-1.5427886247634888,0.6391055583953857,0.903683066368103,0.2883500754833221,0.0,0.0,0.8009207844734192,131.7275848388672,107.0,0.0982528775930404,-18708.759765625,554.2987060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5019836425781,309.3641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18186.708984375,18000.0,0.0,0.0,0.4318263530731201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0804558992385864,1.0804671049118042,-1.1201850611541886e-05,0.0,0.0004382488550618,0.0,0.0,155.52816772460938,0.0,0.0,0.0,0.6106111407279968,4.0,0.0,1.0
558960,293.1434020996094,297.1499938964844,293.1499938964844,0.083043172955513,-1974.985107421875,304.1493225097656,0.5904096364974976,0.1360902935266494,0.1263407915830612,293.66558837890625,297.1499938964844,293.1499938964844,0.0084749357774853,-590.8478393554688,300.6868591308594,0.3916720151901245,0.050000000745058,0.0517820008099079,293.2132263183594,297.1499938964844,293.1499938964844,0.3774052858352661,-5121.92724609375,304.1595153808594,0.8820270299911499,0.4648471772670746,0.3273937106132507,293.2391052246094,297.1499938964844,293.1499938964844,0.4762367904186249,-8318.8779296875,304.1632385253906,0.9426424503326416,0.5588803291320801,0.5315902829170227,293.214111328125,297.1499938964844,293.1499938964844,0.0142606031149625,-3694.15673828125,303.6621398925781,0.3916720151901245,0.050000000745058,0.2456315159797668,291.2112731933594,291.1499938964844,258.8752136230469,257.42999267578125,279.16357421875,293.5130920410156,291.2110595703125,1.0,0.3798455595970154,0.6796409487724304,0.6796409487724304,1.0,1.0,-1.5395357608795166,0.6380004286766052,0.9015353322029114,0.2871400117874145,0.0,0.0,0.7969216704368591,126.57784271240234,95.0,-1.37047278881073,-18668.091796875,538.7586669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5405578613281,309.3795166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18185.314453125,18000.0,0.0,0.0,0.4306972026824951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.072093486785889,1.072104573249817,-1.109222648665309e-05,0.0,0.0004371029208414,0.0,0.0,152.55804443359375,0.0,0.0,0.0,0.6067529916763306,4.0,0.0,1.0
559020,293.1402893066406,297.1499938964844,293.1499938964844,0.0833250880241394,-1980.282958984375,304.1490783691406,0.6021096706390381,0.1368873864412307,0.1266476362943649,293.6770935058594,297.1499938964844,293.1499938964844,0.0081115569919347,-573.2516479492188,300.4761962890625,0.399617999792099,0.050000000745058,0.0513700321316719,293.2117614746094,297.1499938964844,293.1499938964844,0.3757212460041046,-5104.11865234375,304.1591491699219,0.8960151672363281,0.4635405838489532,0.3261760473251343,293.23687744140625,297.1499938964844,293.1499938964844,0.4739229679107666,-8287.59765625,304.1626892089844,0.958564817905426,0.5570718050003052,0.5294704437255859,293.2142639160156,297.1499938964844,293.1499938964844,0.014007675461471,-3659.158447265625,303.6395568847656,0.399617999792099,0.050000000745058,0.2436773180961609,291.2078552246094,291.1499938964844,258.8705749511719,257.42596435546875,279.1601867675781,293.525390625,291.2074890136719,1.0,0.3695966899394989,0.6804826259613037,0.6804826259613037,1.0,1.0,-1.533056139945984,0.6357008218765259,0.897355318069458,0.2846188247203827,0.0,0.0,0.7894169092178345,115.9851303100586,83.0,-4.289853572845459,-18585.333984375,507.1172180175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6120910644531,309.4059753417969,278.1499938964844,0.0,18000.0,313.1499938964844,18176.875,18000.0,0.0,0.0,0.4282735288143158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0559149980545044,1.055925965309143,-1.088125463866163e-05,0.0,0.0004346432106103,0.0,0.0,146.9159393310547,0.0,0.0,0.0,0.5993049740791321,4.0,0.0,1.0
559080,293.1402893066406,297.1499938964844,293.1499938964844,0.0833250880241394,-1980.282958984375,304.1490783691406,0.6021096706390381,0.1368873864412307,0.1266476362943649,293.6770935058594,297.1499938964844,293.1499938964844,0.0081115569919347,-573.2516479492188,300.4761962890625,0.399617999792099,0.050000000745058,0.0513700321316719,293.2117614746094,297.1499938964844,293.1499938964844,0.3757212460041046,-5104.11865234375,304.1591491699219,0.8960151672363281,0.4635405838489532,0.3261760473251343,293.23687744140625,297.1499938964844,293.1499938964844,0.4739229679107666,-8287.59765625,304.1626892089844,0.958564817905426,0.5570718050003052,0.5294704437255859,293.2142639160156,297.1499938964844,293.1499938964844,0.014007675461471,-3659.158447265625,303.6395568847656,0.399617999792099,0.050000000745058,0.2436773180961609,291.2078552246094,291.1499938964844,258.8705749511719,257.42596435546875,279.1601867675781,293.525390625,291.2074890136719,1.0,0.3695966899394989,0.6804826259613037,0.6804826259613037,1.0,1.0,-1.533056139945984,0.6357008218765259,0.897355318069458,0.2846188247203827,0.0,0.0,0.7894169092178345,115.9851303100586,83.0,-4.289853572845459,-18585.333984375,507.1172180175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6120910644531,309.4059753417969,278.1499938964844,0.0,18000.0,313.1499938964844,18176.875,18000.0,0.0,0.0,0.4282735288143158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0559149980545044,1.055925965309143,-1.088125463866163e-05,0.0,0.0004346432106103,0.0,0.0,146.9159393310547,0.0,0.0,0.0,0.5993049740791321,4.0,0.0,1.0
559140,293.13720703125,297.1499938964844,293.1499938964844,0.083665519952774,-1986.6898193359373,304.1488037109375,0.6149439215660095,0.1377574801445007,0.1270117610692978,293.6882019042969,297.1499938964844,293.1499938964844,0.0077613042667508,-555.6064453125,300.2620849609375,0.4081547856330871,0.050000000745058,0.0509480945765972,293.2102966308594,297.1499938964844,293.1499938964844,0.3741181492805481,-5087.17138671875,304.1587829589844,0.912964165210724,0.462273508310318,0.3249794244766235,293.23468017578125,297.1499938964844,293.1499938964844,0.4717221558094024,-8257.8359375,304.1621398925781,0.975452721118927,0.5553166270256042,0.5273919701576233,293.2142639160156,297.1499938964844,293.1499938964844,0.0137575035914778,-3624.0029296875,303.6171875,0.4081547856330871,0.050000000745058,0.2416758239269256,291.2030334472656,291.1499938964844,258.8629150390625,257.4193725585937,279.1575622558594,293.53765869140625,291.2025756835937,1.0,0.3587850928306579,0.6811017394065857,0.6811017394065857,1.0,1.0,-1.5266515016555786,0.6333391070365906,0.893312394618988,0.2821040451526642,0.0,0.0,0.7826616168022156,105.14451599121094,71.0,-6.335555553436279,-18501.58984375,475.1309814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6738586425781,309.4262084960937,278.1499938964844,0.0,18000.0,313.1499938964844,18163.0546875,18000.0,0.0,0.0,0.4256795048713684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.040898084640503,1.040908694267273,-1.0686920177249704e-05,0.0,0.0004320105654187,0.0,0.0,141.80227661132812,0.0,0.0,0.0,0.5924087762832642,4.0,0.0,1.0
559200,293.13720703125,297.1499938964844,293.1499938964844,0.083665519952774,-1986.6898193359373,304.1488037109375,0.6149439215660095,0.1377574801445007,0.1270117610692978,293.6882019042969,297.1499938964844,293.1499938964844,0.0077613042667508,-555.6064453125,300.2620849609375,0.4081547856330871,0.050000000745058,0.0509480945765972,293.2102966308594,297.1499938964844,293.1499938964844,0.3741181492805481,-5087.17138671875,304.1587829589844,0.912964165210724,0.462273508310318,0.3249794244766235,293.23468017578125,297.1499938964844,293.1499938964844,0.4717221558094024,-8257.8359375,304.1621398925781,0.975452721118927,0.5553166270256042,0.5273919701576233,293.2142639160156,297.1499938964844,293.1499938964844,0.0137575035914778,-3624.0029296875,303.6171875,0.4081547856330871,0.050000000745058,0.2416758239269256,291.2030334472656,291.1499938964844,258.8629150390625,257.4193725585937,279.1575622558594,293.53765869140625,291.2025756835937,1.0,0.3587850928306579,0.6811017394065857,0.6811017394065857,1.0,1.0,-1.5266515016555786,0.6333391070365906,0.893312394618988,0.2821040451526642,0.0,0.0,0.7826616168022156,105.14451599121094,71.0,-6.335555553436279,-18501.58984375,475.1309814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6738586425781,309.4262084960937,278.1499938964844,0.0,18000.0,313.1499938964844,18163.0546875,18000.0,0.0,0.0,0.4256795048713684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.040898084640503,1.040908694267273,-1.0686920177249704e-05,0.0,0.0004320105654187,0.0,0.0,141.80227661132812,0.0,0.0,0.0,0.5924087762832642,4.0,0.0,1.0
