time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
559260,293.1341857910156,297.1499938964844,293.1499938964844,0.0840601250529289,-1994.1173095703125,304.1485595703125,0.6284493803977966,0.1386957615613937,0.1274329423904419,293.69891357421875,297.1499938964844,293.1499938964844,0.0074248067103326,-537.9876098632812,300.0447998046875,0.418479710817337,0.050000000745058,0.0505208261311054,293.2088317871094,297.1499938964844,293.1499938964844,0.3725762963294983,-5070.86083984375,304.1584167480469,0.934753954410553,0.4610410034656524,0.3238035440444946,293.2325134277344,297.1499938964844,293.1499938964844,0.4696089923381805,-8229.2236328125,304.16162109375,0.9924644231796264,0.5536092519760132,0.5253540277481079,293.21417236328125,297.1499938964844,293.1499938964844,0.013511405326426,-3588.850341796875,303.59503173828125,0.418479710817337,0.050000000745058,0.2396490424871444,291.1973876953125,291.1499938964844,258.8526611328125,257.41064453125,279.15576171875,293.5498962402344,291.1968994140625,1.0,0.3474757075309753,0.6815801858901978,0.6815801858901978,1.0,1.0,-1.5203522443771362,0.6309344172477722,0.8894177675247192,0.2797199785709381,0.0,0.0,0.7767167091369629,94.17650604248048,59.0,-7.636086463928223,-18417.748046875,443.131591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7237548828125,309.439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18146.271484375,18000.0,0.0,0.0,0.4229814410209656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.027329444885254,1.027340054512024,-1.0512712833588012e-05,0.0,0.0004292723897378,0.0,0.0,137.28424072265625,0.0,0.0,0.0,0.5861935019493103,4.0,0.0,1.0
559320,293.1341857910156,297.1499938964844,293.1499938964844,0.0840601250529289,-1994.1173095703125,304.1485595703125,0.6284493803977966,0.1386957615613937,0.1274329423904419,293.69891357421875,297.1499938964844,293.1499938964844,0.0074248067103326,-537.9876098632812,300.0447998046875,0.418479710817337,0.050000000745058,0.0505208261311054,293.2088317871094,297.1499938964844,293.1499938964844,0.3725762963294983,-5070.86083984375,304.1584167480469,0.934753954410553,0.4610410034656524,0.3238035440444946,293.2325134277344,297.1499938964844,293.1499938964844,0.4696089923381805,-8229.2236328125,304.16162109375,0.9924644231796264,0.5536092519760132,0.5253540277481079,293.21417236328125,297.1499938964844,293.1499938964844,0.013511405326426,-3588.850341796875,303.59503173828125,0.418479710817337,0.050000000745058,0.2396490424871444,291.1973876953125,291.1499938964844,258.8526611328125,257.41064453125,279.15576171875,293.5498962402344,291.1968994140625,1.0,0.3474757075309753,0.6815801858901978,0.6815801858901978,1.0,1.0,-1.5203522443771362,0.6309344172477722,0.8894177675247192,0.2797199785709381,0.0,0.0,0.7767167091369629,94.17650604248048,59.0,-7.636086463928223,-18417.748046875,443.131591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7237548828125,309.439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18146.271484375,18000.0,0.0,0.0,0.4229814410209656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.027329444885254,1.027340054512024,-1.0512712833588012e-05,0.0,0.0004292723897378,0.0,0.0,137.28424072265625,0.0,0.0,0.0,0.5861935019493103,4.0,0.0,1.0
559380,293.1309814453125,297.1499938964844,293.1499938964844,0.0844782814383506,-2001.7987060546875,304.1483459472656,0.6419290900230408,0.1397445797920227,0.1279932409524917,293.7091979980469,297.1499938964844,293.1499938964844,0.0071093086153268,-520.6572265625,299.828369140625,0.4298249185085296,0.050000000745058,0.0501555725932121,293.207275390625,297.1499938964844,293.1499938964844,0.370754599571228,-5051.1787109375,304.1587219238281,0.9557857513427734,0.4598666429519653,0.3227085173130035,293.22283935546875,297.1499938964844,293.1499938964844,0.4527828097343445,-7982.67431640625,304.187744140625,0.9990000128746032,0.5534266233444214,0.5088278651237488,293.2138366699219,297.1499938964844,293.1499938964844,0.0132851367816329,-3555.02880859375,303.57403564453125,0.4298249185085296,0.050000000745058,0.2379164397716522,291.2024841308594,291.1499938964844,258.8402404785156,257.40008544921875,279.164794921875,293.5641174316406,291.2059326171875,1.0,0.3351697623729706,0.6832996606826782,0.6832996606826782,1.0,1.0,-1.497368574142456,0.621124804019928,0.8762438297271729,0.2746140360832214,0.0,0.0,0.7698756456375122,84.50113677978516,62.0,18.94405174255371,-18212.45703125,405.8702392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7723693847656,309.4823608398437,278.1499938964844,0.0,18000.0,313.1499938964844,18147.017578125,18000.0,0.0,0.0,0.4201124906539917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0146914720535278,1.0147017240524292,-1.035616787703475e-05,0.0,0.0004263607552275,0.0,0.0,133.20423889160156,0.0,0.0,0.0,0.5803613662719727,4.0,0.0,1.0
559440,293.1309814453125,297.1499938964844,293.1499938964844,0.0844782814383506,-2001.7987060546875,304.1483459472656,0.6419290900230408,0.1397445797920227,0.1279932409524917,293.7091979980469,297.1499938964844,293.1499938964844,0.0071093086153268,-520.6572265625,299.828369140625,0.4298249185085296,0.050000000745058,0.0501555725932121,293.207275390625,297.1499938964844,293.1499938964844,0.370754599571228,-5051.1787109375,304.1587219238281,0.9557857513427734,0.4598666429519653,0.3227085173130035,293.22283935546875,297.1499938964844,293.1499938964844,0.4527828097343445,-7982.67431640625,304.187744140625,0.9990000128746032,0.5534266233444214,0.5088278651237488,293.2138366699219,297.1499938964844,293.1499938964844,0.0132851367816329,-3555.02880859375,303.57403564453125,0.4298249185085296,0.050000000745058,0.2379164397716522,291.2024841308594,291.1499938964844,258.8402404785156,257.40008544921875,279.164794921875,293.5641174316406,291.2059326171875,1.0,0.3351697623729706,0.6832996606826782,0.6832996606826782,1.0,1.0,-1.497368574142456,0.621124804019928,0.8762438297271729,0.2746140360832214,0.0,0.0,0.7698756456375122,84.50113677978516,62.0,18.94405174255371,-18212.45703125,405.8702392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7723693847656,309.4823608398437,278.1499938964844,0.0,18000.0,313.1499938964844,18147.017578125,18000.0,0.0,0.0,0.4201124906539917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0146914720535278,1.0147017240524292,-1.035616787703475e-05,0.0,0.0004263607552275,0.0,0.0,133.20423889160156,0.0,0.0,0.0,0.5803613662719727,4.0,0.0,1.0
559500,293.1292419433594,297.1499938964844,293.1499938964844,0.084623746573925,-2004.1357421875,304.1483764648437,0.6471023559570312,0.1403288543224334,0.1283928602933883,293.7144470214844,297.1499938964844,293.1499938964844,0.0069577395915985,-511.7570495605469,299.7264099121094,0.4340832233428955,0.050000000745058,0.0500403381884098,293.2066955566406,297.1499938964844,293.1499938964844,0.3692182600498199,-5034.06884765625,304.159912109375,0.9625287652015686,0.4592545330524444,0.3222135007381439,293.2059936523437,297.1499938964844,293.1499938964844,0.4406059086322784,-7805.96435546875,304.2028503417969,0.9990000128746032,0.5558040738105774,0.497967779636383,293.21368408203125,297.1499938964844,293.1499938964844,0.0131765259429812,-3536.86572265625,303.56451416015625,0.4340832233428955,0.050000000745058,0.2373698204755783,291.2275695800781,291.1499938964844,258.8333740234375,257.3942565917969,279.1684265136719,293.5711364746094,291.23126220703125,1.0,0.3306857645511627,0.6845076084136963,0.6845076084136963,1.0,1.0,-1.4834142923355105,0.6152576804161072,0.8681566715240479,0.2715585827827453,0.0,0.0,0.7622020244598389,81.32610321044922,62.0,40.9279670715332,-18080.689453125,390.5684814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8163757324219,309.5124816894531,278.1499938964844,0.0,18000.0,313.1499938964844,18229.681640625,18000.0,0.0,0.0,0.4183855056762695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.003856897354126,1.0038671493530271,-1.0242057214782108e-05,0.0,0.0004246081225574,0.0,0.0,129.94602966308594,0.0,0.0,0.0,0.5753849744796753,4.0,0.0,1.0
559560,293.1274108886719,297.1499938964844,293.1499938964844,0.0848783105611801,-2008.642822265625,304.1482238769531,0.6515528559684753,0.140948474407196,0.1288498789072036,293.7198486328125,297.1499938964844,293.1499938964844,0.0068150968290865,-503.4069213867188,299.620849609375,0.4376055300235748,0.050000000745058,0.0499521419405937,293.206298828125,297.1499938964844,293.1499938964844,0.3679361045360565,-5019.98583984375,304.1604309082031,0.9676138162612916,0.4586175680160522,0.3217148184776306,293.1861267089844,297.1499938964844,293.1499938964844,0.4309715628623962,-7667.77490234375,304.2106628417969,0.9990000128746032,0.558996319770813,0.4894932210445404,293.2135925292969,297.1499938964844,293.1499938964844,0.0130909057334065,-3522.952392578125,303.55450439453125,0.4376055300235748,0.050000000745058,0.2369514554738998,291.2451477050781,291.1499938964844,258.8261108398437,257.3880920410156,279.16998291015625,293.5792236328125,291.2471008300781,1.0,0.3270607590675354,0.6856288313865662,0.6856288313865662,1.0,1.0,-1.4725799560546875,0.6107847094535828,0.8617952466011047,0.2691397070884704,0.0,0.0,0.754043459892273,78.89234161376953,65.0,39.92488479614258,-17954.404296875,378.9378356933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8708801269531,309.5312194824219,278.1499938964844,0.0,18000.0,313.1499938964844,18310.90625,18000.0,0.0,0.0,0.4164541065692901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.988519012928009,0.988529086112976,-1.0074857527797576e-05,0.0,0.0004226479795761,0.0,0.0,125.36500549316406,0.0,0.0,0.0,0.5685466527938843,4.0,0.0,1.0
559620,293.1241760253906,297.1499938964844,293.1499938964844,0.085646204650402,-2022.8470458984373,304.14752197265625,0.6587382555007935,0.1421813517808914,0.1298623085021972,293.7309875488281,297.1499938964844,293.1499938964844,0.0065512484870851,-488.0443420410156,299.3978881835937,0.4428736865520477,0.050000000745058,0.0498305633664131,293.20562744140625,297.1499938964844,293.1499938964844,0.3661430478096008,-5000.81982421875,304.159912109375,0.9743818044662476,0.4573260843753814,0.320732980966568,293.1462707519531,297.1499938964844,293.1499938964844,0.4173741042613983,-7476.546875,304.21270751953125,0.9990000128746032,0.5661715269088745,0.4775642156600952,293.2133483886719,297.1499938964844,293.1499938964844,0.0129749700427055,-3505.699462890625,303.5336303710937,0.4428736865520477,0.050000000745058,0.2363747507333755,291.2557067871094,291.1499938964844,258.8106994628906,257.37506103515625,279.16802978515625,293.5953063964844,291.25543212890625,1.0,0.3220031559467315,0.6874449849128723,0.6874449849128723,1.0,1.0,-1.4574536085128784,0.6047113537788391,0.8527421951293945,0.26561239361763,0.0,0.0,0.7389463186264038,75.52961730957031,83.0,15.304476737976074,-17741.966796875,363.0357666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9970397949219,309.5589599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18355.1796875,18000.0,0.0,0.0,0.412059336900711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9550694823265076,0.9550791382789612,-9.690084880276116e-06,0.0,0.0004181878466624,0.0,0.0,115.53620147705078,0.0,0.0,0.0,0.5536311864852905,4.0,0.0,1.0
559680,293.1241760253906,297.1499938964844,293.1499938964844,0.085646204650402,-2022.8470458984373,304.14752197265625,0.6587382555007935,0.1421813517808914,0.1298623085021972,293.7309875488281,297.1499938964844,293.1499938964844,0.0065512484870851,-488.0443420410156,299.3978881835937,0.4428736865520477,0.050000000745058,0.0498305633664131,293.20562744140625,297.1499938964844,293.1499938964844,0.3661430478096008,-5000.81982421875,304.159912109375,0.9743818044662476,0.4573260843753814,0.320732980966568,293.1462707519531,297.1499938964844,293.1499938964844,0.4173741042613983,-7476.546875,304.21270751953125,0.9990000128746032,0.5661715269088745,0.4775642156600952,293.2133483886719,297.1499938964844,293.1499938964844,0.0129749700427055,-3505.699462890625,303.5336303710937,0.4428736865520477,0.050000000745058,0.2363747507333755,291.2557067871094,291.1499938964844,258.8106994628906,257.37506103515625,279.16802978515625,293.5953063964844,291.25543212890625,1.0,0.3220031559467315,0.6874449849128723,0.6874449849128723,1.0,1.0,-1.4574536085128784,0.6047113537788391,0.8527421951293945,0.26561239361763,0.0,0.0,0.7389463186264038,75.52961730957031,83.0,15.304476737976074,-17741.966796875,363.0357666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9970397949219,309.5589599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18355.1796875,18000.0,0.0,0.0,0.412059336900711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9550694823265076,0.9550791382789612,-9.690084880276116e-06,0.0,0.0004181878466624,0.0,0.0,115.53620147705078,0.0,0.0,0.0,0.5536311864852905,4.0,0.0,1.0
559740,293.126220703125,297.1499938964844,293.1499938964844,0.0863136351108551,-2035.74755859375,304.1472473144531,0.6569080948829651,0.1424266248941421,0.130363330245018,293.7425537109375,297.1499938964844,293.1499938964844,0.0063299247995018,-475.6187133789063,299.1543884277344,0.4402765035629272,0.050000000745058,0.0498891212046146,293.2052307128906,297.1499938964844,293.1499938964844,0.3658260703086853,-4998.7041015625,304.15704345703125,0.9698002338409424,0.4559950530529022,0.3198613822460174,293.1227722167969,297.1499938964844,293.1499938964844,0.4227002561092376,-7567.806640625,304.18212890625,0.9990000128746032,0.5710939764976501,0.4833409488201141,293.21337890625,297.1499938964844,293.1499938964844,0.0129846185445785,-3512.154296875,303.510009765625,0.4402765035629272,0.050000000745058,0.2366525083780288,291.22528076171875,291.1499938964844,258.7944641113281,257.361328125,279.15155029296875,293.5867614746094,291.220458984375,1.0,0.3250846266746521,0.6866765022277832,0.6866765022277832,1.0,1.0,-1.4643325805664062,0.6077935099601746,0.8565390706062317,0.2662512362003326,0.0,0.0,0.7302546501159668,77.11104583740234,101.0,-40.69398880004883,-17703.490234375,370.3660583496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1011962890625,309.5412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,18259.41015625,18000.0,0.0,0.0,0.4074002504348755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.927545964717865,0.9275553226470948,-9.353772838949226e-06,0.0,0.0004134594637434,0.0,0.0,107.6330337524414,0.0,0.0,0.0,0.5414214134216309,4.0,0.0,1.0
559800,293.126220703125,297.1499938964844,293.1499938964844,0.0863136351108551,-2035.74755859375,304.1472473144531,0.6569080948829651,0.1424266248941421,0.130363330245018,293.7425537109375,297.1499938964844,293.1499938964844,0.0063299247995018,-475.6187133789063,299.1543884277344,0.4402765035629272,0.050000000745058,0.0498891212046146,293.2052307128906,297.1499938964844,293.1499938964844,0.3658260703086853,-4998.7041015625,304.15704345703125,0.9698002338409424,0.4559950530529022,0.3198613822460174,293.1227722167969,297.1499938964844,293.1499938964844,0.4227002561092376,-7567.806640625,304.18212890625,0.9990000128746032,0.5710939764976501,0.4833409488201141,293.21337890625,297.1499938964844,293.1499938964844,0.0129846185445785,-3512.154296875,303.510009765625,0.4402765035629272,0.050000000745058,0.2366525083780288,291.22528076171875,291.1499938964844,258.7944641113281,257.361328125,279.15155029296875,293.5867614746094,291.220458984375,1.0,0.3250846266746521,0.6866765022277832,0.6866765022277832,1.0,1.0,-1.4643325805664062,0.6077935099601746,0.8565390706062317,0.2662512362003326,0.0,0.0,0.7302546501159668,77.11104583740234,101.0,-40.69398880004883,-17703.490234375,370.3660583496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1011962890625,309.5412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,18259.41015625,18000.0,0.0,0.0,0.4074002504348755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.927545964717865,0.9275553226470948,-9.353772838949226e-06,0.0,0.0004134594637434,0.0,0.0,107.6330337524414,0.0,0.0,0.0,0.5414214134216309,4.0,0.0,1.0
559860,293.1247253417969,297.1499938964844,293.1499938964844,0.0874683856964111,-2058.398681640625,304.1462097167969,0.6493174433708191,0.1433168351650238,0.131098523736,293.7545471191406,297.1499938964844,293.1499938964844,0.0061436886899173,-465.7105712890625,298.8883056640625,0.4319907426834106,0.050000000745058,0.0500958226621151,293.2050476074219,297.1499938964844,293.1499938964844,0.366910308599472,-5012.4306640625,304.15289306640625,0.9557055830955504,0.4546336531639099,0.3190742433071136,293.1335754394531,297.1499938964844,293.1499938964844,0.4442169666290283,-7894.06884765625,304.1353454589844,0.9990000128746032,0.569663405418396,0.503215491771698,293.2144470214844,297.1499938964844,293.1499938964844,0.0130976140499114,-3538.7666015625,303.4811706542969,0.4319907426834106,0.050000000745058,0.2376330196857452,291.1545104980469,291.1499938964844,258.77783203125,257.3472595214844,279.14324951171875,293.6116943359375,291.14794921875,1.0,0.3341166973114013,0.6855366230010986,0.6855366230010986,1.0,1.0,-1.4895460605621338,0.6189695596694946,0.8705764412879944,0.2713722884654999,0.0,0.0,0.7341285347938538,82.78022766113281,104.0,-87.76675415039062,-17856.63671875,397.419189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.107666015625,309.4823608398437,278.1499938964844,0.0,18000.0,313.1499938964844,18009.08984375,18000.0,0.0,0.0,0.4034759998321533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9226361513137816,0.922645390033722,-9.242000487574842e-06,0.0,0.0004094768664799,0.0,0.0,105.82403564453124,0.0,0.0,0.0,0.539078414440155,4.0,0.0,1.0
559920,293.1247253417969,297.1499938964844,293.1499938964844,0.0874683856964111,-2058.398681640625,304.1462097167969,0.6493174433708191,0.1433168351650238,0.131098523736,293.7545471191406,297.1499938964844,293.1499938964844,0.0061436886899173,-465.7105712890625,298.8883056640625,0.4319907426834106,0.050000000745058,0.0500958226621151,293.2050476074219,297.1499938964844,293.1499938964844,0.366910308599472,-5012.4306640625,304.15289306640625,0.9557055830955504,0.4546336531639099,0.3190742433071136,293.1335754394531,297.1499938964844,293.1499938964844,0.4442169666290283,-7894.06884765625,304.1353454589844,0.9990000128746032,0.569663405418396,0.503215491771698,293.2144470214844,297.1499938964844,293.1499938964844,0.0130976140499114,-3538.7666015625,303.4811706542969,0.4319907426834106,0.050000000745058,0.2376330196857452,291.1545104980469,291.1499938964844,258.77783203125,257.3472595214844,279.14324951171875,293.6116943359375,291.14794921875,1.0,0.3341166973114013,0.6855366230010986,0.6855366230010986,1.0,1.0,-1.4895460605621338,0.6189695596694946,0.8705764412879944,0.2713722884654999,0.0,0.0,0.7341285347938538,82.78022766113281,104.0,-87.76675415039062,-17856.63671875,397.419189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.107666015625,309.4823608398437,278.1499938964844,0.0,18000.0,313.1499938964844,18009.08984375,18000.0,0.0,0.0,0.4034759998321533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9226361513137816,0.922645390033722,-9.242000487574842e-06,0.0,0.0004094768664799,0.0,0.0,105.82403564453124,0.0,0.0,0.0,0.539078414440155,4.0,0.0,1.0
559980,293.1211853027344,297.1499938964844,293.1499938964844,0.0892377570271492,-2092.59326171875,304.1445617675781,0.6442725658416748,0.1446858048439026,0.1325583755970001,293.7668762207031,297.1499938964844,293.1499938964844,0.0059533230960369,-455.1877746582031,298.6136474609375,0.4253488481044769,0.050000000745058,0.0502885989844799,293.2048645019531,297.1499938964844,293.1499938964844,0.3680643439292907,-5026.431640625,304.15008544921875,0.9425926208496094,0.4532769620418548,0.3182716071605682,293.17022705078125,297.1499938964844,293.1499938964844,0.4651817679405212,-8201.1943359375,304.1058349609375,0.9990000128746032,0.5626816153526306,0.5210716724395752,293.2167663574219,297.1499938964844,293.1499938964844,0.0131970690563321,-3563.55224609375,303.44830322265625,0.4253488481044769,0.050000000745058,0.2385474592447281,291.0816955566406,291.1499938964844,258.76123046875,257.3332824707031,279.1346130371094,293.6216125488281,291.0770568847656,1.0,0.3418354988098144,0.6835683584213257,0.6835683584213257,1.0,1.0,-1.513106107711792,0.6290426254272461,0.8840634226799011,0.2761849164962768,0.0,0.0,0.7483834028244019,88.08601379394531,107.0,-90.93485260009766,-18068.439453125,423.4490661621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.97900390625,309.3975524902344,278.1499938964844,0.0,18000.0,313.1499938964844,17754.751953125,18000.0,0.0,0.0,0.4011475145816803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.942905604839325,0.9429150223731996,-9.414104169991331e-06,0.0,0.0004071137227583,0.0,0.0,110.91512298583984,0.0,0.0,0.0,0.5478489995002747,4.0,0.0,1.0
560040,293.1211853027344,297.1499938964844,293.1499938964844,0.0892377570271492,-2092.59326171875,304.1445617675781,0.6442725658416748,0.1446858048439026,0.1325583755970001,293.7668762207031,297.1499938964844,293.1499938964844,0.0059533230960369,-455.1877746582031,298.6136474609375,0.4253488481044769,0.050000000745058,0.0502885989844799,293.2048645019531,297.1499938964844,293.1499938964844,0.3680643439292907,-5026.431640625,304.15008544921875,0.9425926208496094,0.4532769620418548,0.3182716071605682,293.17022705078125,297.1499938964844,293.1499938964844,0.4651817679405212,-8201.1943359375,304.1058349609375,0.9990000128746032,0.5626816153526306,0.5210716724395752,293.2167663574219,297.1499938964844,293.1499938964844,0.0131970690563321,-3563.55224609375,303.44830322265625,0.4253488481044769,0.050000000745058,0.2385474592447281,291.0816955566406,291.1499938964844,258.76123046875,257.3332824707031,279.1346130371094,293.6216125488281,291.0770568847656,1.0,0.3418354988098144,0.6835683584213257,0.6835683584213257,1.0,1.0,-1.513106107711792,0.6290426254272461,0.8840634226799011,0.2761849164962768,0.0,0.0,0.7483834028244019,88.08601379394531,107.0,-90.93485260009766,-18068.439453125,423.4490661621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.97900390625,309.3975524902344,278.1499938964844,0.0,18000.0,313.1499938964844,17754.751953125,18000.0,0.0,0.0,0.4011475145816803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.942905604839325,0.9429150223731996,-9.414104169991331e-06,0.0,0.0004071137227583,0.0,0.0,110.91512298583984,0.0,0.0,0.0,0.5478489995002747,4.0,0.0,1.0
560100,293.1210327148437,297.1499938964844,293.1499938964844,0.0898781865835189,-2104.929931640625,304.1443786621094,0.6418747305870056,0.1450802236795425,0.1330747306346893,293.7732238769531,297.1499938964844,293.1499938964844,0.0058533828705549,-449.3196411132813,298.4774780273437,0.4225650131702423,0.050000000745058,0.0503782294690609,293.2048034667969,297.1499938964844,293.1499938964844,0.3683456182479858,-5029.87158203125,304.1495666503906,0.9365867376327516,0.4525946378707886,0.3178655803203583,293.1920471191406,297.1499938964844,293.1499938964844,0.47456955909729,-8335.7392578125,304.09686279296875,0.9990000128746032,0.5581403374671936,0.528924286365509,293.21826171875,297.1499938964844,293.1499938964844,0.0132292248308658,-3572.452392578125,303.4310913085937,0.4225650131702423,0.050000000745058,0.2389726191759109,291.0551147460937,291.1499938964844,258.7530822753906,257.326416015625,279.13238525390625,293.6250305175781,291.05133056640625,1.0,0.3453661203384399,0.6825103163719177,0.6825103163719177,1.0,1.0,-1.5232669115066528,0.633296549320221,0.8899703621864319,0.2782202064990997,0.0,0.0,0.7573986053466797,90.5421371459961,107.0,-81.05122375488281,-18171.51953125,435.3355712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.87060546875,309.3404541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17671.13671875,18000.0,0.0,0.0,0.4006792604923248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9591328501701356,0.9591424465179444,-9.582620805304032e-06,0.0,0.0004066384863108,0.0,0.0,115.3644790649414,0.0,0.0,0.0,0.5550340414047241,4.0,0.0,1.0
560160,293.1213684082031,297.1499938964844,293.1499938964844,0.090370126068592,-2114.3115234375,304.14453125,0.6381634473800659,0.145381674170494,0.1335071474313736,293.779541015625,297.1499938964844,293.1499938964844,0.0057565267197787,-443.40521240234375,298.3439636230469,0.418854147195816,0.050000000745058,0.0505071952939033,293.2046813964844,297.1499938964844,293.1499938964844,0.3683479130268097,-5030.0029296875,304.149658203125,0.9284262657165528,0.4519272744655609,0.3174928426742553,293.2110900878906,297.1499938964844,293.1499938964844,0.4742454588413238,-8324.7421875,304.1073913574219,0.9938853979110718,0.5538583993911743,0.5271311402320862,293.21978759765625,297.1499938964844,293.1499938964844,0.013266353867948,-3581.2724609375,303.4140930175781,0.418854147195816,0.050000000745058,0.2395843863487243,291.0380554199219,291.1499938964844,258.7451171875,257.3197021484375,279.1375427246094,293.6329650878906,291.0374755859375,1.0,0.3483861982822418,0.6822554469108582,0.6822554469108582,1.0,1.0,-1.5221208333969116,0.6326404213905334,0.8894804120063782,0.277940958738327,0.0,0.0,0.7666767239570618,93.79052734375,110.0,-54.38023376464844,-18194.802734375,443.108642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7449645996094,309.2945556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17613.548828125,18000.0,0.0,0.0,0.4006198942661285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9777669906616212,0.9777767658233644,-9.788768693397287e-06,0.0,0.0004065782413817,0.0,0.0,120.71488189697266,0.0,0.0,0.0,0.5633546710014343,4.0,0.0,1.0
560220,293.12255859375,297.1499938964844,293.1499938964844,0.0908635407686233,-2123.20849609375,304.1455383300781,0.6319140195846558,0.1458691209554672,0.1341887861490249,293.7926940917969,297.1499938964844,293.1499938964844,0.0055433316156268,-429.316650390625,298.0925598144531,0.4128999710083008,0.050000000745058,0.0507393814623355,293.2048034667969,297.1499938964844,293.1499938964844,0.3669072985649109,-5013.57861328125,304.15216064453125,0.9146031737327576,0.45051309466362,0.3167023062705993,293.2289428710937,297.1499938964844,293.1499938964844,0.4691712856292724,-8242.416015625,304.1296691894531,0.9811931252479552,0.5486526489257812,0.5215528607368469,293.2229919433594,297.1499938964844,293.1499938964844,0.0132723348215222,-3584.55322265625,303.3814697265625,0.4128999710083008,0.050000000745058,0.2406857758760452,291.0498962402344,291.1499938964844,258.7299499511719,257.30694580078125,279.1458740234375,293.65118408203125,291.0509338378906,1.0,0.3534165918827057,0.682309091091156,0.682309091091156,1.0,1.0,-1.516878604888916,0.630297064781189,0.8865814805030823,0.2766487598419189,0.0,0.0,0.7794034481048584,99.57123565673828,113.0,-1.7993594408035278,-18188.513671875,455.1380310058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4955749511719,309.1894226074219,278.1499938964844,0.0,18000.0,313.1499938964844,17671.236328125,18000.0,0.0,0.0,0.4012376368045807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0099767446517944,1.0099869966506958,-1.0190604371018708e-05,0.0,0.0004072051960974,0.0,0.0,130.7193603515625,0.0,0.0,0.0,0.5779181122779846,4.0,0.0,1.0
560280,293.12255859375,297.1499938964844,293.1499938964844,0.0908635407686233,-2123.20849609375,304.1455383300781,0.6319140195846558,0.1458691209554672,0.1341887861490249,293.7926940917969,297.1499938964844,293.1499938964844,0.0055433316156268,-429.316650390625,298.0925598144531,0.4128999710083008,0.050000000745058,0.0507393814623355,293.2048034667969,297.1499938964844,293.1499938964844,0.3669072985649109,-5013.57861328125,304.15216064453125,0.9146031737327576,0.45051309466362,0.3167023062705993,293.2289428710937,297.1499938964844,293.1499938964844,0.4691712856292724,-8242.416015625,304.1296691894531,0.9811931252479552,0.5486526489257812,0.5215528607368469,293.2229919433594,297.1499938964844,293.1499938964844,0.0132723348215222,-3584.55322265625,303.3814697265625,0.4128999710083008,0.050000000745058,0.2406857758760452,291.0498962402344,291.1499938964844,258.7299499511719,257.30694580078125,279.1458740234375,293.65118408203125,291.0509338378906,1.0,0.3534165918827057,0.682309091091156,0.682309091091156,1.0,1.0,-1.516878604888916,0.630297064781189,0.8865814805030823,0.2766487598419189,0.0,0.0,0.7794034481048584,99.57123565673828,113.0,-1.7993594408035278,-18188.513671875,455.1380310058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4955749511719,309.1894226074219,278.1499938964844,0.0,18000.0,313.1499938964844,17671.236328125,18000.0,0.0,0.0,0.4012376368045807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0099767446517944,1.0099869966506958,-1.0190604371018708e-05,0.0,0.0004072051960974,0.0,0.0,130.7193603515625,0.0,0.0,0.0,0.5779181122779846,4.0,0.0,1.0
560340,293.1233215332031,297.1499938964844,293.1499938964844,0.0913390964269638,-2131.84521484375,304.1462097167969,0.6274080872535706,0.1464068591594696,0.1348334997892379,293.80621337890625,297.1499938964844,293.1499938964844,0.0053229602053761,-414.4089050292969,297.8352966308594,0.4085943102836609,0.050000000745058,0.0509280413389205,293.20513916015625,297.1499938964844,293.1499938964844,0.3653905093669891,-4996.59619140625,304.1539611816406,0.9044482707977296,0.4490571022033691,0.315834492444992,293.23486328125,297.1499938964844,293.1499938964844,0.4660888314247131,-8193.3486328125,304.1413879394531,0.9710370302200316,0.5454401969909668,0.518394410610199,293.2262268066406,297.1499938964844,293.1499938964844,0.0132582345977425,-3584.94873046875,303.3475952148437,0.4085943102836609,0.050000000745058,0.2415807098150253,291.0603332519531,291.1499938964844,258.71612548828125,257.2953491210937,279.15008544921875,293.6676025390625,291.0610656738281,1.0,0.3576300740242004,0.6825506687164307,0.6825506687164307,1.0,1.0,-1.5141191482543943,0.6291388869285583,0.8849802017211914,0.276027649641037,0.0,0.0,0.7906255125999451,104.29633331298828,116.0,9.815067291259766,-18172.71484375,465.76708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2705078125,309.07440185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17723.666015625,18000.0,0.0,0.0,0.4025690853595733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0354787111282349,1.035489201545715,-1.05192211776739e-05,0.0,0.0004085564287379,0.0,0.0,139.06666564941406,0.0,0.0,0.0,0.5896549820899963,4.0,0.0,1.0
560400,293.1233215332031,297.1499938964844,293.1499938964844,0.0913390964269638,-2131.84521484375,304.1462097167969,0.6274080872535706,0.1464068591594696,0.1348334997892379,293.80621337890625,297.1499938964844,293.1499938964844,0.0053229602053761,-414.4089050292969,297.8352966308594,0.4085943102836609,0.050000000745058,0.0509280413389205,293.20513916015625,297.1499938964844,293.1499938964844,0.3653905093669891,-4996.59619140625,304.1539611816406,0.9044482707977296,0.4490571022033691,0.315834492444992,293.23486328125,297.1499938964844,293.1499938964844,0.4660888314247131,-8193.3486328125,304.1413879394531,0.9710370302200316,0.5454401969909668,0.518394410610199,293.2262268066406,297.1499938964844,293.1499938964844,0.0132582345977425,-3584.94873046875,303.3475952148437,0.4085943102836609,0.050000000745058,0.2415807098150253,291.0603332519531,291.1499938964844,258.71612548828125,257.2953491210937,279.15008544921875,293.6676025390625,291.0610656738281,1.0,0.3576300740242004,0.6825506687164307,0.6825506687164307,1.0,1.0,-1.5141191482543943,0.6291388869285583,0.8849802017211914,0.276027649641037,0.0,0.0,0.7906255125999451,104.29633331298828,116.0,9.815067291259766,-18172.71484375,465.76708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2705078125,309.07440185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17723.666015625,18000.0,0.0,0.0,0.4025690853595733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0354787111282349,1.035489201545715,-1.05192211776739e-05,0.0,0.0004085564287379,0.0,0.0,139.06666564941406,0.0,0.0,0.0,0.5896549820899963,4.0,0.0,1.0
560460,293.12371826171875,297.1499938964844,293.1499938964844,0.0918499901890754,-2141.189208984375,304.1466064453125,0.6239064335823059,0.1470033824443817,0.135514035820961,293.8197937011719,297.1499938964844,293.1499938964844,0.0050996239297091,-398.9456787109375,297.5728759765625,0.4051288068294525,0.050000000745058,0.0510921105742454,293.2054138183594,297.1499938964844,293.1499938964844,0.3638563752174377,-4979.60888671875,304.1551818847656,0.8964828848838806,0.4476086795330047,0.3149488866329193,293.23663330078125,297.1499938964844,293.1499938964844,0.4636193811893463,-8155.4287109375,304.1482849121094,0.9622212648391724,0.5429257750511169,0.5160816311836243,293.2293701171875,297.1499938964844,293.1499938964844,0.0132324788719415,-3583.63671875,303.3128356933594,0.4051288068294525,0.050000000745058,0.2423589676618576,291.06939697265625,291.1499938964844,258.7041015625,257.2852783203125,279.15264892578125,293.6833190917969,291.0701599121094,1.0,0.3613121807575226,0.6829500198364258,0.6829500198364258,1.0,1.0,-1.5122274160385132,0.6284277439117432,0.8837996125221252,0.2756646871566772,0.0,0.0,0.8007606267929077,108.41468811035156,119.0,12.350414276123049,-18162.18359375,475.2927551269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0797119140625,308.9752502441406,278.1499938964844,0.0,18000.0,313.1499938964844,17756.7578125,18000.0,0.0,0.0,0.4043900966644287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0579231977462769,1.0579339265823364,-1.0812022992467972e-05,0.0,0.0004104045510757,0.0,0.0,146.694580078125,0.0,0.0,0.0,0.6000012755393982,4.0,0.0,1.0
560520,293.12371826171875,297.1499938964844,293.1499938964844,0.0918499901890754,-2141.189208984375,304.1466064453125,0.6239064335823059,0.1470033824443817,0.135514035820961,293.8197937011719,297.1499938964844,293.1499938964844,0.0050996239297091,-398.9456787109375,297.5728759765625,0.4051288068294525,0.050000000745058,0.0510921105742454,293.2054138183594,297.1499938964844,293.1499938964844,0.3638563752174377,-4979.60888671875,304.1551818847656,0.8964828848838806,0.4476086795330047,0.3149488866329193,293.23663330078125,297.1499938964844,293.1499938964844,0.4636193811893463,-8155.4287109375,304.1482849121094,0.9622212648391724,0.5429257750511169,0.5160816311836243,293.2293701171875,297.1499938964844,293.1499938964844,0.0132324788719415,-3583.63671875,303.3128356933594,0.4051288068294525,0.050000000745058,0.2423589676618576,291.06939697265625,291.1499938964844,258.7041015625,257.2852783203125,279.15264892578125,293.6833190917969,291.0701599121094,1.0,0.3613121807575226,0.6829500198364258,0.6829500198364258,1.0,1.0,-1.5122274160385132,0.6284277439117432,0.8837996125221252,0.2756646871566772,0.0,0.0,0.8007606267929077,108.41468811035156,119.0,12.350414276123049,-18162.18359375,475.2927551269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0797119140625,308.9752502441406,278.1499938964844,0.0,18000.0,313.1499938964844,17756.7578125,18000.0,0.0,0.0,0.4043900966644287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0579231977462769,1.0579339265823364,-1.0812022992467972e-05,0.0,0.0004104045510757,0.0,0.0,146.694580078125,0.0,0.0,0.0,0.6000012755393982,4.0,0.0,1.0
560580,293.1239624023437,297.1499938964844,293.1499938964844,0.0923629701137542,-2150.576171875,304.1468811035156,0.6209820508956909,0.14761883020401,0.1362061947584152,293.83331298828125,297.1499938964844,293.1499938964844,0.0048744059167802,-382.984130859375,297.3065490722656,0.4021340012550354,0.050000000745058,0.0512412600219249,293.20556640625,297.1499938964844,293.1499938964844,0.3622783422470093,-4962.23828125,304.15606689453125,0.8895090222358704,0.4461734294891357,0.3140611946582794,293.23687744140625,297.1499938964844,293.1499938964844,0.4612676799297333,-8120.49169921875,304.1527404785156,0.9541701078414916,0.5406796932220459,0.5140778422355652,293.2323913574219,297.1499938964844,293.1499938964844,0.0131974341347813,-3580.8173828125,303.2773742675781,0.4021340012550354,0.050000000745058,0.2430664747953415,291.0791015625,291.1499938964844,258.6943664550781,257.27716064453125,279.154541015625,293.69891357421875,291.0799255371094,1.0,0.3646364510059356,0.6835047006607056,0.6835047006607056,1.0,1.0,-1.5106154680252075,0.6278976202011108,0.8827178478240967,0.2754109799861908,0.0,0.0,0.8095762133598328,112.16022491455078,122.0,13.768925666809082,-18157.236328125,483.9974365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9276428222656,308.8987731933594,278.1499938964844,0.0,18000.0,313.1499938964844,17789.02734375,18000.0,0.0,0.0,0.4065107405185699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0774128437042236,1.077423930168152,-1.1072039342252538e-05,0.0,0.0004125567211303,0.0,0.0,153.5653533935547,0.0,0.0,0.0,0.6090174913406372,4.0,0.0,1.0
560640,293.1239624023437,297.1499938964844,293.1499938964844,0.0923629701137542,-2150.576171875,304.1468811035156,0.6209820508956909,0.14761883020401,0.1362061947584152,293.83331298828125,297.1499938964844,293.1499938964844,0.0048744059167802,-382.984130859375,297.3065490722656,0.4021340012550354,0.050000000745058,0.0512412600219249,293.20556640625,297.1499938964844,293.1499938964844,0.3622783422470093,-4962.23828125,304.15606689453125,0.8895090222358704,0.4461734294891357,0.3140611946582794,293.23687744140625,297.1499938964844,293.1499938964844,0.4612676799297333,-8120.49169921875,304.1527404785156,0.9541701078414916,0.5406796932220459,0.5140778422355652,293.2323913574219,297.1499938964844,293.1499938964844,0.0131974341347813,-3580.8173828125,303.2773742675781,0.4021340012550354,0.050000000745058,0.2430664747953415,291.0791015625,291.1499938964844,258.6943664550781,257.27716064453125,279.154541015625,293.69891357421875,291.0799255371094,1.0,0.3646364510059356,0.6835047006607056,0.6835047006607056,1.0,1.0,-1.5106154680252075,0.6278976202011108,0.8827178478240967,0.2754109799861908,0.0,0.0,0.8095762133598328,112.16022491455078,122.0,13.768925666809082,-18157.236328125,483.9974365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9276428222656,308.8987731933594,278.1499938964844,0.0,18000.0,313.1499938964844,17789.02734375,18000.0,0.0,0.0,0.4065107405185699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0774128437042236,1.077423930168152,-1.1072039342252538e-05,0.0,0.0004125567211303,0.0,0.0,153.5653533935547,0.0,0.0,0.0,0.6090174913406372,4.0,0.0,1.0
560700,293.12408447265625,297.1499938964844,293.1499938964844,0.0926113352179527,-2155.111083984375,304.1470031738281,0.6196562647819519,0.1479246914386749,0.136549100279808,293.84002685546875,297.1499938964844,293.1499938964844,0.0047613233327865,-374.8327941894531,297.1722106933594,0.400747537612915,0.050000000745058,0.0513120666146278,293.2055969238281,297.1499938964844,293.1499938964844,0.3614653646945953,-4953.3076171875,304.1564636230469,0.8862847685813904,0.4454598724842071,0.3136176466941833,293.2367553710937,297.1499938964844,293.1499938964844,0.4600790739059448,-8103.1484375,304.1543884277344,0.9503384828567504,0.5396056771278381,0.5131288170814514,293.23388671875,297.1499938964844,293.1499938964844,0.013176872394979,-3578.87646484375,303.2594299316406,0.400747537612915,0.050000000745058,0.2434023469686508,291.08453369140625,291.1499938964844,258.6904602050781,257.27392578125,279.1554260253906,293.706787109375,291.08544921875,1.0,0.3662015795707702,0.6838417649269104,0.6838417649269104,1.0,1.0,-1.5098434686660769,0.6276686787605286,0.8821747303009033,0.2753075957298279,0.0,0.0,0.8133965730667114,113.93807220458984,122.0,14.737852096557615,-18156.712890625,488.1183776855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8666687011719,308.8697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17806.5234375,18000.0,0.0,0.0,0.4076288044452667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.085968255996704,1.085979461669922,-1.1188390089955648e-05,0.0,0.0004136914212722,0.0,0.0,156.66029357910156,0.0,0.0,0.0,0.6129856109619141,4.0,0.0,1.0
560760,293.12420654296875,297.1499938964844,293.1499938964844,0.0928513407707214,-2159.48291015625,304.1471252441406,0.6183942556381226,0.1482262760400772,0.136887326836586,293.84674072265625,297.1499938964844,293.1499938964844,0.0046479795128107,-366.5736999511719,297.0371398925781,0.3994123041629791,0.050000000745058,0.0513809956610202,293.2056579589844,297.1499938964844,293.1499938964844,0.3606339395046234,-4944.18115234375,304.15679931640625,0.8832005858421326,0.4447484612464905,0.313174307346344,293.23651123046875,297.1499938964844,293.1499938964844,0.4588704109191894,-8085.6669921875,304.1557922363281,0.946609377861023,0.5385524034500122,0.5122007131576538,293.2353210449219,297.1499938964844,293.1499938964844,0.0131544526666402,-3576.5966796875,303.2413635253906,0.3994123041629791,0.050000000745058,0.2437293231487274,291.0904541015625,291.1499938964844,258.6872863769531,257.27130126953125,279.1562805175781,293.71466064453125,291.0914611816406,1.0,0.3677160441875458,0.6842204928398132,0.6842204928398132,1.0,1.0,-1.5090783834457395,0.6274571418762207,0.881621241569519,0.2752165794372558,0.0,0.0,0.8167675733566284,115.66844940185548,125.0,15.89592170715332,-18157.27734375,492.1170959472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8157043457031,308.84686279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17825.2890625,18000.0,0.0,0.0,0.4087591171264648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.093652844429016,1.0936641693115234,-1.1294344403722787e-05,0.0,0.0004148385487496,0.0,0.0,159.48468017578125,0.0,0.0,0.0,0.6165554523468018,4.0,0.0,1.0
560820,293.1245422363281,297.1499938964844,293.1499938964844,0.0933026149868965,-2167.6669921875,304.1473083496094,0.6160029172897339,0.1488111019134521,0.1375451385974884,293.8600158691406,297.1499938964844,293.1499938964844,0.0044203363358974,-349.732666015625,296.7650146484375,0.3968450129032135,0.050000000745058,0.0515146739780902,293.2056884765625,297.1499938964844,293.1499938964844,0.3589185178279876,-4925.35986328125,304.1573791503906,0.8773754835128784,0.4433307349681854,0.3122884035110473,293.2358703613281,297.1499938964844,293.1499938964844,0.4563889503479004,-8050.1171875,304.157958984375,0.9394079446792604,0.5364899039268494,0.5103873610496521,293.2381286621094,297.1499938964844,293.1499938964844,0.0131047265604138,-3571.125732421875,303.2048034667969,0.3968450129032135,0.050000000745058,0.2443634271621704,291.1038513183594,291.1499938964844,258.6833190917969,257.26812744140625,279.15802001953125,293.7305908203125,291.1050109863281,1.0,0.3706263303756714,0.6851096749305725,0.6851096749305725,1.0,1.0,-1.507549285888672,0.6270787119865417,0.8804705739021301,0.2750698029994964,0.0,0.0,0.8220402598381042,119.02320861816406,128.0,18.428165435791016,-18160.630859375,499.8304748535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7426452636719,308.81842041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17866.564453125,18000.0,0.0,0.0,0.4109854400157928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.106224775314331,1.106236219406128,-1.1471623110992368e-05,0.0,0.0004170979664195,0.0,0.0,164.20709228515625,0.0,0.0,0.0,0.6224083304405212,4.0,0.0,1.0
560880,293.1245422363281,297.1499938964844,293.1499938964844,0.0933026149868965,-2167.6669921875,304.1473083496094,0.6160029172897339,0.1488111019134521,0.1375451385974884,293.8600158691406,297.1499938964844,293.1499938964844,0.0044203363358974,-349.732666015625,296.7650146484375,0.3968450129032135,0.050000000745058,0.0515146739780902,293.2056884765625,297.1499938964844,293.1499938964844,0.3589185178279876,-4925.35986328125,304.1573791503906,0.8773754835128784,0.4433307349681854,0.3122884035110473,293.2358703613281,297.1499938964844,293.1499938964844,0.4563889503479004,-8050.1171875,304.157958984375,0.9394079446792604,0.5364899039268494,0.5103873610496521,293.2381286621094,297.1499938964844,293.1499938964844,0.0131047265604138,-3571.125732421875,303.2048034667969,0.3968450129032135,0.050000000745058,0.2443634271621704,291.1038513183594,291.1499938964844,258.6833190917969,257.26812744140625,279.15802001953125,293.7305908203125,291.1050109863281,1.0,0.3706263303756714,0.6851096749305725,0.6851096749305725,1.0,1.0,-1.507549285888672,0.6270787119865417,0.8804705739021301,0.2750698029994964,0.0,0.0,0.8220402598381042,119.02320861816406,128.0,18.428165435791016,-18160.630859375,499.8304748535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7426452636719,308.81842041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17866.564453125,18000.0,0.0,0.0,0.4109854400157928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.106224775314331,1.106236219406128,-1.1471623110992368e-05,0.0,0.0004170979664195,0.0,0.0,164.20709228515625,0.0,0.0,0.0,0.6224083304405212,4.0,0.0,1.0
560940,293.125,297.1499938964844,293.1499938964844,0.0937139242887497,-2175.080322265625,304.14752197265625,0.6137235164642334,0.1493651866912841,0.1381731033325195,293.8731994628906,297.1499938964844,293.1499938964844,0.0041916295886039,-332.50347900390625,296.4902038574219,0.3943561017513275,0.050000000745058,0.051644317805767,293.2056884765625,297.1499938964844,293.1499938964844,0.3571453988552093,-4905.9130859375,304.1578674316406,0.8719247579574585,0.4419184327125549,0.3114035129547119,293.235107421875,297.1499938964844,293.1499938964844,0.4538361132144928,-8013.86767578125,304.1595458984375,0.9325135946273804,0.534471869468689,0.5086154341697693,293.2408752441406,297.1499938964844,293.1499938964844,0.01304960437119,-3564.635986328125,303.16766357421875,0.3943561017513275,0.050000000745058,0.2449784129858017,291.1189270019531,291.1499938964844,258.6829528808594,257.2680053710937,279.1598815917969,293.7466735839844,291.1202087402344,1.0,0.3734148442745209,0.6861916184425354,0.6861916184425354,1.0,1.0,-1.5060075521469116,0.6267568469047546,0.879250705242157,0.2749740481376648,0.0,0.0,0.8251794576644897,122.27545166015624,131.0,20.66616439819336,-18165.32421875,507.2571716308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7060241699219,308.8110656738281,278.1499938964844,0.0,18000.0,313.1499938964844,17911.701171875,18000.0,0.0,0.0,0.4130663573741913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1147692203521729,1.1147807836532593,-1.1597069715207908e-05,0.0,0.0004192098276689,0.0,0.0,167.51156616210938,0.0,0.0,0.0,0.6263978481292725,4.0,0.0,1.0
