time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
561000,293.125,297.1499938964844,293.1499938964844,0.0937139242887497,-2175.080322265625,304.14752197265625,0.6137235164642334,0.1493651866912841,0.1381731033325195,293.8731994628906,297.1499938964844,293.1499938964844,0.0041916295886039,-332.50347900390625,296.4902038574219,0.3943561017513275,0.050000000745058,0.051644317805767,293.2056884765625,297.1499938964844,293.1499938964844,0.3571453988552093,-4905.9130859375,304.1578674316406,0.8719247579574585,0.4419184327125549,0.3114035129547119,293.235107421875,297.1499938964844,293.1499938964844,0.4538361132144928,-8013.86767578125,304.1595458984375,0.9325135946273804,0.534471869468689,0.5086154341697693,293.2408752441406,297.1499938964844,293.1499938964844,0.01304960437119,-3564.635986328125,303.16766357421875,0.3943561017513275,0.050000000745058,0.2449784129858017,291.1189270019531,291.1499938964844,258.6829528808594,257.2680053710937,279.1598815917969,293.7466735839844,291.1202087402344,1.0,0.3734148442745209,0.6861916184425354,0.6861916184425354,1.0,1.0,-1.5060075521469116,0.6267568469047546,0.879250705242157,0.2749740481376648,0.0,0.0,0.8251794576644897,122.27545166015624,131.0,20.66616439819336,-18165.32421875,507.2571716308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7060241699219,308.8110656738281,278.1499938964844,0.0,18000.0,313.1499938964844,17911.701171875,18000.0,0.0,0.0,0.4130663573741913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1147692203521729,1.1147807836532593,-1.1597069715207908e-05,0.0,0.0004192098276689,0.0,0.0,167.51156616210938,0.0,0.0,0.0,0.6263978481292725,4.0,0.0,1.0
561060,293.1255798339844,297.1499938964844,293.1499938964844,0.0940883457660675,-2181.791259765625,304.1477355957031,0.6114984750747681,0.1498839557170868,0.1387677043676376,293.88623046875,297.1499938964844,293.1499938964844,0.0039615351706743,-314.9009094238281,296.2123718261719,0.391890674829483,0.050000000745058,0.0517712906002998,293.2056884765625,297.1499938964844,293.1499938964844,0.3553408086299896,-4886.1318359375,304.15826416015625,0.8667762875556946,0.440510630607605,0.3105198740959167,293.2342529296875,297.1499938964844,293.1499938964844,0.4512477219104767,-7977.33251953125,304.1606750488281,0.9259109497070312,0.5324888229370117,0.506875216960907,293.2435607910156,297.1499938964844,293.1499938964844,0.0129905752837657,-3557.422607421875,303.1299133300781,0.391890674829483,0.050000000745058,0.245580717921257,291.13494873046875,291.1499938964844,258.68658447265625,257.2712707519531,279.1619567871094,293.762939453125,291.1362609863281,1.0,0.3761149942874908,0.6874895691871643,0.6874895691871643,1.0,1.0,-1.5044469833374023,0.6264931559562683,0.8779537677764893,0.2749381065368652,0.0,0.0,0.8261123895645142,125.4597396850586,134.0,22.009490966796875,-18169.189453125,514.4826049804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70184326171875,308.8214111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17958.71875,18000.0,0.0,0.0,0.4149013161659241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1191164255142212,1.1191281080245972,-1.166667334473459e-05,0.0,0.0004210720944683,0.0,0.0,169.26568603515625,0.0,0.0,0.0,0.6284367442131042,4.0,0.0,1.0
561120,293.1255798339844,297.1499938964844,293.1499938964844,0.0940883457660675,-2181.791259765625,304.1477355957031,0.6114984750747681,0.1498839557170868,0.1387677043676376,293.88623046875,297.1499938964844,293.1499938964844,0.0039615351706743,-314.9009094238281,296.2123718261719,0.391890674829483,0.050000000745058,0.0517712906002998,293.2056884765625,297.1499938964844,293.1499938964844,0.3553408086299896,-4886.1318359375,304.15826416015625,0.8667762875556946,0.440510630607605,0.3105198740959167,293.2342529296875,297.1499938964844,293.1499938964844,0.4512477219104767,-7977.33251953125,304.1606750488281,0.9259109497070312,0.5324888229370117,0.506875216960907,293.2435607910156,297.1499938964844,293.1499938964844,0.0129905752837657,-3557.422607421875,303.1299133300781,0.391890674829483,0.050000000745058,0.245580717921257,291.13494873046875,291.1499938964844,258.68658447265625,257.2712707519531,279.1619567871094,293.762939453125,291.1362609863281,1.0,0.3761149942874908,0.6874895691871643,0.6874895691871643,1.0,1.0,-1.5044469833374023,0.6264931559562683,0.8779537677764893,0.2749381065368652,0.0,0.0,0.8261123895645142,125.4597396850586,134.0,22.009490966796875,-18169.189453125,514.4826049804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70184326171875,308.8214111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17958.71875,18000.0,0.0,0.0,0.4149013161659241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1191164255142212,1.1191281080245972,-1.166667334473459e-05,0.0,0.0004210720944683,0.0,0.0,169.26568603515625,0.0,0.0,0.0,0.6284367442131042,4.0,0.0,1.0
561180,293.1262512207031,297.1499938964844,293.1499938964844,0.0944322198629379,-2187.933837890625,304.1479187011719,0.6093056797981262,0.1503650546073913,0.1393271535634994,293.899169921875,297.1499938964844,293.1499938964844,0.0037304810248315,-297.0005798339844,295.9310607910156,0.3894087076187134,0.050000000745058,0.0518964231014251,293.20562744140625,297.1499938964844,293.1499938964844,0.3535372316837311,-4866.380859375,304.15850830078125,0.8618842959403992,0.4391071200370788,0.3096378445625305,293.2333374023437,297.1499938964844,293.1499938964844,0.4486684203147888,-7941.0888671875,304.1614074707031,0.9196137189865112,0.5305360555648804,0.5051624774932861,293.2461853027344,297.1499938964844,293.1499938964844,0.0129292225465178,-3549.815673828125,303.09149169921875,0.3894087076187134,0.050000000745058,0.2461742907762527,291.15093994140625,291.1499938964844,258.6946716308594,257.2783203125,279.1642761230469,293.77935791015625,291.1522216796875,1.0,0.3787490129470825,0.6890314221382141,0.6890314221382141,1.0,1.0,-1.502866268157959,0.6262922286987305,0.8765740990638733,0.2749731242656708,0.0,0.0,0.82490473985672,128.5971221923828,137.0,22.100589752197266,-18170.26953125,521.5601806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72576904296875,308.8458557128906,278.1499938964844,0.0,18000.0,313.1499938964844,18005.251953125,18000.0,0.0,0.0,0.4164137542247772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1192805767059326,1.1192922592163086,-1.1679429917421658e-05,0.0,0.0004226070304866,0.0,0.0,169.4348907470703,0.0,0.0,0.0,0.6285282373428345,4.0,0.0,1.0
561240,293.1262512207031,297.1499938964844,293.1499938964844,0.0944322198629379,-2187.933837890625,304.1479187011719,0.6093056797981262,0.1503650546073913,0.1393271535634994,293.899169921875,297.1499938964844,293.1499938964844,0.0037304810248315,-297.0005798339844,295.9310607910156,0.3894087076187134,0.050000000745058,0.0518964231014251,293.20562744140625,297.1499938964844,293.1499938964844,0.3535372316837311,-4866.380859375,304.15850830078125,0.8618842959403992,0.4391071200370788,0.3096378445625305,293.2333374023437,297.1499938964844,293.1499938964844,0.4486684203147888,-7941.0888671875,304.1614074707031,0.9196137189865112,0.5305360555648804,0.5051624774932861,293.2461853027344,297.1499938964844,293.1499938964844,0.0129292225465178,-3549.815673828125,303.09149169921875,0.3894087076187134,0.050000000745058,0.2461742907762527,291.15093994140625,291.1499938964844,258.6946716308594,257.2783203125,279.1642761230469,293.77935791015625,291.1522216796875,1.0,0.3787490129470825,0.6890314221382141,0.6890314221382141,1.0,1.0,-1.502866268157959,0.6262922286987305,0.8765740990638733,0.2749731242656708,0.0,0.0,0.82490473985672,128.5971221923828,137.0,22.100589752197266,-18170.26953125,521.5601806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72576904296875,308.8458557128906,278.1499938964844,0.0,18000.0,313.1499938964844,18005.251953125,18000.0,0.0,0.0,0.4164137542247772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1192805767059326,1.1192922592163086,-1.1679429917421658e-05,0.0,0.0004226070304866,0.0,0.0,169.4348907470703,0.0,0.0,0.0,0.6285282373428345,4.0,0.0,1.0
561300,293.1266174316406,297.1499938964844,293.1499938964844,0.0945951119065284,-2190.842041015625,304.1479797363281,0.6082248091697693,0.1505911499261856,0.1395934373140335,293.90557861328125,297.1499938964844,293.1499938964844,0.0036143991164863,-287.9376220703125,295.7889099121094,0.3881578147411346,0.050000000745058,0.0519584864377975,293.20562744140625,297.1499938964844,293.1499938964844,0.3526464402675628,-4856.63623046875,304.1585693359375,0.8595236539840698,0.4384069740772247,0.3091975748538971,293.2328796386719,297.1499938964844,293.1499938964844,0.4473965764045715,-7923.26904296875,304.1616516113281,0.9165882468223572,0.5295701622962952,0.5043156743049622,293.2474975585937,297.1499938964844,293.1499938964844,0.012898108921945,-3545.9619140625,303.07196044921875,0.3881578147411346,0.050000000745058,0.2464686930179596,291.1586303710937,291.1499938964844,258.70050048828125,257.28338623046875,279.16552734375,293.78759765625,291.15985107421875,1.0,0.3800459504127502,0.6899036169052124,0.6899036169052124,1.0,1.0,-1.5020687580108645,0.6262171268463135,0.8758516311645508,0.2750210165977478,0.0,0.0,0.8235515356063843,130.153076171875,137.0,21.62576103210449,-18169.2265625,525.05615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7468566894531,308.8622741699219,278.1499938964844,0.0,18000.0,313.1499938964844,18027.599609375,18000.0,0.0,0.0,0.4170302748680115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1178432703018188,1.1178548336029053,-1.1664956218737643e-05,0.0,0.0004232327337376,0.0,0.0,168.9400634765625,0.0,0.0,0.0,0.6278665065765381,4.0,0.0,1.0
561360,293.1270446777344,297.1499938964844,293.1499938964844,0.0947535037994384,-2193.672607421875,304.1480712890625,0.6071520447731018,0.1508076936006546,0.1398508697748184,293.9119567871094,297.1499938964844,293.1499938964844,0.0034978529438376,-278.7994079589844,295.6456298828125,0.3869274854660034,0.050000000745058,0.0520202964544296,293.2055969238281,297.1499938964844,293.1499938964844,0.3517687618732452,-4847.04345703125,304.1585998535156,0.857215166091919,0.4377079308032989,0.3087578415870666,293.232421875,297.1499938964844,293.1499938964844,0.4461443126201629,-7905.75537109375,304.16180419921875,0.9136506915092468,0.5286109447479248,0.5034749507904053,293.248779296875,297.1499938964844,293.1499938964844,0.0128669254481792,-3542.12646484375,303.05224609375,0.3869274854660034,0.050000000745058,0.2467618882656097,291.1659240722656,291.1499938964844,258.7076416015625,257.28955078125,279.1668701171875,293.7958984375,291.16705322265625,1.0,0.381331592798233,0.6908490061759949,0.6908490061759949,1.0,1.0,-1.5012667179107666,0.6261600255966187,0.8751067519187927,0.2750911712646484,0.0,0.0,0.8217477798461914,131.7025909423828,140.0,20.805782318115234,-18166.890625,528.5289916992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.773193359375,308.880859375,278.1499938964844,0.0,18000.0,313.1499938964844,18048.90625,18000.0,0.0,0.0,0.4175462126731872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.115451455116272,1.1154630184173584,-1.1637338502623606e-05,0.0,0.0004237563407514,0.0,0.0,168.0828857421875,0.0,0.0,0.0,0.6267610192298889,4.0,0.0,1.0
561420,293.128662109375,297.1499938964844,293.1499938964844,0.0950102061033248,-2198.2333984375,304.1482849121094,0.6049143671989441,0.1510635465383529,0.1402734816074371,293.92462158203125,297.1499938964844,293.1499938964844,0.0032636772375553,-260.34539794921875,295.3552551269531,0.3845268487930298,0.050000000745058,0.0521436408162117,293.2055053710937,297.1499938964844,293.1499938964844,0.3500793278217315,-4828.62109375,304.1585388183594,0.8527344465255737,0.4363137781620025,0.307880699634552,293.23150634765625,297.1499938964844,293.1499938964844,0.4437325894832611,-7872.13232421875,304.161865234375,0.9080508351325988,0.5267117619514465,0.5018113255500793,293.2513122558594,297.1499938964844,293.1499938964844,0.01280546374619,-3534.76708984375,303.0121154785156,0.3845268487930298,0.050000000745058,0.2473469972610473,291.17852783203125,291.1499938964844,258.7259216308594,257.3052978515625,279.1673278808594,293.8045959472656,291.17938232421875,1.0,0.3838711977005005,0.6926369667053223,0.6926369667053223,1.0,1.0,-1.4995745420455933,0.625968337059021,0.8736062049865723,0.2751867473125458,0.0,0.0,0.8170514106750488,134.7935028076172,143.0,17.547286987304688,-18158.791015625,535.38818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8387756347656,308.922607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18086.595703125,18000.0,0.0,0.0,0.418269008398056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1081209182739258,1.1081324815750122,-1.1546880159585273e-05,0.0,0.0004244898736942,0.0,0.0,165.4134979248047,0.0,0.0,0.0,0.6233698129653931,4.0,0.0,1.0
561480,293.128662109375,297.1499938964844,293.1499938964844,0.0950102061033248,-2198.2333984375,304.1482849121094,0.6049143671989441,0.1510635465383529,0.1402734816074371,293.92462158203125,297.1499938964844,293.1499938964844,0.0032636772375553,-260.34539794921875,295.3552551269531,0.3845268487930298,0.050000000745058,0.0521436408162117,293.2055053710937,297.1499938964844,293.1499938964844,0.3500793278217315,-4828.62109375,304.1585388183594,0.8527344465255737,0.4363137781620025,0.307880699634552,293.23150634765625,297.1499938964844,293.1499938964844,0.4437325894832611,-7872.13232421875,304.161865234375,0.9080508351325988,0.5267117619514465,0.5018113255500793,293.2513122558594,297.1499938964844,293.1499938964844,0.01280546374619,-3534.76708984375,303.0121154785156,0.3845268487930298,0.050000000745058,0.2473469972610473,291.17852783203125,291.1499938964844,258.7259216308594,257.3052978515625,279.1673278808594,293.8045959472656,291.17938232421875,1.0,0.3838711977005005,0.6926369667053223,0.6926369667053223,1.0,1.0,-1.4995745420455933,0.625968337059021,0.8736062049865723,0.2751867473125458,0.0,0.0,0.8170514106750488,134.7935028076172,143.0,17.547286987304688,-18158.791015625,535.38818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8387756347656,308.922607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18086.595703125,18000.0,0.0,0.0,0.418269008398056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1081209182739258,1.1081324815750122,-1.1546880159585273e-05,0.0,0.0004244898736942,0.0,0.0,165.4134979248047,0.0,0.0,0.0,0.6233698129653931,4.0,0.0,1.0
561540,293.1318664550781,297.1499938964844,293.1499938964844,0.0950075685977935,-2197.9638671875,304.1488647460937,0.6021862626075745,0.1509558111429214,0.1403562724590301,293.9371337890625,297.1499938964844,293.1499938964844,0.0030272665899246,-241.61691284179688,295.0595703125,0.38218554854393,0.050000000745058,0.052267599850893,293.2054443359375,297.1499938964844,293.1499938964844,0.3484784662723541,-4811.2060546875,304.1583557128906,0.8483992218971252,0.4349225461483001,0.3070069849491119,293.2305603027344,297.1499938964844,293.1499938964844,0.4414479732513428,-7840.3818359375,304.1617126464844,0.9028400778770448,0.5248371362686157,0.5001718401908875,293.2538757324219,297.1499938964844,293.1499938964844,0.0127452034503221,-3527.830322265625,302.97088623046875,0.38218554854393,0.050000000745058,0.2479349821805954,291.1884155273437,291.1499938964844,258.75,257.325927734375,279.1684265136719,293.8098449707031,291.18914794921875,1.0,0.3863618373870849,0.6945211291313171,0.6945211291313171,1.0,1.0,-1.4975117444992063,0.6256198883056641,0.8718917965888977,0.2752233147621155,0.0,0.0,0.811248242855072,137.8936004638672,131.0,14.404974937438965,-18142.67578125,542.0258178710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91766357421875,308.9693298339844,278.1499938964844,0.0,18000.0,313.1499938964844,18115.85546875,18000.0,0.0,0.0,0.4185691177845001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0980905294418335,1.0981019735336304,-1.141911889135372e-05,0.0,0.0004247944452799,0.0,0.0,161.76177978515625,0.0,0.0,0.0,0.6187267303466797,4.0,0.0,1.0
561600,293.1318664550781,297.1499938964844,293.1499938964844,0.0950075685977935,-2197.9638671875,304.1488647460937,0.6021862626075745,0.1509558111429214,0.1403562724590301,293.9371337890625,297.1499938964844,293.1499938964844,0.0030272665899246,-241.61691284179688,295.0595703125,0.38218554854393,0.050000000745058,0.052267599850893,293.2054443359375,297.1499938964844,293.1499938964844,0.3484784662723541,-4811.2060546875,304.1583557128906,0.8483992218971252,0.4349225461483001,0.3070069849491119,293.2305603027344,297.1499938964844,293.1499938964844,0.4414479732513428,-7840.3818359375,304.1617126464844,0.9028400778770448,0.5248371362686157,0.5001718401908875,293.2538757324219,297.1499938964844,293.1499938964844,0.0127452034503221,-3527.830322265625,302.97088623046875,0.38218554854393,0.050000000745058,0.2479349821805954,291.1884155273437,291.1499938964844,258.75,257.325927734375,279.1684265136719,293.8098449707031,291.18914794921875,1.0,0.3863618373870849,0.6945211291313171,0.6945211291313171,1.0,1.0,-1.4975117444992063,0.6256198883056641,0.8718917965888977,0.2752233147621155,0.0,0.0,0.811248242855072,137.8936004638672,131.0,14.404974937438965,-18142.67578125,542.0258178710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91766357421875,308.9693298339844,278.1499938964844,0.0,18000.0,313.1499938964844,18115.85546875,18000.0,0.0,0.0,0.4185691177845001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0980905294418335,1.0981019735336304,-1.141911889135372e-05,0.0,0.0004247944452799,0.0,0.0,161.76177978515625,0.0,0.0,0.0,0.6187267303466797,4.0,0.0,1.0
561660,293.12957763671875,297.1499938964844,293.1499938964844,0.0953913927078247,-2205.04150390625,304.1485900878906,0.604981541633606,0.1518846005201339,0.140888512134552,293.943603515625,297.1499938964844,293.1499938964844,0.0027920550201088,-222.9150848388672,294.7749328613281,0.3837909400463104,0.050000000745058,0.0521822348237037,293.20050048828125,297.1499938964844,293.1499938964844,0.3474871814250946,-4800.74365234375,304.1572265625,0.850407063961029,0.4345269501209259,0.3065336048603058,293.2247009277344,297.1499938964844,293.1499938964844,0.4398382902145386,-7818.607421875,304.16046142578125,0.9049673676490784,0.5239955186843872,0.4991024732589721,293.250244140625,297.1499938964844,293.1499938964844,0.0126491962000727,-3513.1435546875,302.9458312988281,0.3837909400463104,0.050000000745058,0.2475300580263137,291.19561767578125,291.1499938964844,258.778076171875,257.34991455078125,279.1702880859375,293.8155822753906,291.196044921875,1.0,0.3838587701320648,0.6966027021408081,0.6966027021408081,1.0,1.0,-1.495710015296936,0.6254344582557678,0.870275616645813,0.2753815054893493,0.0,0.0,0.8046376705169678,135.69851684570312,119.0,10.233532905578612,-18122.056640625,535.3265991210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0052490234375,309.0168762207031,278.1499938964844,0.0,18000.0,313.1499938964844,18139.046875,18000.0,0.0,0.0,0.4184494018554687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0858075618743896,1.085818886756897,-1.1261470717727208e-05,0.0,0.0004246729658916,0.0,0.0,157.34263610839844,0.0,0.0,0.0,0.6130534410476685,4.0,0.0,1.0
561720,293.12957763671875,297.1499938964844,293.1499938964844,0.0953913927078247,-2205.04150390625,304.1485900878906,0.604981541633606,0.1518846005201339,0.140888512134552,293.943603515625,297.1499938964844,293.1499938964844,0.0027920550201088,-222.9150848388672,294.7749328613281,0.3837909400463104,0.050000000745058,0.0521822348237037,293.20050048828125,297.1499938964844,293.1499938964844,0.3474871814250946,-4800.74365234375,304.1572265625,0.850407063961029,0.4345269501209259,0.3065336048603058,293.2247009277344,297.1499938964844,293.1499938964844,0.4398382902145386,-7818.607421875,304.16046142578125,0.9049673676490784,0.5239955186843872,0.4991024732589721,293.250244140625,297.1499938964844,293.1499938964844,0.0126491962000727,-3513.1435546875,302.9458312988281,0.3837909400463104,0.050000000745058,0.2475300580263137,291.19561767578125,291.1499938964844,258.778076171875,257.34991455078125,279.1702880859375,293.8155822753906,291.196044921875,1.0,0.3838587701320648,0.6966027021408081,0.6966027021408081,1.0,1.0,-1.495710015296936,0.6254344582557678,0.870275616645813,0.2753815054893493,0.0,0.0,0.8046376705169678,135.69851684570312,119.0,10.233532905578612,-18122.056640625,535.3265991210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0052490234375,309.0168762207031,278.1499938964844,0.0,18000.0,313.1499938964844,18139.046875,18000.0,0.0,0.0,0.4184494018554687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0858075618743896,1.085818886756897,-1.1261470717727208e-05,0.0,0.0004246729658916,0.0,0.0,157.34263610839844,0.0,0.0,0.0,0.6130534410476685,4.0,0.0,1.0
561780,293.12860107421875,297.1499938964844,293.1499938964844,0.0957215726375579,-2211.0947265625,304.14849853515625,0.6108642816543579,0.1526035517454147,0.1413435935974121,293.9518127441406,297.1499938964844,293.1499938964844,0.0025441236793994,-203.1473999023437,294.4826965332031,0.3881099224090576,0.050000000745058,0.051960963755846,293.1986083984375,297.1499938964844,293.1499938964844,0.3462261855602264,-4787.05322265625,304.15692138671875,0.8563510179519653,0.4336375892162323,0.3058120608329773,293.2218017578125,297.1499938964844,293.1499938964844,0.4380040466785431,-7793.21923828125,304.1600646972656,0.911946713924408,0.5226936340332031,0.4977352321147918,293.24810791015625,297.1499938964844,293.1499938964844,0.0124897258356213,-3487.96337890625,302.9178771972656,0.3881099224090576,0.050000000745058,0.2464804500341415,291.2017517089844,291.1499938964844,258.8079833984375,257.3754272460937,279.1748046875,293.8290100097656,291.2023010253906,1.0,0.3783717453479767,0.6993064880371094,0.6993064880371094,1.0,1.0,-1.492224097251892,0.6246532797813416,0.8675708174705505,0.2753020226955414,0.0,0.0,0.7973420023918152,130.0316619873047,107.0,9.34626579284668,-18082.75,518.80224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.098388671875,309.0672607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18157.169921875,18000.0,0.0,0.0,0.4179112613201141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.071941375732422,1.07195246219635,-1.108388096326962e-05,0.0,0.0004241268034093,0.0,0.0,152.44261169433594,0.0,0.0,0.0,0.6066511869430542,4.0,0.0,1.0
561840,293.12860107421875,297.1499938964844,293.1499938964844,0.0957215726375579,-2211.0947265625,304.14849853515625,0.6108642816543579,0.1526035517454147,0.1413435935974121,293.9518127441406,297.1499938964844,293.1499938964844,0.0025441236793994,-203.1473999023437,294.4826965332031,0.3881099224090576,0.050000000745058,0.051960963755846,293.1986083984375,297.1499938964844,293.1499938964844,0.3462261855602264,-4787.05322265625,304.15692138671875,0.8563510179519653,0.4336375892162323,0.3058120608329773,293.2218017578125,297.1499938964844,293.1499938964844,0.4380040466785431,-7793.21923828125,304.1600646972656,0.911946713924408,0.5226936340332031,0.4977352321147918,293.24810791015625,297.1499938964844,293.1499938964844,0.0124897258356213,-3487.96337890625,302.9178771972656,0.3881099224090576,0.050000000745058,0.2464804500341415,291.2017517089844,291.1499938964844,258.8079833984375,257.3754272460937,279.1748046875,293.8290100097656,291.2023010253906,1.0,0.3783717453479767,0.6993064880371094,0.6993064880371094,1.0,1.0,-1.492224097251892,0.6246532797813416,0.8675708174705505,0.2753020226955414,0.0,0.0,0.7973420023918152,130.0316619873047,107.0,9.34626579284668,-18082.75,518.80224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.098388671875,309.0672607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18157.169921875,18000.0,0.0,0.0,0.4179112613201141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.071941375732422,1.07195246219635,-1.108388096326962e-05,0.0,0.0004241268034093,0.0,0.0,152.44261169433594,0.0,0.0,0.0,0.6066511869430542,4.0,0.0,1.0
561900,293.12823486328125,297.1499938964844,293.1499938964844,0.0958420783281326,-2213.277587890625,304.1485595703125,0.6145176887512207,0.1529445499181747,0.1415194272994995,293.95635986328125,297.1499938964844,293.1499938964844,0.0024182903580367,-193.0972442626953,294.3347473144531,0.3909812569618225,0.050000000745058,0.051817636936903,293.1980285644531,297.1499938964844,293.1499938964844,0.3454791307449341,-4778.8583984375,304.15704345703125,0.8604635000228882,0.4331333637237549,0.3053657710552215,293.22076416015625,297.1499938964844,293.1499938964844,0.436972439289093,-7778.78515625,304.1601257324219,0.9169591069221495,0.5219871401786804,0.4969410002231598,293.2474060058594,297.1499938964844,293.1499938964844,0.0123966680839657,-3472.95703125,302.9032287597656,0.3909812569618225,0.050000000745058,0.245800569653511,291.20513916015625,291.1499938964844,258.8235778808594,257.3887023925781,279.1769714355469,293.8361511230469,291.2056579589844,1.0,0.3748166561126709,0.7008211612701416,0.7008211612701416,1.0,1.0,-1.4899579286575315,0.6240661144256592,0.8658918738365173,0.2751715779304504,0.0,0.0,0.7933248281478882,126.36092376708984,107.0,9.24972438812256,-18056.583984375,508.1332702636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1472473144531,309.0928039550781,278.1499938964844,0.0,18000.0,313.1499938964844,18168.509765625,18000.0,0.0,0.0,0.4174763560295105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0642273426055908,1.0642383098602295,-1.0986380402755458e-05,0.0,0.0004236854147166,0.0,0.0,149.7679443359375,0.0,0.0,0.0,0.603099524974823,4.0,0.0,1.0
561960,293.12799072265625,297.1499938964844,293.1499938964844,0.0959415361285209,-2215.069580078125,304.1486511230469,0.6184896230697632,0.1532685309648513,0.1416668891906738,293.9610595703125,297.1499938964844,293.1499938964844,0.0022912987042218,-182.9504547119141,294.18536376953125,0.394089937210083,0.050000000745058,0.0516582876443862,293.19757080078125,297.1499938964844,293.1499938964844,0.3447068929672241,-4770.3798828125,304.1571655273437,0.8653035759925842,0.4326168894767761,0.3048937320709228,293.2198486328125,297.1499938964844,293.1499938964844,0.4359201788902282,-7764.04345703125,304.1601867675781,0.92293381690979,0.5212718844413757,0.4961146116256714,293.2468566894531,297.1499938964844,293.1499938964844,0.0122979898005723,-3456.8974609375,302.88824462890625,0.394089937210083,0.050000000745058,0.2450446784496307,291.208251953125,291.1499938964844,258.839599609375,257.4022827148437,279.1789855957031,293.8431701660156,291.2087097167969,1.0,0.3708425760269165,0.702423632144928,0.702423632144928,1.0,1.0,-1.4874776601791382,0.623400866985321,0.8640767931938171,0.2750065624713897,0.0,0.0,0.7891249656677246,122.28060150146484,95.0,8.749420166015625,-18026.91796875,496.3328552246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1974182128906,309.1181335449219,278.1499938964844,0.0,18000.0,313.1499938964844,18179.470703125,18000.0,0.0,0.0,0.4169285893440246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0559940338134766,1.0560048818588257,-1.088285534933675e-05,0.0,0.0004231295315548,0.0,0.0,146.9486541748047,0.0,0.0,0.0,0.5993176102638245,4.0,0.0,1.0
562020,293.1278381347656,297.1499938964844,293.1499938964844,0.0960851162672042,-2217.640869140625,304.1488647460937,0.6273822784423828,0.1538598537445068,0.1418797075748443,293.9708251953125,297.1499938964844,293.1499938964844,0.0020360832568258,-162.55810546875,293.8822326660156,0.4008875787258148,0.050000000745058,0.0513051301240921,293.19677734375,297.1499938964844,293.1499938964844,0.3431566059589386,-4753.380859375,304.1573486328125,0.8771153092384338,0.4315741956233978,0.3039113581180572,293.2181396484375,297.1499938964844,293.1499938964844,0.4338347017765045,-7734.8544921875,304.1602783203125,0.9374392032623292,0.5198480486869812,0.4944233298301697,293.24609375,297.1499938964844,293.1499938964844,0.0120909390971064,-3422.826171875,302.8575439453125,0.4008875787258148,0.050000000745058,0.2433694452047348,291.21295166015625,291.1499938964844,258.8727722167969,257.4304504394531,279.1825561523437,293.8569030761719,291.2132263183594,1.0,0.3619066476821899,0.7058605551719666,0.7058605551719666,1.0,1.0,-1.4820886850357056,0.621919572353363,0.8601691126823425,0.2746132016181946,0.0,0.0,0.7803921103477478,113.2399444580078,83.0,6.537430286407471,-17959.115234375,470.381591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3003234863281,309.1672058105469,278.1499938964844,0.0,18000.0,313.1499938964844,18196.70703125,18000.0,0.0,0.0,0.4155032336711883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0383069515228271,1.0383176803588867,-1.0661816304491367e-05,0.0,0.0004216829838696,0.0,0.0,141.0098114013672,0.0,0.0,0.0,0.5912171602249146,4.0,0.0,1.0
562080,293.1278381347656,297.1499938964844,293.1499938964844,0.0960851162672042,-2217.640869140625,304.1488647460937,0.6273822784423828,0.1538598537445068,0.1418797075748443,293.9708251953125,297.1499938964844,293.1499938964844,0.0020360832568258,-162.55810546875,293.8822326660156,0.4008875787258148,0.050000000745058,0.0513051301240921,293.19677734375,297.1499938964844,293.1499938964844,0.3431566059589386,-4753.380859375,304.1573486328125,0.8771153092384338,0.4315741956233978,0.3039113581180572,293.2181396484375,297.1499938964844,293.1499938964844,0.4338347017765045,-7734.8544921875,304.1602783203125,0.9374392032623292,0.5198480486869812,0.4944233298301697,293.24609375,297.1499938964844,293.1499938964844,0.0120909390971064,-3422.826171875,302.8575439453125,0.4008875787258148,0.050000000745058,0.2433694452047348,291.21295166015625,291.1499938964844,258.8727722167969,257.4304504394531,279.1825561523437,293.8569030761719,291.2132263183594,1.0,0.3619066476821899,0.7058605551719666,0.7058605551719666,1.0,1.0,-1.4820886850357056,0.621919572353363,0.8601691126823425,0.2746132016181946,0.0,0.0,0.7803921103477478,113.2399444580078,83.0,6.537430286407471,-17959.115234375,470.381591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3003234863281,309.1672058105469,278.1499938964844,0.0,18000.0,313.1499938964844,18196.70703125,18000.0,0.0,0.0,0.4155032336711883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0383069515228271,1.0383176803588867,-1.0661816304491367e-05,0.0,0.0004216829838696,0.0,0.0,141.0098114013672,0.0,0.0,0.0,0.5912171602249146,4.0,0.0,1.0
562140,293.1280212402344,297.1499938964844,293.1499938964844,0.0961726531386375,-2219.206298828125,304.1490783691406,0.6379109621047974,0.1543839424848556,0.1419997364282608,293.9808959960937,297.1499938964844,293.1499938964844,0.0017800454515963,-142.10952758789062,293.572998046875,0.4087555408477783,0.050000000745058,0.0509210117161273,293.1960754394531,297.1499938964844,293.1499938964844,0.3416478037834167,-4736.88671875,304.15740966796875,0.8918540477752686,0.4305298626422882,0.3029032945632934,293.21649169921875,297.1499938964844,293.1499938964844,0.4318377077579498,-7706.986328125,304.16015625,0.9546598792076112,0.5184532999992371,0.4927235543727875,293.24560546875,297.1499938964844,293.1499938964844,0.0118782073259353,-3387.3798828125,302.8260803222656,0.4087555408477783,0.050000000745058,0.2415473461151123,291.2151184082031,291.1499938964844,258.90740966796875,257.45977783203125,279.1856384277344,293.8703308105469,291.21514892578125,1.0,0.3519264757633209,0.7095827460289001,0.7095827460289001,1.0,1.0,-1.4763336181640625,0.6203172206878662,0.8560163974761963,0.2741736471652984,0.0,0.0,0.7715421915054321,103.4091339111328,71.0,3.2471413612365723,-17882.482421875,442.42486572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40386962890625,309.2130126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18205.375,18000.0,0.0,0.0,0.4136573672294616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0196210145950315,1.0196313858032229,-1.0430261681904083e-05,0.0,0.0004198096285108,0.0,0.0,134.90762329101562,0.0,0.0,0.0,0.5826919674873352,4.0,0.0,1.0
562200,293.1280212402344,297.1499938964844,293.1499938964844,0.0961726531386375,-2219.206298828125,304.1490783691406,0.6379109621047974,0.1543839424848556,0.1419997364282608,293.9808959960937,297.1499938964844,293.1499938964844,0.0017800454515963,-142.10952758789062,293.572998046875,0.4087555408477783,0.050000000745058,0.0509210117161273,293.1960754394531,297.1499938964844,293.1499938964844,0.3416478037834167,-4736.88671875,304.15740966796875,0.8918540477752686,0.4305298626422882,0.3029032945632934,293.21649169921875,297.1499938964844,293.1499938964844,0.4318377077579498,-7706.986328125,304.16015625,0.9546598792076112,0.5184532999992371,0.4927235543727875,293.24560546875,297.1499938964844,293.1499938964844,0.0118782073259353,-3387.3798828125,302.8260803222656,0.4087555408477783,0.050000000745058,0.2415473461151123,291.2151184082031,291.1499938964844,258.90740966796875,257.45977783203125,279.1856384277344,293.8703308105469,291.21514892578125,1.0,0.3519264757633209,0.7095827460289001,0.7095827460289001,1.0,1.0,-1.4763336181640625,0.6203172206878662,0.8560163974761963,0.2741736471652984,0.0,0.0,0.7715421915054321,103.4091339111328,71.0,3.2471413612365723,-17882.482421875,442.42486572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40386962890625,309.2130126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18205.375,18000.0,0.0,0.0,0.4136573672294616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0196210145950315,1.0196313858032229,-1.0430261681904083e-05,0.0,0.0004198096285108,0.0,0.0,134.90762329101562,0.0,0.0,0.0,0.5826919674873352,4.0,0.0,1.0
562260,293.12841796875,297.1499938964844,293.1499938964844,0.0962269678711891,-2220.197021484375,304.1492919921875,0.6507963538169861,0.1548592448234558,0.1420539617538452,293.9911193847656,297.1499938964844,293.1499938964844,0.0015244295354932,-121.70611572265624,293.2578125,0.4185598790645599,0.050000000745058,0.0505183897912502,293.19549560546875,297.1499938964844,293.1499938964844,0.3401983976364136,-4721.08837890625,304.1573486328125,0.9100242257118224,0.429481565952301,0.3018798232078552,293.21490478515625,297.1499938964844,293.1499938964844,0.4299579560756683,-7680.83837890625,304.159912109375,0.9735204577445984,0.517094075679779,0.4910379946231842,293.2452392578125,297.1499938964844,293.1499938964844,0.0116652464494109,-3351.479248046875,302.7940673828125,0.4185598790645599,0.050000000745058,0.2396374940872192,291.2145690917969,291.1499938964844,258.9433288574219,257.4901733398437,279.1884765625,293.8837280273437,291.2143859863281,1.0,0.3411260843276977,0.7135759592056274,0.7135759592056274,1.0,1.0,-1.470370531082153,0.6186546087265015,0.8517158627510071,0.2737168073654175,0.0,0.0,0.7629430890083313,93.10660552978516,59.0,-0.322167307138443,-17799.748046875,413.3875122070313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50421142578125,309.25421142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18204.822265625,18000.0,0.0,0.0,0.4114342629909515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0007725954055786,1.00078284740448,-1.019888986775186e-05,0.0,0.00041755347047,0.0,0.0,128.93038940429688,0.0,0.0,0.0,0.574126124382019,4.0,0.0,1.0
562320,293.12841796875,297.1499938964844,293.1499938964844,0.0962269678711891,-2220.197021484375,304.1492919921875,0.6507963538169861,0.1548592448234558,0.1420539617538452,293.9911193847656,297.1499938964844,293.1499938964844,0.0015244295354932,-121.70611572265624,293.2578125,0.4185598790645599,0.050000000745058,0.0505183897912502,293.19549560546875,297.1499938964844,293.1499938964844,0.3401983976364136,-4721.08837890625,304.1573486328125,0.9100242257118224,0.429481565952301,0.3018798232078552,293.21490478515625,297.1499938964844,293.1499938964844,0.4299579560756683,-7680.83837890625,304.159912109375,0.9735204577445984,0.517094075679779,0.4910379946231842,293.2452392578125,297.1499938964844,293.1499938964844,0.0116652464494109,-3351.479248046875,302.7940673828125,0.4185598790645599,0.050000000745058,0.2396374940872192,291.2145690917969,291.1499938964844,258.9433288574219,257.4901733398437,279.1884765625,293.8837280273437,291.2143859863281,1.0,0.3411260843276977,0.7135759592056274,0.7135759592056274,1.0,1.0,-1.470370531082153,0.6186546087265015,0.8517158627510071,0.2737168073654175,0.0,0.0,0.7629430890083313,93.10660552978516,59.0,-0.322167307138443,-17799.748046875,413.3875122070313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50421142578125,309.25421142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18204.822265625,18000.0,0.0,0.0,0.4114342629909515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0007725954055786,1.00078284740448,-1.019888986775186e-05,0.0,0.00041755347047,0.0,0.0,128.93038940429688,0.0,0.0,0.0,0.574126124382019,4.0,0.0,1.0
562380,293.1289367675781,297.1499938964844,293.1499938964844,0.0962646603584289,-2220.91845703125,304.14947509765625,0.6669231653213501,0.1553030014038086,0.1420661956071853,294.0013427734375,297.1499938964844,293.1499938964844,0.001269701286219,-101.38043975830078,292.9368896484375,0.4316537380218506,0.050000000745058,0.0501051619648933,293.1950378417969,297.1499938964844,293.1499938964844,0.3387991786003113,-4705.8662109375,304.1572265625,0.9342456459999084,0.4284204244613647,0.3008413314819336,293.2133178710937,297.1499938964844,293.1499938964844,0.4281919300556183,-7656.3310546875,304.1595458984375,0.9927730560302734,0.5157689452171326,0.4893743395805359,293.2449951171875,297.1499938964844,293.1499938964844,0.0114548206329345,-3315.5771484375,302.7616882324219,0.4316537380218506,0.050000000745058,0.2376773059368133,291.21173095703125,291.1499938964844,258.9804382324219,257.5215148925781,279.19122314453125,293.89727783203125,291.2113647460937,1.0,0.3296364247798919,0.7178376913070679,0.7178376913070679,1.0,1.0,-1.464292049407959,0.6169666051864624,0.8473254442214966,0.2732588052749634,0.0,0.0,0.7548869848251343,82.5339584350586,47.0,-3.527209997177124,-17713.23828125,383.8458557128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5973205566406,309.2894592285156,278.1499938964844,0.0,18000.0,313.1499938964844,18196.171875,18000.0,0.0,0.0,0.40889573097229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9825426340103148,0.9825525879859924,-9.977377885661554e-06,0.0,0.0004149771993979,0.0,0.0,123.31843566894533,0.0,0.0,0.0,0.5658732056617737,4.0,0.0,1.0
562440,293.1289367675781,297.1499938964844,293.1499938964844,0.0962646603584289,-2220.91845703125,304.14947509765625,0.6669231653213501,0.1553030014038086,0.1420661956071853,294.0013427734375,297.1499938964844,293.1499938964844,0.001269701286219,-101.38043975830078,292.9368896484375,0.4316537380218506,0.050000000745058,0.0501051619648933,293.1950378417969,297.1499938964844,293.1499938964844,0.3387991786003113,-4705.8662109375,304.1572265625,0.9342456459999084,0.4284204244613647,0.3008413314819336,293.2133178710937,297.1499938964844,293.1499938964844,0.4281919300556183,-7656.3310546875,304.1595458984375,0.9927730560302734,0.5157689452171326,0.4893743395805359,293.2449951171875,297.1499938964844,293.1499938964844,0.0114548206329345,-3315.5771484375,302.7616882324219,0.4316537380218506,0.050000000745058,0.2376773059368133,291.21173095703125,291.1499938964844,258.9804382324219,257.5215148925781,279.19122314453125,293.89727783203125,291.2113647460937,1.0,0.3296364247798919,0.7178376913070679,0.7178376913070679,1.0,1.0,-1.464292049407959,0.6169666051864624,0.8473254442214966,0.2732588052749634,0.0,0.0,0.7548869848251343,82.5339584350586,47.0,-3.527209997177124,-17713.23828125,383.8458557128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5973205566406,309.2894592285156,278.1499938964844,0.0,18000.0,313.1499938964844,18196.171875,18000.0,0.0,0.0,0.40889573097229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9825426340103148,0.9825525879859924,-9.977377885661554e-06,0.0,0.0004149771993979,0.0,0.0,123.31843566894533,0.0,0.0,0.0,0.5658732056617737,4.0,0.0,1.0
562500,293.1292419433594,297.1499938964844,293.1499938964844,0.0962868109345436,-2221.34765625,304.1495361328125,0.6758225560188293,0.1555104106664657,0.142075166106224,294.0064392089844,297.1499938964844,293.1499938964844,0.0011437187204137,-91.32682037353516,292.7748718261719,0.439352422952652,0.050000000745058,0.04991065710783,293.1948547363281,297.1499938964844,293.1499938964844,0.3381122648715973,-4698.3916015625,304.1571655273437,0.9471415281295776,0.427889734506607,0.3003271818161011,293.2120056152344,297.1499938964844,293.1499938964844,0.4244646430015564,-7599.81884765625,304.1649169921875,0.9990000128746032,0.5152263045310974,0.4853962957859039,293.24481201171875,297.1499938964844,293.1499938964844,0.0113561889156699,-3298.5986328125,302.7455139160156,0.439352422952652,0.050000000745058,0.2367546707391739,291.2099609375,291.1499938964844,258.9993896484375,257.5375061035156,279.19415283203125,293.9032287597656,291.2098693847656,1.0,0.3235655128955841,0.7202418446540833,0.7202418446540833,1.0,1.0,-1.457758545875549,0.6145414710044861,0.843217134475708,0.2723254561424255,0.0,0.0,0.7510766386985779,77.49637603759766,47.0,-2.526140689849853,-17643.984375,368.006103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.640625,309.3105163574219,278.1499938964844,0.0,18000.0,313.1499938964844,18189.662109375,18000.0,0.0,0.0,0.4075233340263366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9738488793373108,0.9738587141036988,-9.872622285911348e-06,0.0,0.0004135843773838,0.0,0.0,120.70084381103516,0.0,0.0,0.0,0.5619470477104187,4.0,0.0,1.0
562560,293.1312866210937,297.1499938964844,293.1499938964844,0.0961256772279739,-2218.1005859375,304.1499328613281,0.6832025051116943,0.1553705483675003,0.1420048475265503,294.0113830566406,297.1499938964844,293.1499938964844,0.0010216837981715,-81.5429916381836,292.623779296875,0.4461299180984497,0.050000000745058,0.0497608929872512,293.1946105957031,297.1499938964844,293.1499938964844,0.337061733007431,-4686.54931640625,304.1578063964844,0.9573825001716614,0.427367091178894,0.2998555898666382,293.2018737792969,297.1499938964844,293.1499938964844,0.4092454016208648,-7373.6015625,304.1898498535156,0.9990000128746032,0.5164183378219604,0.4705849885940552,293.2445373535156,297.1499938964844,293.1499938964844,0.0112627195194363,-3281.134033203125,302.7311706542969,0.4461299180984497,0.050000000745058,0.236044242978096,291.2210693359375,291.1499938964844,259.0185852050781,257.5537109375,279.196533203125,293.8934020996094,291.2250366210937,1.0,0.3169041574001312,0.7227771878242493,0.7227771878242493,1.0,1.0,-1.4381225109100342,0.6062353253364563,0.8318872451782227,0.2680872678756714,0.0,0.0,0.7453611493110657,73.35941314697266,50.0,25.24382972717285,-17484.4296875,348.3218994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69488525390625,309.3623352050781,278.1499938964844,0.0,18000.0,313.1499938964844,18208.31640625,18000.0,0.0,0.0,0.4059478938579559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9644710421562196,0.964480757713318,-9.7664596978575e-06,0.0,0.00041198550025,0.0,0.0,117.97352600097656,0.0,0.0,0.0,0.5576555132865906,4.0,0.0,1.0
562620,293.143798828125,297.1499938964844,293.1499938964844,0.0945208594202995,-2187.282470703125,304.15264892578125,0.6911126375198364,0.1533247679471969,0.1404603719711303,294.021728515625,297.1499938964844,293.1499938964844,0.0007698762929067,-61.34934997558594,292.3377380371094,0.456148236989975,0.050000000745058,0.0495675429701805,293.1949157714844,297.1499938964844,293.1499938964844,0.3344732522964477,-4657.2470703125,304.1594543457031,0.9705185294151306,0.4261777997016907,0.298920065164566,293.1616516113281,297.1499938964844,293.1499938964844,0.387285053730011,-7050.38671875,304.2123107910156,0.9990000128746032,0.5232279896736145,0.4506680965423584,293.24420166015625,297.1499938964844,293.1499938964844,0.0110968770459294,-3248.615966796875,302.70428466796875,0.456148236989975,0.050000000745058,0.2351270765066146,291.2640686035156,291.1499938964844,259.0576171875,257.5866394042969,279.1893005371094,293.8500366210937,291.2661437988281,1.0,0.3082621097564697,0.7262842059135437,0.7262842059135437,1.0,1.0,-1.4098941087722778,0.5942825675010681,0.8156116008758545,0.2618069946765899,0.0,0.0,0.7269459962844849,67.97233581542969,53.0,41.54302215576172,-17195.11328125,322.1234741210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8485107421875,309.43701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18379.4921875,18000.0,0.0,0.0,0.4019407629966736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9311811327934264,0.931190550327301,-9.421960385225248e-06,0.0,0.0004079187638126,0.0,0.0,108.85897827148438,0.0,0.0,0.0,0.5429016947746277,4.0,0.0,1.0
562680,293.143798828125,297.1499938964844,293.1499938964844,0.0945208594202995,-2187.282470703125,304.15264892578125,0.6911126375198364,0.1533247679471969,0.1404603719711303,294.021728515625,297.1499938964844,293.1499938964844,0.0007698762929067,-61.34934997558594,292.3377380371094,0.456148236989975,0.050000000745058,0.0495675429701805,293.1949157714844,297.1499938964844,293.1499938964844,0.3344732522964477,-4657.2470703125,304.1594543457031,0.9705185294151306,0.4261777997016907,0.298920065164566,293.1616516113281,297.1499938964844,293.1499938964844,0.387285053730011,-7050.38671875,304.2123107910156,0.9990000128746032,0.5232279896736145,0.4506680965423584,293.24420166015625,297.1499938964844,293.1499938964844,0.0110968770459294,-3248.615966796875,302.70428466796875,0.456148236989975,0.050000000745058,0.2351270765066146,291.2640686035156,291.1499938964844,259.0576171875,257.5866394042969,279.1893005371094,293.8500366210937,291.2661437988281,1.0,0.3082621097564697,0.7262842059135437,0.7262842059135437,1.0,1.0,-1.4098941087722778,0.5942825675010681,0.8156116008758545,0.2618069946765899,0.0,0.0,0.7269459962844849,67.97233581542969,53.0,41.54302215576172,-17195.11328125,322.1234741210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8485107421875,309.43701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18379.4921875,18000.0,0.0,0.0,0.4019407629966736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9311811327934264,0.931190550327301,-9.421960385225248e-06,0.0,0.0004079187638126,0.0,0.0,108.85897827148438,0.0,0.0,0.0,0.5429016947746277,4.0,0.0,1.0
