time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
562740,293.1575622558594,297.1499938964844,293.1499938964844,0.0923532918095588,-2146.36181640625,304.1553649902344,0.6935005187988281,0.1506870537996292,0.1379828751087188,294.0320739746094,297.1499938964844,293.1499938964844,0.0005286342347972,-41.45954895019531,292.0259704589844,0.4628357887268066,0.050000000745058,0.049453105777502,293.1957092285156,297.1499938964844,293.1499938964844,0.3325656056404114,-4636.14111328125,304.1594543457031,0.9779258370399476,0.4248776137828827,0.2979506254196167,293.1192626953125,297.1499938964844,293.1499938964844,0.3734777569770813,-6851.3134765625,304.21417236328125,0.9990000128746032,0.5315365791320801,0.4384522140026092,293.2438049316406,297.1499938964844,293.1499938964844,0.010983976535499,-3227.994873046875,302.6748352050781,0.4628357887268066,0.050000000745058,0.234584242105484,291.28131103515625,291.1499938964844,259.0974426269531,257.6202087402344,279.209716796875,293.8272705078125,291.2820739746094,1.0,0.3026023507118225,0.7256422638893127,0.7256422638893127,1.0,1.0,-1.3902989625930786,0.5853333473205566,0.804965615272522,0.2568123340606689,0.0,0.0,0.7081441283226013,64.7407455444336,71.0,25.388296127319336,-16921.9765625,305.6698913574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.03875732421875,309.4974670410156,278.1499938964844,0.0,18000.0,313.1499938964844,18436.013671875,18000.0,0.0,0.0,0.3968715965747833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8900730609893799,0.890082061290741,-8.980106031231117e-06,0.0,0.0004027742252219,0.0,0.0,98.06754302978516,0.0,0.0,0.0,0.5248790383338928,4.0,0.0,1.0
562800,293.1575622558594,297.1499938964844,293.1499938964844,0.0923532918095588,-2146.36181640625,304.1553649902344,0.6935005187988281,0.1506870537996292,0.1379828751087188,294.0320739746094,297.1499938964844,293.1499938964844,0.0005286342347972,-41.45954895019531,292.0259704589844,0.4628357887268066,0.050000000745058,0.049453105777502,293.1957092285156,297.1499938964844,293.1499938964844,0.3325656056404114,-4636.14111328125,304.1594543457031,0.9779258370399476,0.4248776137828827,0.2979506254196167,293.1192626953125,297.1499938964844,293.1499938964844,0.3734777569770813,-6851.3134765625,304.21417236328125,0.9990000128746032,0.5315365791320801,0.4384522140026092,293.2438049316406,297.1499938964844,293.1499938964844,0.010983976535499,-3227.994873046875,302.6748352050781,0.4628357887268066,0.050000000745058,0.234584242105484,291.28131103515625,291.1499938964844,259.0974426269531,257.6202087402344,279.209716796875,293.8272705078125,291.2820739746094,1.0,0.3026023507118225,0.7256422638893127,0.7256422638893127,1.0,1.0,-1.3902989625930786,0.5853333473205566,0.804965615272522,0.2568123340606689,0.0,0.0,0.7081441283226013,64.7407455444336,71.0,25.388296127319336,-16921.9765625,305.6698913574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.03875732421875,309.4974670410156,278.1499938964844,0.0,18000.0,313.1499938964844,18436.013671875,18000.0,0.0,0.0,0.3968715965747833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8900730609893799,0.890082061290741,-8.980106031231117e-06,0.0,0.0004027742252219,0.0,0.0,98.06754302978516,0.0,0.0,0.0,0.5248790383338928,4.0,0.0,1.0
562860,293.16229248046875,297.1499938964844,293.1499938964844,0.0913141891360282,-2127.364013671875,304.1551818847656,0.6879258155822754,0.1495097130537033,0.136541947722435,294.04229736328125,297.1499938964844,293.1499938964844,0.0003686908748932,-12.241864204406738,291.67706298828125,0.4598493576049804,0.050000000745058,0.0495030283927917,293.1970520019531,297.1499938964844,293.1499938964844,0.331795871257782,-4628.5361328125,304.1575012207031,0.9733049273490906,0.4234517812728882,0.2970219254493713,293.0964050292969,297.1499938964844,293.1499938964844,0.3779470920562744,-6930.18212890625,304.1845703125,0.9990000128746032,0.5370156168937683,0.4438143372535705,293.2435913085937,297.1499938964844,293.1499938964844,0.0109574999660253,-3227.195556640625,302.640869140625,0.4598493576049804,0.050000000745058,0.2348210513591766,291.2627258300781,291.1499938964844,259.13787841796875,257.654296875,279.2269592285156,293.8293762207031,291.258056640625,1.0,0.305199533700943,0.7253172993659973,0.7253172993659973,1.0,1.0,-1.3942204713821411,0.5870718359947205,0.8071485757827759,0.2575631141662597,0.0,0.0,0.6935879588127136,66.06603240966797,89.0,-29.64036750793457,-16808.078125,310.5442810058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.220458984375,309.5019836425781,278.1499938964844,0.0,18000.0,313.1499938964844,18379.6640625,18000.0,0.0,0.0,0.3911189138889313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8508085012435913,0.850817084312439,-8.552277904527728e-06,0.0,0.0003969359677284,0.0,0.0,88.32921600341797,0.0,0.0,0.0,0.50788813829422,4.0,0.0,1.0
562920,293.16229248046875,297.1499938964844,293.1499938964844,0.0913141891360282,-2127.364013671875,304.1551818847656,0.6879258155822754,0.1495097130537033,0.136541947722435,294.04229736328125,297.1499938964844,293.1499938964844,0.0003686908748932,-12.241864204406738,291.67706298828125,0.4598493576049804,0.050000000745058,0.0495030283927917,293.1970520019531,297.1499938964844,293.1499938964844,0.331795871257782,-4628.5361328125,304.1575012207031,0.9733049273490906,0.4234517812728882,0.2970219254493713,293.0964050292969,297.1499938964844,293.1499938964844,0.3779470920562744,-6930.18212890625,304.1845703125,0.9990000128746032,0.5370156168937683,0.4438143372535705,293.2435913085937,297.1499938964844,293.1499938964844,0.0109574999660253,-3227.195556640625,302.640869140625,0.4598493576049804,0.050000000745058,0.2348210513591766,291.2627258300781,291.1499938964844,259.13787841796875,257.654296875,279.2269592285156,293.8293762207031,291.258056640625,1.0,0.305199533700943,0.7253172993659973,0.7253172993659973,1.0,1.0,-1.3942204713821411,0.5870718359947205,0.8071485757827759,0.2575631141662597,0.0,0.0,0.6935879588127136,66.06603240966797,89.0,-29.64036750793457,-16808.078125,310.5442810058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.220458984375,309.5019836425781,278.1499938964844,0.0,18000.0,313.1499938964844,18379.6640625,18000.0,0.0,0.0,0.3911189138889313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8508085012435913,0.850817084312439,-8.552277904527728e-06,0.0,0.0003969359677284,0.0,0.0,88.32921600341797,0.0,0.0,0.0,0.50788813829422,4.0,0.0,1.0
562980,293.1620788574219,297.1499938964844,293.1499938964844,0.0916866213083267,-2135.6201171875,304.15283203125,0.6769821643829346,0.149240031838417,0.1363515406847,294.0537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.403564453125,0.4495016634464264,0.050000000745058,0.0496926605701446,293.1987609863281,297.1499938964844,293.1499938964844,0.3325113952159881,-4638.2841796875,304.15380859375,0.9581673741340636,0.4219140112400055,0.2961135804653168,293.1061096191406,297.1499938964844,293.1499938964844,0.3988369703292846,-7253.05517578125,304.13800048828125,0.9990000128746032,0.5364760160446167,0.4636374413967132,293.2443542480469,297.1499938964844,293.1499938964844,0.0110152792185544,-3247.0927734375,302.5980224609375,0.4495016634464264,0.050000000745058,0.2357205897569656,291.1933288574219,291.1499938964844,259.1788635253906,257.68878173828125,279.2468566894531,293.86181640625,291.1865539550781,1.0,0.3139953315258026,0.7249923348426819,0.7249923348426819,1.0,1.0,-1.417997121810913,0.5977701544761658,0.8202270269393921,0.2632849514484405,0.0,0.0,0.6921602487564087,71.2701187133789,92.0,-83.75931549072266,-16902.5703125,333.78448486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3102111816406,309.4684143066406,278.1499938964844,0.0,18000.0,313.1499938964844,18128.8046875,18000.0,0.0,0.0,0.3857163488864898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8341205716133118,0.8341289162635803,-8.324799637193792e-06,0.0,0.0003914530680049,0.0,0.0,84.02474975585938,0.0,0.0,0.0,0.500476598739624,4.0,0.0,1.0
563040,293.1620788574219,297.1499938964844,293.1499938964844,0.0916866213083267,-2135.6201171875,304.15283203125,0.6769821643829346,0.149240031838417,0.1363515406847,294.0537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.403564453125,0.4495016634464264,0.050000000745058,0.0496926605701446,293.1987609863281,297.1499938964844,293.1499938964844,0.3325113952159881,-4638.2841796875,304.15380859375,0.9581673741340636,0.4219140112400055,0.2961135804653168,293.1061096191406,297.1499938964844,293.1499938964844,0.3988369703292846,-7253.05517578125,304.13800048828125,0.9990000128746032,0.5364760160446167,0.4636374413967132,293.2443542480469,297.1499938964844,293.1499938964844,0.0110152792185544,-3247.0927734375,302.5980224609375,0.4495016634464264,0.050000000745058,0.2357205897569656,291.1933288574219,291.1499938964844,259.1788635253906,257.68878173828125,279.2468566894531,293.86181640625,291.1865539550781,1.0,0.3139953315258026,0.7249923348426819,0.7249923348426819,1.0,1.0,-1.417997121810913,0.5977701544761658,0.8202270269393921,0.2632849514484405,0.0,0.0,0.6921602487564087,71.2701187133789,92.0,-83.75931549072266,-16902.5703125,333.78448486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3102111816406,309.4684143066406,278.1499938964844,0.0,18000.0,313.1499938964844,18128.8046875,18000.0,0.0,0.0,0.3857163488864898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8341205716133118,0.8341289162635803,-8.324799637193792e-06,0.0,0.0003914530680049,0.0,0.0,84.02474975585938,0.0,0.0,0.0,0.500476598739624,4.0,0.0,1.0
563100,293.15936279296875,297.1499938964844,293.1499938964844,0.0921575948596,-2145.129150390625,304.1514587402344,0.6725021600723267,0.1496191918849945,0.1365677714347839,294.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1723937988281,0.4449025392532348,0.050000000745058,0.0497869290411472,293.1996765136719,297.1499938964844,293.1499938964844,0.3329525589942932,-4643.9833984375,304.1523132324219,0.9505953192710876,0.4211135506629944,0.2956326305866241,293.121826171875,297.1499938964844,293.1499938964844,0.4095779061317444,-7414.79345703125,304.1207580566406,0.9990000128746032,0.5339481830596924,0.4731845557689667,293.2452392578125,297.1499938964844,293.1499938964844,0.0110445795580744,-3257.499267578125,302.5744934082031,0.4449025392532348,0.050000000745058,0.2361677438020706,291.1544494628906,291.1499938964844,259.199462890625,257.7061767578125,279.2596740722656,293.8828430175781,291.14862060546875,1.0,0.3179068863391876,0.7248298525810242,0.7248298525810242,1.0,1.0,-1.4297945499420166,0.6030645966529846,0.8267300128936768,0.2662067115306854,0.0,0.0,0.6957764625549316,73.86222839355469,92.0,-91.65032196044922,-16982.220703125,345.59576416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3013000488281,309.4466857910156,278.1499938964844,0.0,18000.0,313.1499938964844,17991.453125,18000.0,0.0,0.0,0.3834878504276275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.836104691028595,0.8361129760742188,-8.313861144415569e-06,0.0,0.0003891914384439,0.0,0.0,84.24237060546875,0.0,0.0,0.0,0.5011492967605591,4.0,0.0,1.0
563160,293.1549072265625,297.1499938964844,293.1499938964844,0.0928659737110138,-2158.944580078125,304.14990234375,0.6692987680435181,0.1503708958625793,0.1371583640575409,294.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.4409899413585663,0.050000000745058,0.0498730055987834,293.20068359375,297.1499938964844,293.1499938964844,0.3331090211868286,-4646.2109375,304.151611328125,0.9436676502227784,0.4202887117862701,0.2951323688030243,293.1410827636719,297.1499938964844,293.1499938964844,0.4192710518836975,-7558.60009765625,304.1085205078125,0.9990000128746032,0.5305299162864685,0.4817366898059845,293.2464599609375,297.1499938964844,293.1499938964844,0.0110612399876117,-3264.726318359375,302.55108642578125,0.4409899413585663,0.050000000745058,0.2365760654211044,291.1247863769531,291.1499938964844,259.2201843261719,257.7236022949219,279.2760925292969,293.90692138671875,291.1205749511719,1.0,0.3216439485549927,0.7244216799736023,0.7244216799736023,1.0,1.0,-1.4407633543014526,0.6079474091529846,0.832815945148468,0.2688377499580383,0.0,0.0,0.7004762887954712,76.23320770263672,95.0,-83.61534881591797,-17067.923828125,356.63690185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2575988769531,309.41802978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17886.189453125,18000.0,0.0,0.0,0.3816609382629394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8430730104446411,0.8430814146995544,-8.361110303667374e-06,0.0,0.0003873373498208,0.0,0.0,85.66392517089844,0.0,0.0,0.0,0.5039621591567993,4.0,0.0,1.0
563220,293.1432189941406,297.1499938964844,293.1499938964844,0.0948016792535781,-2195.9912109375,304.1466979980469,0.6649599075317383,0.1526095420122146,0.1391119956970214,294.0762023925781,297.1499938964844,293.1499938964844,0.0002027481241384,-4.3592103397046417e-14,291.0877380371094,0.4341526925563812,0.050000000745058,0.0500388406217098,293.2029113769531,297.1499938964844,293.1499938964844,0.3328558206558227,-4643.87109375,304.15155029296875,0.9305380582809448,0.418551355600357,0.2940679788589477,293.1849060058594,297.1499938964844,293.1499938964844,0.4362846910953522,-7805.15673828125,304.094482421875,0.9990000128746032,0.5218775272369385,0.4963892102241516,293.24951171875,297.1499938964844,293.1499938964844,0.0110727343708276,-3273.699462890625,302.5038452148437,0.4341526925563812,0.050000000745058,0.2373627126216888,291.0834655761719,291.1499938964844,259.2617492675781,257.7586364746094,279.3191833496094,293.9692687988281,291.0808410644531,1.0,0.3285833597183227,0.7236052751541138,0.7236052751541138,1.0,1.0,-1.460631012916565,0.6167618632316589,0.843869149684906,0.2736403346061706,0.0,0.0,0.7122937440872192,80.78508758544922,98.0,-60.43769073486328,-17221.1328125,377.6348571777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0802917480469,309.3183898925781,278.1499938964844,0.0,18000.0,313.1499938964844,17763.779296875,18000.0,0.0,0.0,0.3793238997459411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8647509217262268,0.8647594451904297,-8.558243280276656e-06,0.0,0.0003849655331578,0.0,0.0,90.5748519897461,0.0,0.0,0.0,0.5131844282150269,4.0,0.0,1.0
563280,293.1432189941406,297.1499938964844,293.1499938964844,0.0948016792535781,-2195.9912109375,304.1466979980469,0.6649599075317383,0.1526095420122146,0.1391119956970214,294.0762023925781,297.1499938964844,293.1499938964844,0.0002027481241384,-4.3592103397046417e-14,291.0877380371094,0.4341526925563812,0.050000000745058,0.0500388406217098,293.2029113769531,297.1499938964844,293.1499938964844,0.3328558206558227,-4643.87109375,304.15155029296875,0.9305380582809448,0.418551355600357,0.2940679788589477,293.1849060058594,297.1499938964844,293.1499938964844,0.4362846910953522,-7805.15673828125,304.094482421875,0.9990000128746032,0.5218775272369385,0.4963892102241516,293.24951171875,297.1499938964844,293.1499938964844,0.0110727343708276,-3273.699462890625,302.5038452148437,0.4341526925563812,0.050000000745058,0.2373627126216888,291.0834655761719,291.1499938964844,259.2617492675781,257.7586364746094,279.3191833496094,293.9692687988281,291.0808410644531,1.0,0.3285833597183227,0.7236052751541138,0.7236052751541138,1.0,1.0,-1.460631012916565,0.6167618632316589,0.843869149684906,0.2736403346061706,0.0,0.0,0.7122937440872192,80.78508758544922,98.0,-60.43769073486328,-17221.1328125,377.6348571777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0802917480469,309.3183898925781,278.1499938964844,0.0,18000.0,313.1499938964844,17763.779296875,18000.0,0.0,0.0,0.3793238997459411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8647509217262268,0.8647594451904297,-8.558243280276656e-06,0.0,0.0003849655331578,0.0,0.0,90.5748519897461,0.0,0.0,0.0,0.5131844282150269,4.0,0.0,1.0
563340,293.1341247558594,297.1499938964844,293.1499938964844,0.0966477692127227,-2230.461181640625,304.1448059082031,0.6588571667671204,0.1546470522880554,0.1413780748844146,294.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1249389648437,0.4258577823638916,0.050000000745058,0.0502732843160629,293.20538330078125,297.1499938964844,293.1499938964844,0.3312586843967438,-4625.55615234375,304.1537780761719,0.9139124751091005,0.4167125225067138,0.2929888665676117,293.21258544921875,297.1499938964844,293.1499938964844,0.4310656487941742,-7717.77197265625,304.1214904785156,0.9850292801856996,0.5153264999389648,0.4900539517402649,293.25262451171875,297.1499938964844,293.1499938964844,0.0110662030056118,-3275.251220703125,302.4609375,0.4258577823638916,0.050000000745058,0.238474816083908,291.0872497558594,291.1499938964844,259.30340576171875,257.79376220703125,279.3726501464844,294.01776123046875,291.0890808105469,1.0,0.3340776264667511,0.7227888703346252,0.7227888703346252,1.0,1.0,-1.4560134410858154,0.6144575476646423,0.8415558934211731,0.272356778383255,0.0,0.0,0.7211287617683411,86.6417236328125,101.0,-1.4126176834106443,-17187.4453125,389.8537902832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8482666015625,309.22344970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17776.18359375,18000.0,0.0,0.0,0.3783867657184601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8886022567749023,0.8886110782623291,-8.815000001050066e-06,0.0,0.0003840144781861,0.0,0.0,96.49115753173828,0.0,0.0,0.0,0.523497998714447,4.0,0.0,1.0
563400,293.1341247558594,297.1499938964844,293.1499938964844,0.0966477692127227,-2230.461181640625,304.1448059082031,0.6588571667671204,0.1546470522880554,0.1413780748844146,294.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1249389648437,0.4258577823638916,0.050000000745058,0.0502732843160629,293.20538330078125,297.1499938964844,293.1499938964844,0.3312586843967438,-4625.55615234375,304.1537780761719,0.9139124751091005,0.4167125225067138,0.2929888665676117,293.21258544921875,297.1499938964844,293.1499938964844,0.4310656487941742,-7717.77197265625,304.1214904785156,0.9850292801856996,0.5153264999389648,0.4900539517402649,293.25262451171875,297.1499938964844,293.1499938964844,0.0110662030056118,-3275.251220703125,302.4609375,0.4258577823638916,0.050000000745058,0.238474816083908,291.0872497558594,291.1499938964844,259.30340576171875,257.79376220703125,279.3726501464844,294.01776123046875,291.0890808105469,1.0,0.3340776264667511,0.7227888703346252,0.7227888703346252,1.0,1.0,-1.4560134410858154,0.6144575476646423,0.8415558934211731,0.272356778383255,0.0,0.0,0.7211287617683411,86.6417236328125,101.0,-1.4126176834106443,-17187.4453125,389.8537902832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8482666015625,309.22344970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17776.18359375,18000.0,0.0,0.0,0.3783867657184601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8886022567749023,0.8886110782623291,-8.815000001050066e-06,0.0,0.0003840144781861,0.0,0.0,96.49115753173828,0.0,0.0,0.0,0.523497998714447,4.0,0.0,1.0
563460,293.1329040527344,297.1499938964844,293.1499938964844,0.0974375158548355,-2244.848388671875,304.145263671875,0.6531623601913452,0.1553090363740921,0.1424353718757629,294.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10040283203125,0.4199574291706085,0.050000000745058,0.0504682920873165,293.2083435058594,297.1499938964844,293.1499938964844,0.3292022943496704,-4602.14013671875,304.1559143066406,0.901681900024414,0.414711982011795,0.2917678654193878,293.22198486328125,297.1499938964844,293.1499938964844,0.42762091755867,-7661.47802734375,304.1364440917969,0.9731466174125672,0.5118135809898376,0.4864444434642792,293.2557983398437,297.1499938964844,293.1499938964844,0.0110352141782641,-3271.505126953125,302.4183044433594,0.4199574291706085,0.050000000745058,0.2393998503684997,291.1015930175781,291.1499938964844,259.3450622558594,257.828857421875,279.4105224609375,294.0408935546875,291.1024169921875,1.0,0.3386699259281158,0.721973180770874,0.721973180770874,1.0,1.0,-1.4528275728225708,0.6128204464912415,0.8400071859359741,0.2713715136051178,0.0,0.0,0.726485550403595,91.52304077148438,104.0,11.792963981628418,-17118.66796875,400.30560302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6300964355469,309.0972595214844,278.1499938964844,0.0,18000.0,313.1499938964844,17850.115234375,18000.0,0.0,0.0,0.3782213032245636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9029216170310974,0.9029306173324584,-8.987499313661829e-06,0.0,0.0003838465490844,0.0,0.0,100.29935455322266,0.0,0.0,0.0,0.5299481749534607,4.0,0.0,1.0
563520,293.1329040527344,297.1499938964844,293.1499938964844,0.0974375158548355,-2244.848388671875,304.145263671875,0.6531623601913452,0.1553090363740921,0.1424353718757629,294.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10040283203125,0.4199574291706085,0.050000000745058,0.0504682920873165,293.2083435058594,297.1499938964844,293.1499938964844,0.3292022943496704,-4602.14013671875,304.1559143066406,0.901681900024414,0.414711982011795,0.2917678654193878,293.22198486328125,297.1499938964844,293.1499938964844,0.42762091755867,-7661.47802734375,304.1364440917969,0.9731466174125672,0.5118135809898376,0.4864444434642792,293.2557983398437,297.1499938964844,293.1499938964844,0.0110352141782641,-3271.505126953125,302.4183044433594,0.4199574291706085,0.050000000745058,0.2393998503684997,291.1015930175781,291.1499938964844,259.3450622558594,257.828857421875,279.4105224609375,294.0408935546875,291.1024169921875,1.0,0.3386699259281158,0.721973180770874,0.721973180770874,1.0,1.0,-1.4528275728225708,0.6128204464912415,0.8400071859359741,0.2713715136051178,0.0,0.0,0.726485550403595,91.52304077148438,104.0,11.792963981628418,-17118.66796875,400.30560302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6300964355469,309.0972595214844,278.1499938964844,0.0,18000.0,313.1499938964844,17850.115234375,18000.0,0.0,0.0,0.3782213032245636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9029216170310974,0.9029306173324584,-8.987499313661829e-06,0.0,0.0003838465490844,0.0,0.0,100.29935455322266,0.0,0.0,0.0,0.5299481749534607,4.0,0.0,1.0
563580,293.1353454589844,297.1499938964844,293.1499938964844,0.0975778549909591,-2247.127685546875,304.1466064453125,0.647595226764679,0.1552482098340988,0.1426706165075302,294.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1101379394531,0.4153642058372497,0.050000000745058,0.0506399534642696,293.2113952636719,297.1499938964844,293.1499938964844,0.3271126449108124,-4578.56494140625,304.15740966796875,0.8918421864509583,0.4126143455505371,0.2904547750949859,293.2252197265625,297.1499938964844,293.1499938964844,0.4252616167068481,-7623.90966796875,304.144775390625,0.9628491401672364,0.5093286633491516,0.4841106832027435,293.2589111328125,297.1499938964844,293.1499938964844,0.0109983719885349,-3266.986328125,302.3741760253906,0.4153642058372497,0.050000000745058,0.2402141392230987,291.1112670898437,291.1499938964844,259.38653564453125,257.8638916015625,279.4435729980469,294.0560607910156,291.1120910644531,1.0,0.3426427543163299,0.7211574912071228,0.7211574912071228,1.0,1.0,-1.449915647506714,0.6113057136535645,0.8386099934577942,0.270459234714508,0.0,0.0,0.7310003638267517,95.81832122802734,107.0,13.531898498535156,-17051.5625,409.40618896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.442626953125,308.9847412109375,278.1499938964844,0.0,18000.0,313.1499938964844,17881.279296875,18000.0,0.0,0.0,0.3785621225833893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9144469499588012,0.914456069469452,-9.121739822148813e-06,0.0,0.0003841924190055,0.0,0.0,103.3881607055664,0.0,0.0,0.0,0.5350910425186157,4.0,0.0,1.0
563640,293.1353454589844,297.1499938964844,293.1499938964844,0.0975778549909591,-2247.127685546875,304.1466064453125,0.647595226764679,0.1552482098340988,0.1426706165075302,294.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1101379394531,0.4153642058372497,0.050000000745058,0.0506399534642696,293.2113952636719,297.1499938964844,293.1499938964844,0.3271126449108124,-4578.56494140625,304.15740966796875,0.8918421864509583,0.4126143455505371,0.2904547750949859,293.2252197265625,297.1499938964844,293.1499938964844,0.4252616167068481,-7623.90966796875,304.144775390625,0.9628491401672364,0.5093286633491516,0.4841106832027435,293.2589111328125,297.1499938964844,293.1499938964844,0.0109983719885349,-3266.986328125,302.3741760253906,0.4153642058372497,0.050000000745058,0.2402141392230987,291.1112670898437,291.1499938964844,259.38653564453125,257.8638916015625,279.4435729980469,294.0560607910156,291.1120910644531,1.0,0.3426427543163299,0.7211574912071228,0.7211574912071228,1.0,1.0,-1.449915647506714,0.6113057136535645,0.8386099934577942,0.270459234714508,0.0,0.0,0.7310003638267517,95.81832122802734,107.0,13.531898498535156,-17051.5625,409.40618896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.442626953125,308.9847412109375,278.1499938964844,0.0,18000.0,313.1499938964844,17881.279296875,18000.0,0.0,0.0,0.3785621225833893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9144469499588012,0.914456069469452,-9.121739822148813e-06,0.0,0.0003841924190055,0.0,0.0,103.3881607055664,0.0,0.0,0.0,0.5350910425186157,4.0,0.0,1.0
563700,293.1371154785156,297.1499938964844,293.1499938964844,0.0975170582532882,-2245.83203125,304.1473388671875,0.6449502110481262,0.1550870090723037,0.1426340490579605,294.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1150207519531,0.4133879244327545,0.050000000745058,0.0507197380065918,293.21295166015625,297.1499938964844,293.1499938964844,0.3260213732719421,-4566.2890625,304.1580505371094,0.887385904788971,0.4115328192710876,0.2897707223892212,293.22589111328125,297.1499938964844,293.1499938964844,0.4241926074028015,-7607.34521484375,304.1476745605469,0.9580784440040588,0.508244514465332,0.483134388923645,293.26043701171875,297.1499938964844,293.1499938964844,0.010977185331285,-3264.183349609375,302.351806640625,0.4133879244327545,0.050000000745058,0.2405926138162613,291.1161804199219,291.1499938964844,259.4071655273437,257.8813171386719,279.4595031738281,294.0625305175781,291.11700439453125,1.0,0.3444554507732391,0.7207496166229248,0.7207496166229248,1.0,1.0,-1.448428750038147,0.6105338335037231,0.8378949165344238,0.2699962556362152,0.0,0.0,0.7327654957771301,97.8124008178711,107.0,13.87701416015625,-17018.6171875,413.5472717285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3624572753906,308.9361267089844,278.1499938964844,0.0,18000.0,313.1499938964844,17896.431640625,18000.0,0.0,0.0,0.3788608014583587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.919154405593872,0.9191635847091676,-9.177581887342969e-06,0.0,0.0003844955645035,0.0,0.0,104.67386627197266,0.0,0.0,0.0,0.5371949672698975,4.0,0.0,1.0
563760,293.1390075683594,297.1499938964844,293.1499938964844,0.0974055677652359,-2243.59912109375,304.1480407714844,0.6424126625061035,0.1548770815134048,0.142540156841278,294.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200256347656,0.4115687906742096,0.050000000745058,0.0507964603602886,293.2145080566406,297.1499938964844,293.1499938964844,0.3248984515666961,-4553.6708984375,304.1586303710937,0.8831700682640076,0.4104300141334533,0.2890694141387939,293.2262268066406,297.1499938964844,293.1499938964844,0.4231431782245636,-7591.33935546875,304.1499938964844,0.953494906425476,0.5072139501571655,0.4822197258472442,293.2619934082031,297.1499938964844,293.1499938964844,0.0109544042497873,-3261.052978515625,302.3291931152344,0.4115687906742096,0.050000000745058,0.2409565299749374,291.1212158203125,291.1499938964844,259.4277038574219,257.898681640625,279.47479248046875,294.06866455078125,291.1220703125,1.0,0.3461768329143524,0.7204278111457825,0.7204278111457825,1.0,1.0,-1.4469051361083984,0.6097642779350281,0.8371408581733704,0.2695437371730804,0.0,0.0,0.7341780066490173,99.72827911376952,110.0,14.198463439941406,-16986.365234375,417.4674682617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2920227050781,308.8931579589844,278.1499938964844,0.0,18000.0,313.1499938964844,17912.21484375,18000.0,0.0,0.0,0.3792126476764679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9231130480766296,0.9231222867965698,-9.225437679560857e-06,0.0,0.0003848526393994,0.0,0.0,105.7696762084961,0.0,0.0,0.0,0.5389684438705444,4.0,0.0,1.0
563820,293.1429138183594,297.1499938964844,293.1499938964844,0.0970826968550682,-2237.293212890625,304.14923095703125,0.6376407742500305,0.1543632596731186,0.1422446817159652,294.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.4082891047000885,0.050000000745058,0.0509427115321159,293.2176208496094,297.1499938964844,293.1499938964844,0.3225584328174591,-4527.39794921875,304.1596374511719,0.875321090221405,0.40816131234169,0.2876175045967102,293.2264099121094,297.1499938964844,293.1499938964844,0.4210430383682251,-7559.90185546875,304.1534729003906,0.9447864294052124,0.5052478909492493,0.4804940521717071,293.2650146484375,297.1499938964844,293.1499938964844,0.010904693044722,-3253.90478515625,302.283447265625,0.4082891047000885,0.050000000745058,0.2416502833366394,291.1319885253906,291.1499938964844,259.46844482421875,257.9331359863281,279.50494384765625,294.0804748535156,291.1329650878906,1.0,0.3493998050689697,0.7197842001914978,0.7197842001914978,1.0,1.0,-1.4437443017959597,0.6081758141517639,0.8355684280395508,0.268614649772644,0.0,0.0,0.7358715534210205,103.37615203857422,113.0,15.245460510253906,-16923.240234375,424.7692565917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1809997558594,308.8248291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17946.140625,18000.0,0.0,0.0,0.379989355802536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.928643524646759,0.928652822971344,-9.29529869608814e-06,0.0,0.0003856409166473,0.0,0.0,107.33690643310548,0.0,0.0,0.0,0.5414581298828125,4.0,0.0,1.0
563880,293.1429138183594,297.1499938964844,293.1499938964844,0.0970826968550682,-2237.293212890625,304.14923095703125,0.6376407742500305,0.1543632596731186,0.1422446817159652,294.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.4082891047000885,0.050000000745058,0.0509427115321159,293.2176208496094,297.1499938964844,293.1499938964844,0.3225584328174591,-4527.39794921875,304.1596374511719,0.875321090221405,0.40816131234169,0.2876175045967102,293.2264099121094,297.1499938964844,293.1499938964844,0.4210430383682251,-7559.90185546875,304.1534729003906,0.9447864294052124,0.5052478909492493,0.4804940521717071,293.2650146484375,297.1499938964844,293.1499938964844,0.010904693044722,-3253.90478515625,302.283447265625,0.4082891047000885,0.050000000745058,0.2416502833366394,291.1319885253906,291.1499938964844,259.46844482421875,257.9331359863281,279.50494384765625,294.0804748535156,291.1329650878906,1.0,0.3493998050689697,0.7197842001914978,0.7197842001914978,1.0,1.0,-1.4437443017959597,0.6081758141517639,0.8355684280395508,0.268614649772644,0.0,0.0,0.7358715534210205,103.37615203857422,113.0,15.245460510253906,-16923.240234375,424.7692565917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1809997558594,308.8248291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17946.140625,18000.0,0.0,0.0,0.379989355802536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.928643524646759,0.928652822971344,-9.29529869608814e-06,0.0,0.0003856409166473,0.0,0.0,107.33690643310548,0.0,0.0,0.0,0.5414581298828125,4.0,0.0,1.0
563940,293.1467590332031,297.1499938964844,293.1499938964844,0.0966688469052314,-2229.310546875,304.1501770019531,0.6332053542137146,0.1537664532661438,0.1418580263853073,294.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1425476074219,0.4053524732589721,0.050000000745058,0.0510818734765052,293.22076416015625,297.1499938964844,293.1499938964844,0.3200917840003967,-4499.70849609375,304.1605224609375,0.8680826425552368,0.4058108925819397,0.2861029207706451,293.2261657714844,297.1499938964844,293.1499938964844,0.4188988506793976,-7528.361328125,304.1558532714844,0.9365904331207277,0.5033562779426575,0.4788439571857452,293.2679748535156,297.1499938964844,293.1499938964844,0.0108501147478818,-3245.661865234375,302.237060546875,0.4053524732589721,0.050000000745058,0.242310419678688,291.1439819335937,291.1499938964844,259.5086364746094,257.9671936035156,279.5348815917969,294.0920715332031,291.14501953125,1.0,0.3523978590965271,0.7191406488418579,0.7191406488418579,1.0,1.0,-1.440440654754639,0.6065222024917603,0.8339183926582336,0.2676521837711334,0.0,0.0,0.7358830571174622,106.84223175048828,116.0,16.63013458251953,-16860.646484375,431.5144958496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1096496582031,308.7792663574219,278.1499938964844,0.0,18000.0,313.1499938964844,17984.474609375,18000.0,0.0,0.0,0.3807336390018463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.930647909641266,0.9306572079658508,-9.326598046754953e-06,0.0,0.0003863962483592,0.0,0.0,107.95861053466795,0.0,0.0,0.0,0.5423815846443176,4.0,0.0,1.0
564000,293.1467590332031,297.1499938964844,293.1499938964844,0.0966688469052314,-2229.310546875,304.1501770019531,0.6332053542137146,0.1537664532661438,0.1418580263853073,294.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1425476074219,0.4053524732589721,0.050000000745058,0.0510818734765052,293.22076416015625,297.1499938964844,293.1499938964844,0.3200917840003967,-4499.70849609375,304.1605224609375,0.8680826425552368,0.4058108925819397,0.2861029207706451,293.2261657714844,297.1499938964844,293.1499938964844,0.4188988506793976,-7528.361328125,304.1558532714844,0.9365904331207277,0.5033562779426575,0.4788439571857452,293.2679748535156,297.1499938964844,293.1499938964844,0.0108501147478818,-3245.661865234375,302.237060546875,0.4053524732589721,0.050000000745058,0.242310419678688,291.1439819335937,291.1499938964844,259.5086364746094,257.9671936035156,279.5348815917969,294.0920715332031,291.14501953125,1.0,0.3523978590965271,0.7191406488418579,0.7191406488418579,1.0,1.0,-1.440440654754639,0.6065222024917603,0.8339183926582336,0.2676521837711334,0.0,0.0,0.7358830571174622,106.84223175048828,116.0,16.63013458251953,-16860.646484375,431.5144958496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1096496582031,308.7792663574219,278.1499938964844,0.0,18000.0,313.1499938964844,17984.474609375,18000.0,0.0,0.0,0.3807336390018463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.930647909641266,0.9306572079658508,-9.326598046754953e-06,0.0,0.0003863962483592,0.0,0.0,107.95861053466795,0.0,0.0,0.0,0.5423815846443176,4.0,0.0,1.0
564060,293.150390625,297.1499938964844,293.1499938964844,0.0961937010288238,-2220.2041015625,304.1509094238281,0.6290158629417419,0.1531087160110473,0.1414084881544113,294.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1551818847656,0.402643620967865,0.050000000745058,0.051216147840023,293.2239074707031,297.1499938964844,293.1499938964844,0.3175242841243744,-4470.884765625,304.1612854003906,0.8613153100013733,0.4033843278884887,0.2845306396484375,293.22576904296875,297.1499938964844,293.1499938964844,0.4167247116565704,-7496.74658203125,304.1575012207031,0.9288482666015624,0.5015115141868591,0.4772376120090484,293.2709045410156,297.1499938964844,293.1499938964844,0.0107920132577419,-3236.62060546875,302.18994140625,0.402643620967865,0.050000000745058,0.2429473549127578,291.1566467285156,291.1499938964844,259.5481262207031,258.000732421875,279.5645446777344,294.1036071777344,291.15771484375,1.0,0.3552314043045044,0.7185069918632507,0.7185069918632507,1.0,1.0,-1.4370110034942627,0.6048134565353394,0.8321975469589233,0.2666629254817962,0.0,0.0,0.7341535091400146,110.18252563476562,119.0,17.455854415893555,-16796.779296875,437.8504943847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.076171875,308.75408935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18025.361328125,18000.0,0.0,0.0,0.3813087046146393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.928840398788452,0.9288496971130372,-9.315434908785392e-06,0.0,0.0003869798674713,0.0,0.0,107.54153442382812,0.0,0.0,0.0,0.5416110754013062,4.0,0.0,1.0
564120,293.150390625,297.1499938964844,293.1499938964844,0.0961937010288238,-2220.2041015625,304.1509094238281,0.6290158629417419,0.1531087160110473,0.1414084881544113,294.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1551818847656,0.402643620967865,0.050000000745058,0.051216147840023,293.2239074707031,297.1499938964844,293.1499938964844,0.3175242841243744,-4470.884765625,304.1612854003906,0.8613153100013733,0.4033843278884887,0.2845306396484375,293.22576904296875,297.1499938964844,293.1499938964844,0.4167247116565704,-7496.74658203125,304.1575012207031,0.9288482666015624,0.5015115141868591,0.4772376120090484,293.2709045410156,297.1499938964844,293.1499938964844,0.0107920132577419,-3236.62060546875,302.18994140625,0.402643620967865,0.050000000745058,0.2429473549127578,291.1566467285156,291.1499938964844,259.5481262207031,258.000732421875,279.5645446777344,294.1036071777344,291.15771484375,1.0,0.3552314043045044,0.7185069918632507,0.7185069918632507,1.0,1.0,-1.4370110034942627,0.6048134565353394,0.8321975469589233,0.2666629254817962,0.0,0.0,0.7341535091400146,110.18252563476562,119.0,17.455854415893555,-16796.779296875,437.8504943847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.076171875,308.75408935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18025.361328125,18000.0,0.0,0.0,0.3813087046146393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.928840398788452,0.9288496971130372,-9.315434908785392e-06,0.0,0.0003869798674713,0.0,0.0,107.54153442382812,0.0,0.0,0.0,0.5416110754013062,4.0,0.0,1.0
564180,293.15386962890625,297.1499938964844,293.1499938964844,0.0956745371222496,-2210.30078125,304.1514587402344,0.6249871850013733,0.1523976922035217,0.1409067064523697,294.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.167724609375,0.400081604719162,0.050000000745058,0.0513470545411109,293.2269592285156,297.1499938964844,293.1499938964844,0.3148909509181976,-4441.3232421875,304.16192626953125,0.854926586151123,0.400888979434967,0.2829067707061767,293.2252197265625,297.1499938964844,293.1499938964844,0.4145576953887939,-7465.48779296875,304.1585998535156,0.9215477705001832,0.4997026622295379,0.4756634533405304,293.2737731933594,297.1499938964844,293.1499938964844,0.0107316737994551,-3227.10009765625,302.1420593261719,0.400081604719162,0.050000000745058,0.2435683310031891,291.16912841796875,291.1499938964844,259.5867614746094,258.0336303710937,279.59393310546875,294.1150817871094,291.170166015625,1.0,0.357942670583725,0.7178733348846436,0.7178733348846436,1.0,1.0,-1.4334722757339478,0.6030550599098206,0.8304172158241272,0.2656489312648773,0.0,0.0,0.7307630181312561,113.43585205078124,122.0,17.242727279663086,-16730.11328125,443.8817443847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0773010253906,308.7464599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18065.634765625,18000.0,0.0,0.0,0.3816012740135193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.923220694065094,0.9232299327850342,-9.26133998291334e-06,0.0,0.0003872767847497,0.0,0.0,106.08912658691406,0.0,0.0,0.0,0.5391482710838318,4.0,0.0,1.0
564240,293.15386962890625,297.1499938964844,293.1499938964844,0.0956745371222496,-2210.30078125,304.1514587402344,0.6249871850013733,0.1523976922035217,0.1409067064523697,294.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.167724609375,0.400081604719162,0.050000000745058,0.0513470545411109,293.2269592285156,297.1499938964844,293.1499938964844,0.3148909509181976,-4441.3232421875,304.16192626953125,0.854926586151123,0.400888979434967,0.2829067707061767,293.2252197265625,297.1499938964844,293.1499938964844,0.4145576953887939,-7465.48779296875,304.1585998535156,0.9215477705001832,0.4997026622295379,0.4756634533405304,293.2737731933594,297.1499938964844,293.1499938964844,0.0107316737994551,-3227.10009765625,302.1420593261719,0.400081604719162,0.050000000745058,0.2435683310031891,291.16912841796875,291.1499938964844,259.5867614746094,258.0336303710937,279.59393310546875,294.1150817871094,291.170166015625,1.0,0.357942670583725,0.7178733348846436,0.7178733348846436,1.0,1.0,-1.4334722757339478,0.6030550599098206,0.8304172158241272,0.2656489312648773,0.0,0.0,0.7307630181312561,113.43585205078124,122.0,17.242727279663086,-16730.11328125,443.8817443847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0773010253906,308.7464599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18065.634765625,18000.0,0.0,0.0,0.3816012740135193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.923220694065094,0.9232299327850342,-9.26133998291334e-06,0.0,0.0003872767847497,0.0,0.0,106.08912658691406,0.0,0.0,0.0,0.5391482710838318,4.0,0.0,1.0
564300,293.155517578125,297.1499938964844,293.1499938964844,0.095402292907238,-2205.124267578125,304.15167236328125,0.623009443283081,0.1520232707262039,0.1406377255916595,294.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1736755371094,0.3988369107246399,0.050000000745058,0.0514115579426288,293.2284851074219,297.1499938964844,293.1499938964844,0.3135601580142975,-4426.38525390625,304.16217041015625,0.8518537878990173,0.3996168076992035,0.2820769846439361,293.22491455078125,297.1499938964844,293.1499938964844,0.4134895205497741,-7450.15234375,304.15899658203125,0.9180692434310912,0.4988100826740265,0.474886953830719,293.2751770019531,297.1499938964844,293.1499938964844,0.0107010230422019,-3222.25341796875,302.1177673339844,0.3988369107246399,0.050000000745058,0.2438742965459823,291.1750183105469,291.1499938964844,259.6057434082031,258.0498046875,279.6085205078125,294.1207580566406,291.1759948730469,1.0,0.3592621684074402,0.7175565361976624,0.7175565361976624,1.0,1.0,-1.4316657781600952,0.6021589040756226,0.8295068740844727,0.2651335895061493,0.0,0.0,0.7285040616989136,115.03789520263672,122.0,16.692745208740234,-16695.375,446.8048095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0894775390625,308.7481994628906,278.1499938964844,0.0,18000.0,313.1499938964844,18084.5703125,18000.0,0.0,0.0,0.3816138207912445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9190579056739808,0.9190671443939208,-9.219052117259707e-06,0.0,0.0003872895322274,0.0,0.0,105.00243377685548,0.0,0.0,0.0,0.5373184680938721,4.0,0.0,1.0
564360,293.1571350097656,297.1499938964844,293.1499938964844,0.0951233580708503,-2199.83154296875,304.1518859863281,0.621043860912323,0.1516369432210922,0.1403572410345077,294.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1792907714844,0.3976080119609833,0.050000000745058,0.0514755696058273,293.22998046875,297.1499938964844,293.1499938964844,0.3122243881225586,-4411.392578125,304.1623840332031,0.8488521575927734,0.3983286023139953,0.2812354862689972,293.2245788574219,297.1499938964844,293.1499938964844,0.41243776679039,-7435.0947265625,304.1592712402344,0.9147105813026428,0.4979248940944671,0.4741169810295105,293.2765808105469,297.1499938964844,293.1499938964844,0.0106702167540788,-3217.3935546875,302.09326171875,0.3976080119609833,0.050000000745058,0.2441779375076294,291.1805419921875,291.1499938964844,259.6244506835937,258.0657653808594,279.6229553222656,294.1264343261719,291.1814270019531,1.0,0.3605614900588989,0.7172487378120422,0.7172487378120422,1.0,1.0,-1.4298359155654907,0.6012542247772217,0.828581690788269,0.2646151185035705,0.0,0.0,0.7259148359298706,116.62708282470705,110.0,15.848301887512209,-16659.599609375,449.6754455566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1085510253906,308.7530517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18102.212890625,18000.0,0.0,0.0,0.3815260231494903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.914068877696991,0.9140779972076416,-9.167505595542025e-06,0.0,0.0003872004162985,0.0,0.0,103.70164489746094,0.0,0.0,0.0,0.5351248979568481,4.0,0.0,1.0
564420,293.1600341796875,297.1499938964844,293.1499938964844,0.0944002792239189,-2186.133544921875,304.1524658203125,0.6215497851371765,0.1508677452802658,0.1396023333072662,294.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1906433105469,0.3988353013992309,0.050000000745058,0.0514117032289505,293.2327575683594,297.1499938964844,293.1499938964844,0.3093287348747253,-4378.7705078125,304.1630859375,0.8492262363433838,0.3957385718822479,0.2793912589550018,293.2237548828125,297.1499938964844,293.1499938964844,0.410151869058609,-7402.27001953125,304.1600036621094,0.916234254837036,0.4962049722671509,0.4724214076995849,293.2791748046875,297.1499938964844,293.1499938964844,0.0105503471568226,-3195.55419921875,302.04425048828125,0.3988353013992309,0.050000000745058,0.2438749819993972,291.1921081542969,291.1499938964844,259.6610412597656,258.0971069335937,279.6533203125,294.138427734375,291.1932067871094,1.0,0.3579615354537964,0.7166330814361572,0.7166330814361572,1.0,1.0,-1.424241304397583,0.5985669493675232,0.8256743550300598,0.2631144523620605,0.0,0.0,0.719567596912384,114.913818359375,98.0,16.797597885131836,-16570.931640625,442.47113037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16650390625,308.7748413085937,278.1499938964844,0.0,18000.0,313.1499938964844,18137.529296875,18000.0,0.0,0.0,0.381005197763443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9016680717468262,0.901677131652832,-9.038761163537856e-06,0.0,0.0003866718325298,0.0,0.0,100.50497436523438,0.0,0.0,0.0,0.529671847820282,4.0,0.0,1.0
564480,293.1600341796875,297.1499938964844,293.1499938964844,0.0944002792239189,-2186.133544921875,304.1524658203125,0.6215497851371765,0.1508677452802658,0.1396023333072662,294.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1906433105469,0.3988353013992309,0.050000000745058,0.0514117032289505,293.2327575683594,297.1499938964844,293.1499938964844,0.3093287348747253,-4378.7705078125,304.1630859375,0.8492262363433838,0.3957385718822479,0.2793912589550018,293.2237548828125,297.1499938964844,293.1499938964844,0.410151869058609,-7402.27001953125,304.1600036621094,0.916234254837036,0.4962049722671509,0.4724214076995849,293.2791748046875,297.1499938964844,293.1499938964844,0.0105503471568226,-3195.55419921875,302.04425048828125,0.3988353013992309,0.050000000745058,0.2438749819993972,291.1921081542969,291.1499938964844,259.6610412597656,258.0971069335937,279.6533203125,294.138427734375,291.1932067871094,1.0,0.3579615354537964,0.7166330814361572,0.7166330814361572,1.0,1.0,-1.424241304397583,0.5985669493675232,0.8256743550300598,0.2631144523620605,0.0,0.0,0.719567596912384,114.913818359375,98.0,16.797597885131836,-16570.931640625,442.47113037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16650390625,308.7748413085937,278.1499938964844,0.0,18000.0,313.1499938964844,18137.529296875,18000.0,0.0,0.0,0.381005197763443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9016680717468262,0.901677131652832,-9.038761163537856e-06,0.0,0.0003866718325298,0.0,0.0,100.50497436523438,0.0,0.0,0.0,0.529671847820282,4.0,0.0,1.0
