time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
564540,293.162353515625,297.1499938964844,293.1499938964844,0.0935852155089378,-2170.7099609375,304.1529846191406,0.6254486441612244,0.1501407474279403,0.1387476772069931,294.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2033996582031,0.4027680456638336,0.050000000745058,0.0512100420892238,293.2351379394531,297.1499938964844,293.1499938964844,0.3062753975391388,-4344.30419921875,304.163818359375,0.8544560670852661,0.3931564688682556,0.2774482369422912,293.2225646972656,297.1499938964844,293.1499938964844,0.4077605605125427,-7367.9443359375,304.16064453125,0.9241421818733216,0.4945731163024902,0.4706679880619049,293.2813720703125,297.1499938964844,293.1499938964844,0.0103911142796278,-3165.0869140625,301.9958190917969,0.4027680456638336,0.050000000745058,0.242918387055397,291.204833984375,291.1499938964844,259.6964111328125,258.12750244140625,279.6846923828125,294.1513366699219,291.2058410644531,1.0,0.3521547317504883,0.716017484664917,0.716017484664917,1.0,1.0,-1.4173879623413086,0.5953144431114197,0.8220735192298889,0.2612994909286499,0.0,0.0,0.7113965749740601,109.68990325927734,86.0,17.136751174926758,-16463.57421875,426.1731567382813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25054931640625,308.8065490722656,278.1499938964844,0.0,18000.0,313.1499938964844,18179.201171875,18000.0,0.0,0.0,0.3799378275871277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8852189779281616,0.8852278590202332,-8.869698831404094e-06,0.0,0.0003855885879602,0.0,0.0,96.36968231201172,0.0,0.0,0.0,0.52248215675354,4.0,0.0,1.0
564600,293.162353515625,297.1499938964844,293.1499938964844,0.0935852155089378,-2170.7099609375,304.1529846191406,0.6254486441612244,0.1501407474279403,0.1387476772069931,294.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2033996582031,0.4027680456638336,0.050000000745058,0.0512100420892238,293.2351379394531,297.1499938964844,293.1499938964844,0.3062753975391388,-4344.30419921875,304.163818359375,0.8544560670852661,0.3931564688682556,0.2774482369422912,293.2225646972656,297.1499938964844,293.1499938964844,0.4077605605125427,-7367.9443359375,304.16064453125,0.9241421818733216,0.4945731163024902,0.4706679880619049,293.2813720703125,297.1499938964844,293.1499938964844,0.0103911142796278,-3165.0869140625,301.9958190917969,0.4027680456638336,0.050000000745058,0.242918387055397,291.204833984375,291.1499938964844,259.6964111328125,258.12750244140625,279.6846923828125,294.1513366699219,291.2058410644531,1.0,0.3521547317504883,0.716017484664917,0.716017484664917,1.0,1.0,-1.4173879623413086,0.5953144431114197,0.8220735192298889,0.2612994909286499,0.0,0.0,0.7113965749740601,109.68990325927734,86.0,17.136751174926758,-16463.57421875,426.1731567382813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25054931640625,308.8065490722656,278.1499938964844,0.0,18000.0,313.1499938964844,18179.201171875,18000.0,0.0,0.0,0.3799378275871277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8852189779281616,0.8852278590202332,-8.869698831404094e-06,0.0,0.0003855885879602,0.0,0.0,96.36968231201172,0.0,0.0,0.0,0.52248215675354,4.0,0.0,1.0
564660,293.16412353515625,297.1499938964844,293.1499938964844,0.0927580744028091,-2155.10595703125,304.15338134765625,0.6319203972816467,0.1494693458080291,0.1378599405288696,294.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2144775390625,0.4087056219577789,0.050000000745058,0.0509238690137863,293.2372436523437,297.1499938964844,293.1499938964844,0.3031966388225555,-4309.5556640625,304.1643371582031,0.8635091185569763,0.3905748128890991,0.275444746017456,293.2211303710937,297.1499938964844,293.1499938964844,0.4054261147975921,-7334.55859375,304.1609802246094,0.9370048642158508,0.4930238127708435,0.4689092934131622,293.2831115722656,297.1499938964844,293.1499938964844,0.0102127306163311,-3130.19970703125,301.94757080078125,0.4087056219577789,0.050000000745058,0.2415609061717987,291.2156066894531,291.1499938964844,259.7303771972656,258.1568603515625,279.71649169921875,294.1653137207031,291.21636962890625,1.0,0.3441285789012909,0.7154384851455688,0.7154384851455688,1.0,1.0,-1.4098331928253174,0.5917563438415527,0.8180768489837646,0.2593232989311218,0.0,0.0,0.7019005417823792,102.31477355957033,74.0,14.841672897338867,-16341.15234375,404.4963073730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.357421875,308.8448486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18213.18359375,18000.0,0.0,0.0,0.3782579600811004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8652302026748657,0.8652388453483582,-8.664910637889989e-06,0.0,0.0003838837437797,0.0,0.0,91.4876937866211,0.0,0.0,0.0,0.5137973427772522,4.0,0.0,1.0
564720,293.16412353515625,297.1499938964844,293.1499938964844,0.0927580744028091,-2155.10595703125,304.15338134765625,0.6319203972816467,0.1494693458080291,0.1378599405288696,294.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2144775390625,0.4087056219577789,0.050000000745058,0.0509238690137863,293.2372436523437,297.1499938964844,293.1499938964844,0.3031966388225555,-4309.5556640625,304.1643371582031,0.8635091185569763,0.3905748128890991,0.275444746017456,293.2211303710937,297.1499938964844,293.1499938964844,0.4054261147975921,-7334.55859375,304.1609802246094,0.9370048642158508,0.4930238127708435,0.4689092934131622,293.2831115722656,297.1499938964844,293.1499938964844,0.0102127306163311,-3130.19970703125,301.94757080078125,0.4087056219577789,0.050000000745058,0.2415609061717987,291.2156066894531,291.1499938964844,259.7303771972656,258.1568603515625,279.71649169921875,294.1653137207031,291.21636962890625,1.0,0.3441285789012909,0.7154384851455688,0.7154384851455688,1.0,1.0,-1.4098331928253174,0.5917563438415527,0.8180768489837646,0.2593232989311218,0.0,0.0,0.7019005417823792,102.31477355957033,74.0,14.841672897338867,-16341.15234375,404.4963073730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.357421875,308.8448486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18213.18359375,18000.0,0.0,0.0,0.3782579600811004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8652302026748657,0.8652388453483582,-8.664910637889989e-06,0.0,0.0003838837437797,0.0,0.0,91.4876937866211,0.0,0.0,0.0,0.5137973427772522,4.0,0.0,1.0
564780,293.16534423828125,297.1499938964844,293.1499938964844,0.0919593572616577,-2140.095947265625,304.153564453125,0.6408881545066833,0.1488589942455291,0.1369762867689132,294.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.222412109375,0.4167913794517517,0.050000000745058,0.0505850091576576,293.2391357421875,297.1499938964844,293.1499938964844,0.30014768242836,-4275.16259765625,304.1646423339844,0.8761959671974182,0.3879828453063965,0.2733969688415527,293.21954345703125,297.1499938964844,293.1499938964844,0.4032201170921325,-7303.15087890625,304.1609802246094,0.9537444710731506,0.4915477931499481,0.467168927192688,293.28448486328125,297.1499938964844,293.1499938964844,0.0100263422355055,-3093.207275390625,301.8993225097656,0.4167913794517517,0.050000000745058,0.2399535030126571,291.22314453125,291.1499938964844,259.76287841796875,258.18505859375,279.74859619140625,294.1803283691406,291.2236328125,1.0,0.3345268368721008,0.7148594260215759,0.7148594260215759,1.0,1.0,-1.4018886089324951,0.5880255103111267,0.8138631582260132,0.2572557926177978,0.0,0.0,0.6916055679321289,93.5997314453125,62.0,10.765787124633787,-16207.458984375,379.6467590332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4814453125,308.886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18234.853515625,18000.0,0.0,0.0,0.3759423494338989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8428051471710205,0.8428135514259338,-8.437218639301136e-06,0.0,0.0003815336967818,0.0,0.0,86.20430755615234,0.0,0.0,0.0,0.5041200518608093,4.0,0.0,1.0
564840,293.16534423828125,297.1499938964844,293.1499938964844,0.0919593572616577,-2140.095947265625,304.153564453125,0.6408881545066833,0.1488589942455291,0.1369762867689132,294.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.222412109375,0.4167913794517517,0.050000000745058,0.0505850091576576,293.2391357421875,297.1499938964844,293.1499938964844,0.30014768242836,-4275.16259765625,304.1646423339844,0.8761959671974182,0.3879828453063965,0.2733969688415527,293.21954345703125,297.1499938964844,293.1499938964844,0.4032201170921325,-7303.15087890625,304.1609802246094,0.9537444710731506,0.4915477931499481,0.467168927192688,293.28448486328125,297.1499938964844,293.1499938964844,0.0100263422355055,-3093.207275390625,301.8993225097656,0.4167913794517517,0.050000000745058,0.2399535030126571,291.22314453125,291.1499938964844,259.76287841796875,258.18505859375,279.74859619140625,294.1803283691406,291.2236328125,1.0,0.3345268368721008,0.7148594260215759,0.7148594260215759,1.0,1.0,-1.4018886089324951,0.5880255103111267,0.8138631582260132,0.2572557926177978,0.0,0.0,0.6916055679321289,93.5997314453125,62.0,10.765787124633787,-16207.458984375,379.6467590332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4814453125,308.886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18234.853515625,18000.0,0.0,0.0,0.3759423494338989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8428051471710205,0.8428135514259338,-8.437218639301136e-06,0.0,0.0003815336967818,0.0,0.0,86.20430755615234,0.0,0.0,0.0,0.5041200518608093,4.0,0.0,1.0
564900,293.1658020019531,297.1499938964844,293.1499938964844,0.0915773957967758,-2132.94091796875,304.15362548828125,0.6464372873306274,0.1485766023397445,0.1365425586700439,294.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2250366210937,0.4218776524066925,0.050000000745058,0.0504023469984531,293.2400207519531,297.1499938964844,293.1499938964844,0.2986424267292022,-4258.18896484375,304.1647033691406,0.8839726448059082,0.3866797685623169,0.2723590731620788,293.2186889648437,297.1499938964844,293.1499938964844,0.402176558971405,-7288.34423828125,304.160888671875,0.9631733298301696,0.4908346235752105,0.4663096368312835,293.2850341796875,297.1499938964844,293.1499938964844,0.0099322339519858,-3074.36083984375,301.8751220703125,0.4218776524066925,0.050000000745058,0.2390870302915573,291.2255554199219,291.1499938964844,259.77850341796875,258.1986999511719,279.7646789550781,294.18817138671875,291.2258605957031,1.0,0.329260379076004,0.7145699262619019,0.7145699262619019,1.0,1.0,-1.3978312015533447,0.5861227512359619,0.811708390712738,0.2562029063701629,0.0,0.0,0.6863204836845398,88.90605926513672,62.0,8.378887176513672,-16137.4892578125,366.4808654785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5477600097656,308.90850830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18240.623046875,18000.0,0.0,0.0,0.3745481371879577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8310588002204895,0.8310670852661133,-8.319127118738834e-06,0.0,0.0003801187558565,0.0,0.0,83.51966094970703,0.0,0.0,0.0,0.4990803599357605,4.0,0.0,1.0
564960,293.1661376953125,297.1499938964844,293.1499938964844,0.0912085250020027,-2126.046630859375,304.15362548828125,0.652808427810669,0.1483085304498672,0.1361161321401596,294.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.22674560546875,0.4278505146503448,0.050000000745058,0.0502136349678039,293.2408752441406,297.1499938964844,293.1499938964844,0.2971512377262115,-4241.375,304.16473388671875,0.8927657008171082,0.3853707313537597,0.2713127732276916,293.2178039550781,297.1499938964844,293.1499938964844,0.4011742770671844,-7274.1533203125,304.1607360839844,0.9730427861213684,0.4901363849639892,0.4654586613178253,293.2855224609375,297.1499938964844,293.1499938964844,0.0098383137956261,-3055.447998046875,301.85089111328125,0.4278505146503448,0.050000000745058,0.2381918728351593,291.22705078125,291.1499938964844,259.7937316894531,258.2120361328125,279.78057861328125,294.1962585449219,291.2272033691406,1.0,0.3237364888191223,0.7143078446388245,0.7143078446388245,1.0,1.0,-1.3937406539916992,0.5842121839523315,0.8095284700393677,0.2551495432853699,0.0,0.0,0.6810293793678284,84.05890655517578,50.0,5.888179779052734,-16066.115234375,353.0080261230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6155700683594,308.92987060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18243.150390625,18000.0,0.0,0.0,0.3730063438415527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8191727995872498,0.8191810250282288,-8.200589036277961e-06,0.0,0.0003785540175158,0.0,0.0,80.86125183105469,0.0,0.0,0.0,0.4940020740032196,4.0,0.0,1.0
565020,293.16656494140625,297.1499938964844,293.1499938964844,0.0905116721987724,-2113.06640625,304.1535949707031,0.6685231924057007,0.1478131115436554,0.135288268327713,294.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2275085449219,0.4432516098022461,0.050000000745058,0.0498229041695594,293.2425231933594,297.1499938964844,293.1499938964844,0.2942093312740326,-4208.19970703125,304.16473388671875,0.9144165515899658,0.3827307820320129,0.269196093082428,293.21600341796875,297.1499938964844,293.1499938964844,0.3992932736873626,-7247.59716796875,304.1602783203125,0.9932932257652284,0.4887820184230804,0.4637842774391174,293.2862854003906,297.1499938964844,293.1499938964844,0.0096521293744444,-3017.656494140625,301.8021545410156,0.4432516098022461,0.050000000745058,0.2363384068012237,291.2274475097656,291.1499938964844,259.82281494140625,258.2376403808594,279.81219482421875,294.2129211425781,291.227294921875,1.0,0.3119948208332062,0.7137836217880249,0.7137836217880249,1.0,1.0,-1.3855018615722656,0.5803681015968323,0.8051337599754333,0.2530337274074554,0.0,0.0,0.6706464886665344,74.02737426757812,38.0,1.1140648126602173,-15920.5244140625,325.46759033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75164794921875,308.9706115722656,278.1499938964844,0.0,18000.0,313.1499938964844,18239.15234375,18000.0,0.0,0.0,0.3695058524608612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7955526113510132,0.7955605983734131,-7.968079444253817e-06,0.0,0.0003750014584511,0.0,0.0,75.75071716308594,0.0,0.0,0.0,0.4839764237403869,4.0,0.0,1.0
565080,293.16656494140625,297.1499938964844,293.1499938964844,0.0905116721987724,-2113.06640625,304.1535949707031,0.6685231924057007,0.1478131115436554,0.135288268327713,294.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2275085449219,0.4432516098022461,0.050000000745058,0.0498229041695594,293.2425231933594,297.1499938964844,293.1499938964844,0.2942093312740326,-4208.19970703125,304.16473388671875,0.9144165515899658,0.3827307820320129,0.269196093082428,293.21600341796875,297.1499938964844,293.1499938964844,0.3992932736873626,-7247.59716796875,304.1602783203125,0.9932932257652284,0.4887820184230804,0.4637842774391174,293.2862854003906,297.1499938964844,293.1499938964844,0.0096521293744444,-3017.656494140625,301.8021545410156,0.4432516098022461,0.050000000745058,0.2363384068012237,291.2274475097656,291.1499938964844,259.82281494140625,258.2376403808594,279.81219482421875,294.2129211425781,291.227294921875,1.0,0.3119948208332062,0.7137836217880249,0.7137836217880249,1.0,1.0,-1.3855018615722656,0.5803681015968323,0.8051337599754333,0.2530337274074554,0.0,0.0,0.6706464886665344,74.02737426757812,38.0,1.1140648126602173,-15920.5244140625,325.46759033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75164794921875,308.9706115722656,278.1499938964844,0.0,18000.0,313.1499938964844,18239.15234375,18000.0,0.0,0.0,0.3695058524608612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7955526113510132,0.7955605983734131,-7.968079444253817e-06,0.0,0.0003750014584511,0.0,0.0,75.75071716308594,0.0,0.0,0.0,0.4839764237403869,4.0,0.0,1.0
565140,293.16943359375,297.1499938964844,293.1499938964844,0.089621216058731,-2096.18994140625,304.1539306640625,0.684300422668457,0.1468329727649688,0.1343701332807541,294.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.23681640625,0.4601443409919739,0.050000000745058,0.0494982488453388,293.2440185546875,297.1499938964844,293.1499938964844,0.2909344136714935,-4170.806640625,304.16534423828125,0.9377350211143494,0.3800875246524811,0.2671221792697906,293.2026672363281,297.1499938964844,293.1499938964844,0.3789534866809845,-6938.423828125,304.1925048828125,0.9990000128746032,0.4897406995296478,0.4432808458805084,293.2865905761719,297.1499938964844,293.1499938964844,0.0094811078161001,-2981.05810546875,301.75689697265625,0.4601443409919739,0.050000000745058,0.2347983717918396,291.24127197265625,291.1499938964844,259.8500061035156,258.2618103027344,279.8477783203125,294.2096252441406,291.2459716796875,1.0,0.2987763881683349,0.7132593989372253,0.7132593989372253,1.0,1.0,-1.3554069995880127,0.5666813850402832,0.7887256145477295,0.2457198649644851,0.0,0.0,0.6581732630729675,65.31391143798828,26.0,32.461463928222656,-15630.2158203125,291.8768310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8981628417969,309.0564880371094,278.1499938964844,0.0,18000.0,313.1499938964844,18259.501953125,18000.0,0.0,0.0,0.365353524684906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7713227868080139,0.7713304758071899,-7.742138222965878e-06,0.0,0.0003707873693201,0.0,0.0,70.80010986328125,0.0,0.0,0.0,0.4737404286861419,4.0,0.0,1.0
565200,293.16943359375,297.1499938964844,293.1499938964844,0.089621216058731,-2096.18994140625,304.1539306640625,0.684300422668457,0.1468329727649688,0.1343701332807541,294.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.23681640625,0.4601443409919739,0.050000000745058,0.0494982488453388,293.2440185546875,297.1499938964844,293.1499938964844,0.2909344136714935,-4170.806640625,304.16534423828125,0.9377350211143494,0.3800875246524811,0.2671221792697906,293.2026672363281,297.1499938964844,293.1499938964844,0.3789534866809845,-6938.423828125,304.1925048828125,0.9990000128746032,0.4897406995296478,0.4432808458805084,293.2865905761719,297.1499938964844,293.1499938964844,0.0094811078161001,-2981.05810546875,301.75689697265625,0.4601443409919739,0.050000000745058,0.2347983717918396,291.24127197265625,291.1499938964844,259.8500061035156,258.2618103027344,279.8477783203125,294.2096252441406,291.2459716796875,1.0,0.2987763881683349,0.7132593989372253,0.7132593989372253,1.0,1.0,-1.3554069995880127,0.5666813850402832,0.7887256145477295,0.2457198649644851,0.0,0.0,0.6581732630729675,65.31391143798828,26.0,32.461463928222656,-15630.2158203125,291.8768310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8981628417969,309.0564880371094,278.1499938964844,0.0,18000.0,313.1499938964844,18259.501953125,18000.0,0.0,0.0,0.365353524684906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7713227868080139,0.7713304758071899,-7.742138222965878e-06,0.0,0.0003707873693201,0.0,0.0,70.80010986328125,0.0,0.0,0.0,0.4737404286861419,4.0,0.0,1.0
565260,293.19317626953125,297.1499938964844,293.1499938964844,0.0856192111968994,-2020.22314453125,304.15936279296875,0.6947122812271118,0.1415130943059921,0.1300356835126876,294.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.29302978515625,0.4764547049999237,0.050000000745058,0.0492091849446296,293.2553100585937,297.1499938964844,293.1499938964844,0.285187304019928,-4103.6982421875,304.1698303222656,0.9598612189292908,0.3753976225852966,0.2639325857162475,293.1640319824219,297.1499938964844,293.1499938964844,0.3448731601238251,-6425.69677734375,304.2347717285156,0.9990000128746032,0.4961743354797363,0.4111775159835815,293.2984313964844,297.1499938964844,293.1499938964844,0.0092409057542681,-2926.594970703125,301.6884155273437,0.4764547049999237,0.050000000745058,0.2334271818399429,291.2997741699219,291.1499938964844,259.8764953613281,258.2854919433594,279.8702087402344,294.1599426269531,291.30474853515625,1.0,0.2835403382778168,0.7128728032112122,0.7128728032112122,1.0,1.0,-1.3055176734924316,0.5442577600479126,0.7612599730491638,0.2336530536413192,0.0,0.0,0.6342929601669312,57.19887161254883,44.0,66.93319702148438,-15130.14453125,253.33425903320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.12286376953125,309.1618347167969,278.1499938964844,0.0,18000.0,313.1499938964844,18451.6328125,18000.0,0.0,0.0,0.3596971035003662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7283560037612915,0.7283633947372437,-7.394299700536067e-06,0.0,0.0003650468424893,0.0,0.0,62.85471725463867,0.0,0.0,0.0,0.4562950432300567,4.0,0.0,1.0
565320,293.19317626953125,297.1499938964844,293.1499938964844,0.0856192111968994,-2020.22314453125,304.15936279296875,0.6947122812271118,0.1415130943059921,0.1300356835126876,294.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.29302978515625,0.4764547049999237,0.050000000745058,0.0492091849446296,293.2553100585937,297.1499938964844,293.1499938964844,0.285187304019928,-4103.6982421875,304.1698303222656,0.9598612189292908,0.3753976225852966,0.2639325857162475,293.1640319824219,297.1499938964844,293.1499938964844,0.3448731601238251,-6425.69677734375,304.2347717285156,0.9990000128746032,0.4961743354797363,0.4111775159835815,293.2984313964844,297.1499938964844,293.1499938964844,0.0092409057542681,-2926.594970703125,301.6884155273437,0.4764547049999237,0.050000000745058,0.2334271818399429,291.2997741699219,291.1499938964844,259.8764953613281,258.2854919433594,279.8702087402344,294.1599426269531,291.30474853515625,1.0,0.2835403382778168,0.7128728032112122,0.7128728032112122,1.0,1.0,-1.3055176734924316,0.5442577600479126,0.7612599730491638,0.2336530536413192,0.0,0.0,0.6342929601669312,57.19887161254883,44.0,66.93319702148438,-15130.14453125,253.33425903320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.12286376953125,309.1618347167969,278.1499938964844,0.0,18000.0,313.1499938964844,18451.6328125,18000.0,0.0,0.0,0.3596971035003662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7283560037612915,0.7283633947372437,-7.394299700536067e-06,0.0,0.0003650468424893,0.0,0.0,62.85471725463867,0.0,0.0,0.0,0.4562950432300567,4.0,0.0,1.0
565380,293.19970703125,297.1499938964844,293.1499938964844,0.0830828100442886,-1972.969970703125,304.1602783203125,0.6960228681564331,0.1390722244977951,0.1271029114723205,294.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.31768798828125,0.4814596176147461,0.050000000745058,0.0491118654608726,293.26043701171875,297.1499938964844,293.1499938964844,0.2810932099819183,-4056.970703125,304.1698608398437,0.9656587839126588,0.3716807961463928,0.2611637413501739,293.1260986328125,297.1499938964844,293.1499938964844,0.331843614578247,-6237.57568359375,304.22686767578125,0.9990000128746032,0.5035571455955505,0.3997797667980194,293.3057556152344,297.1499938964844,293.1499938964844,0.0091025987640023,-2897.869140625,301.6203308105469,0.4814596176147461,0.050000000745058,0.2329655438661575,291.3152160644531,291.1499938964844,259.9034729003906,258.30963134765625,279.86639404296875,294.1015319824219,291.31158447265625,1.0,0.2787036597728729,0.712486207485199,0.712486207485199,1.0,1.0,-1.2842998504638672,0.5347631573677063,0.7495366930961609,0.2283353060483932,0.0,0.0,0.6100763082504272,54.40054702758789,62.0,5.902844905853272,-14760.314453125,239.09927368164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.424072265625,309.19451904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18495.6796875,18000.0,0.0,0.0,0.3521989285945892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6737173795700073,0.6737242937088013,-6.939063041500049e-06,0.0,0.0003574371512513,0.0,0.0,53.48456954956055,0.0,0.0,0.0,0.4347610771656036,4.0,0.0,1.0
565440,293.19970703125,297.1499938964844,293.1499938964844,0.0830828100442886,-1972.969970703125,304.1602783203125,0.6960228681564331,0.1390722244977951,0.1271029114723205,294.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.31768798828125,0.4814596176147461,0.050000000745058,0.0491118654608726,293.26043701171875,297.1499938964844,293.1499938964844,0.2810932099819183,-4056.970703125,304.1698608398437,0.9656587839126588,0.3716807961463928,0.2611637413501739,293.1260986328125,297.1499938964844,293.1499938964844,0.331843614578247,-6237.57568359375,304.22686767578125,0.9990000128746032,0.5035571455955505,0.3997797667980194,293.3057556152344,297.1499938964844,293.1499938964844,0.0091025987640023,-2897.869140625,301.6203308105469,0.4814596176147461,0.050000000745058,0.2329655438661575,291.3152160644531,291.1499938964844,259.9034729003906,258.30963134765625,279.86639404296875,294.1015319824219,291.31158447265625,1.0,0.2787036597728729,0.712486207485199,0.712486207485199,1.0,1.0,-1.2842998504638672,0.5347631573677063,0.7495366930961609,0.2283353060483932,0.0,0.0,0.6100763082504272,54.40054702758789,62.0,5.902844905853272,-14760.314453125,239.09927368164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.424072265625,309.19451904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18495.6796875,18000.0,0.0,0.0,0.3521989285945892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6737173795700073,0.6737242937088013,-6.939063041500049e-06,0.0,0.0003574371512513,0.0,0.0,53.48456954956055,0.0,0.0,0.0,0.4347610771656036,4.0,0.0,1.0
565500,293.2006530761719,297.1499938964844,293.1499938964844,0.0825946331024169,-1964.4139404296875,304.1593017578125,0.6934367418289185,0.1382546126842498,0.1263095885515213,294.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2967834472656,0.4807329475879669,0.050000000745058,0.0491261109709739,293.2621459960937,297.1499938964844,293.1499938964844,0.2800320982933044,-4045.61767578125,304.16815185546875,0.9627566337585448,0.3699471056461334,0.2599487006664276,293.1171569824219,297.1499938964844,293.1499938964844,0.3333881795406341,-6267.9951171875,304.21002197265625,0.9990000128746032,0.5056226849555969,0.4014630615711212,293.30828857421875,297.1499938964844,293.1499938964844,0.0090727172791957,-2894.978759765625,301.5818786621094,0.4807329475879669,0.050000000745058,0.2330331206321716,291.29058837890625,291.1499938964844,259.9171447753906,258.32183837890625,279.8670654296875,294.0897827148437,291.2848815917969,1.0,0.2793527841567993,0.7122929096221924,0.7122929096221924,1.0,1.0,-1.2840027809143066,0.534591794013977,0.7494109272956848,0.2281999140977859,0.0,0.0,0.603111207485199,54.75583267211914,62.0,-34.28165817260742,-14674.0791015625,239.7655792236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.56854248046875,309.2084350585937,278.1499938964844,0.0,18000.0,313.1499938964844,18396.458984375,18000.0,0.0,0.0,0.3480584323406219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6535999178886414,0.6536067128181458,-6.754475634807022e-06,0.0,0.0003532350528985,0.0,0.0,50.15989685058594,0.0,0.0,0.0,0.4267851710319519,4.0,0.0,1.0
565560,293.2012023925781,297.1499938964844,293.1499938964844,0.0822715386748313,-1959.0235595703125,304.158203125,0.6886553764343262,0.1375035047531128,0.1256537139415741,294.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2660522460937,0.4782226681709289,0.050000000745058,0.0491751246154308,293.2636108398437,297.1499938964844,293.1499938964844,0.2792237102985382,-4037.2587890625,304.16632080078125,0.9564844965934752,0.3682384490966797,0.2587896585464477,293.11541748046875,297.1499938964844,293.1499938964844,0.3391770124435425,-6363.2275390625,304.18853759765625,0.9990000128746032,0.5063893795013428,0.4072104692459106,293.3104858398437,297.1499938964844,293.1499938964844,0.0090566985309124,-2895.859130859375,301.54229736328125,0.4782226681709289,0.050000000745058,0.233265608549118,291.2582702636719,291.1499938964844,259.93084716796875,258.3341064453125,279.8699035644531,294.0897521972656,291.25164794921875,1.0,0.2817563414573669,0.7122219204902649,0.7122219204902649,1.0,1.0,-1.289056658744812,0.5368250608444214,0.7522315979003906,0.2293776869773864,0.0,0.0,0.5991048812866211,56.07408905029297,80.0,-63.44703674316406,-14652.9443359375,244.5533142089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.68865966796875,309.2225952148437,278.1499938964844,0.0,18000.0,313.1499938964844,18280.13671875,18000.0,0.0,0.0,0.3438949286937713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6401633620262146,0.6401699781417847,-6.622606633754913e-06,0.0,0.0003490096423774,0.0,0.0,47.95924758911133,0.0,0.0,0.0,0.4213577806949615,4.0,0.0,1.0
565620,293.2020263671875,297.1499938964844,293.1499938964844,0.0818463265895843,-1952.45166015625,304.1561889648437,0.6738448739051819,0.1360395550727844,0.1245161443948745,294.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1917419433594,0.4679360389709472,0.050000000745058,0.0493671521544456,293.2666015625,297.1499938964844,293.1499938964844,0.277971476316452,-4024.719482421875,304.1629943847656,0.9349641799926758,0.3647544980049133,0.2565379440784454,293.1326904296875,297.1499938964844,293.1499938964844,0.3616751730442047,-6716.88037109375,304.1380310058594,0.9990000128746032,0.5038201808929443,0.4289931356906891,293.31463623046875,297.1499938964844,293.1499938964844,0.0090530337765812,-2905.17626953125,301.45977783203125,0.4679360389709472,0.050000000745058,0.2341765165328979,291.1825256347656,291.1499938964844,259.95849609375,258.3587951660156,279.8835754394531,294.1209411621094,291.1752014160156,1.0,0.2910123765468597,0.7120798826217651,0.7120798826217651,1.0,1.0,-1.31245219707489,0.5472179055213928,0.7652342915534973,0.2349440455436706,0.0,0.0,0.5997172594070435,61.30034637451172,98.0,-96.65489959716795,-14769.1171875,265.2001037597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.81134033203125,309.2226867675781,278.1499938964844,0.0,18000.0,313.1499938964844,18055.830078125,18000.0,0.0,0.0,0.336209237575531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6314612030982971,0.6314677000045776,-6.504682914965088e-06,0.0,0.0003412096411921,0.0,0.0,46.37848663330078,0.0,0.0,0.0,0.4175234735012054,4.0,0.0,1.0
565680,293.2020263671875,297.1499938964844,293.1499938964844,0.0818463265895843,-1952.45166015625,304.1561889648437,0.6738448739051819,0.1360395550727844,0.1245161443948745,294.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1917419433594,0.4679360389709472,0.050000000745058,0.0493671521544456,293.2666015625,297.1499938964844,293.1499938964844,0.277971476316452,-4024.719482421875,304.1629943847656,0.9349641799926758,0.3647544980049133,0.2565379440784454,293.1326904296875,297.1499938964844,293.1499938964844,0.3616751730442047,-6716.88037109375,304.1380310058594,0.9990000128746032,0.5038201808929443,0.4289931356906891,293.31463623046875,297.1499938964844,293.1499938964844,0.0090530337765812,-2905.17626953125,301.45977783203125,0.4679360389709472,0.050000000745058,0.2341765165328979,291.1825256347656,291.1499938964844,259.95849609375,258.3587951660156,279.8835754394531,294.1209411621094,291.1752014160156,1.0,0.2910123765468597,0.7120798826217651,0.7120798826217651,1.0,1.0,-1.31245219707489,0.5472179055213928,0.7652342915534973,0.2349440455436706,0.0,0.0,0.5997172594070435,61.30034637451172,98.0,-96.65489959716795,-14769.1171875,265.2001037597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.81134033203125,309.2226867675781,278.1499938964844,0.0,18000.0,313.1499938964844,18055.830078125,18000.0,0.0,0.0,0.336209237575531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6314612030982971,0.6314677000045776,-6.504682914965088e-06,0.0,0.0003412096411921,0.0,0.0,46.37848663330078,0.0,0.0,0.0,0.4175234735012054,4.0,0.0,1.0
565740,293.2031555175781,297.1499938964844,293.1499938964844,0.0814843252301216,-1946.9979248046875,304.1547546386719,0.6550558805465698,0.1344930380582809,0.1234443113207817,294.3816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1137084960937,0.4505568146705627,0.050000000745058,0.0496725216507911,293.27069091796875,297.1499938964844,293.1499938964844,0.2766454517841339,-4010.995849609375,304.1609191894531,0.906036138534546,0.3609719574451446,0.2541858553886413,293.173828125,297.1499938964844,293.1499938964844,0.3960088193416595,-7239.79833984375,304.0848388671875,0.9990000128746032,0.4959653913974762,0.4615217745304107,293.3194885253906,297.1499938964844,293.1499938964844,0.0090725244954228,-2920.26904296875,301.3727722167969,0.4505568146705627,0.050000000745058,0.2356250584125518,291.1048278808594,291.1499938964844,259.9862365722656,258.3835754394531,279.9092712402344,294.1910095214844,291.0981750488281,1.0,0.3049717247486114,0.7119379043579102,0.7119379043579102,1.0,1.0,-1.3494890928268433,0.5637412071228027,0.7857478857040405,0.24384506046772,0.0,0.0,0.6109815835952759,69.62451171875,101.0,-103.60671997070312,-15050.8935546875,299.3549194335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.73260498046875,309.1575622558594,278.1499938964844,0.0,18000.0,313.1499938964844,17848.8046875,18000.0,0.0,0.0,0.3304390013217926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6454718708992004,0.6454784274101257,-6.5665049078234006e-06,0.0,0.0003353535721544,0.0,0.0,48.18873977661133,0.0,0.0,0.0,0.4224649965763092,4.0,0.0,1.0
565800,293.2031555175781,297.1499938964844,293.1499938964844,0.0814843252301216,-1946.9979248046875,304.1547546386719,0.6550558805465698,0.1344930380582809,0.1234443113207817,294.3816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1137084960937,0.4505568146705627,0.050000000745058,0.0496725216507911,293.27069091796875,297.1499938964844,293.1499938964844,0.2766454517841339,-4010.995849609375,304.1609191894531,0.906036138534546,0.3609719574451446,0.2541858553886413,293.173828125,297.1499938964844,293.1499938964844,0.3960088193416595,-7239.79833984375,304.0848388671875,0.9990000128746032,0.4959653913974762,0.4615217745304107,293.3194885253906,297.1499938964844,293.1499938964844,0.0090725244954228,-2920.26904296875,301.3727722167969,0.4505568146705627,0.050000000745058,0.2356250584125518,291.1048278808594,291.1499938964844,259.9862365722656,258.3835754394531,279.9092712402344,294.1910095214844,291.0981750488281,1.0,0.3049717247486114,0.7119379043579102,0.7119379043579102,1.0,1.0,-1.3494890928268433,0.5637412071228027,0.7857478857040405,0.24384506046772,0.0,0.0,0.6109815835952759,69.62451171875,101.0,-103.60671997070312,-15050.8935546875,299.3549194335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.73260498046875,309.1575622558594,278.1499938964844,0.0,18000.0,313.1499938964844,17848.8046875,18000.0,0.0,0.0,0.3304390013217926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6454718708992004,0.6454784274101257,-6.5665049078234006e-06,0.0,0.0003353535721544,0.0,0.0,48.18873977661133,0.0,0.0,0.0,0.4224649965763092,4.0,0.0,1.0
565860,293.20233154296875,297.1499938964844,293.1499938964844,0.0808881148695945,-1936.3453369140625,304.1541748046875,0.6368941068649292,0.1333022564649582,0.1225684732198715,294.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0751037597656,0.4334994256496429,0.050000000745058,0.0500567406415939,293.2723388671875,297.1499938964844,293.1499938964844,0.2742358744144439,-3983.467041015625,304.16143798828125,0.879193127155304,0.3575761914253235,0.2520076930522918,293.2152404785156,297.1499938964844,293.1499938964844,0.4005845487117767,-7296.43701171875,304.10137939453125,0.9805923104286194,0.486894816160202,0.4636950194835663,293.32470703125,297.1499938964844,293.1499938964844,0.0090783704072237,-2927.416748046875,301.2933044433594,0.4334994256496429,0.050000000745058,0.2374476343393325,291.0780944824219,291.1499938964844,260.0140075683594,258.40838623046875,279.9619445800781,294.25567626953125,291.0821228027344,1.0,0.3155561089515686,0.7111257910728455,0.7111257910728455,1.0,1.0,-1.3511357307434082,0.5642072558403015,0.7869284152984619,0.2443104684352874,0.0,0.0,0.623928964138031,79.3885726928711,104.0,-19.97976493835449,-15144.927734375,322.4987487792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4753112792969,309.1015319824219,278.1499938964844,0.0,18000.0,313.1499938964844,17753.697265625,18000.0,0.0,0.0,0.3271639347076416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6741478443145752,0.6741546392440796,-6.774787834729068e-06,0.0,0.0003320298274047,0.0,0.0,52.52910614013672,0.0,0.0,0.0,0.4332818686962127,4.0,0.0,1.0
565920,293.20233154296875,297.1499938964844,293.1499938964844,0.0808881148695945,-1936.3453369140625,304.1541748046875,0.6368941068649292,0.1333022564649582,0.1225684732198715,294.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0751037597656,0.4334994256496429,0.050000000745058,0.0500567406415939,293.2723388671875,297.1499938964844,293.1499938964844,0.2742358744144439,-3983.467041015625,304.16143798828125,0.879193127155304,0.3575761914253235,0.2520076930522918,293.2152404785156,297.1499938964844,293.1499938964844,0.4005845487117767,-7296.43701171875,304.10137939453125,0.9805923104286194,0.486894816160202,0.4636950194835663,293.32470703125,297.1499938964844,293.1499938964844,0.0090783704072237,-2927.416748046875,301.2933044433594,0.4334994256496429,0.050000000745058,0.2374476343393325,291.0780944824219,291.1499938964844,260.0140075683594,258.40838623046875,279.9619445800781,294.25567626953125,291.0821228027344,1.0,0.3155561089515686,0.7111257910728455,0.7111257910728455,1.0,1.0,-1.3511357307434082,0.5642072558403015,0.7869284152984619,0.2443104684352874,0.0,0.0,0.623928964138031,79.3885726928711,104.0,-19.97976493835449,-15144.927734375,322.4987487792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4753112792969,309.1015319824219,278.1499938964844,0.0,18000.0,313.1499938964844,17753.697265625,18000.0,0.0,0.0,0.3271639347076416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6741478443145752,0.6741546392440796,-6.774787834729068e-06,0.0,0.0003320298274047,0.0,0.0,52.52910614013672,0.0,0.0,0.0,0.4332818686962127,4.0,0.0,1.0
565980,293.2012939453125,297.1499938964844,293.1499938964844,0.0802188143134117,-1923.687255859375,304.1539001464844,0.6243289113044739,0.1321940422058105,0.1219972223043441,294.4071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029663085937,0.4223968088626861,0.050000000745058,0.05038533359766,293.27459716796875,297.1499938964844,293.1499938964844,0.2707343399524688,-3942.442138671875,304.16339111328125,0.8595461249351501,0.3540236949920654,0.2498414814472198,293.2299499511719,297.1499938964844,293.1499938964844,0.3959555327892303,-7218.71875,304.1247863769531,0.9587472677230836,0.4822269380092621,0.4588138461112976,293.3297119140625,297.1499938964844,293.1499938964844,0.0090354671701788,-2919.30908203125,301.2242736816406,0.4223968088626861,0.050000000745058,0.2390063405036926,291.1041259765625,291.1499938964844,260.0416259765625,258.4330749511719,279.9925231933594,294.27008056640625,291.1045227050781,1.0,0.3234768211841583,0.7103137373924255,0.7103137373924255,1.0,1.0,-1.3442236185073853,0.5608987212181091,0.7833248376846313,0.2424862086772918,0.0,0.0,0.6277831792831421,87.59782409667969,107.0,9.03188419342041,-15049.29296875,338.212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.18182373046875,308.9371032714844,278.1499938964844,0.0,18000.0,313.1499938964844,17885.822265625,18000.0,0.0,0.0,0.3253879249095917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6861556172370911,0.686162531375885,-6.9038569563417695e-06,0.0,0.0003302273980807,0.0,0.0,54.67465591430664,0.0,0.0,0.0,0.4383765161037445,4.0,0.0,1.0
566040,293.2012939453125,297.1499938964844,293.1499938964844,0.0802188143134117,-1923.687255859375,304.1539001464844,0.6243289113044739,0.1321940422058105,0.1219972223043441,294.4071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029663085937,0.4223968088626861,0.050000000745058,0.05038533359766,293.27459716796875,297.1499938964844,293.1499938964844,0.2707343399524688,-3942.442138671875,304.16339111328125,0.8595461249351501,0.3540236949920654,0.2498414814472198,293.2299499511719,297.1499938964844,293.1499938964844,0.3959555327892303,-7218.71875,304.1247863769531,0.9587472677230836,0.4822269380092621,0.4588138461112976,293.3297119140625,297.1499938964844,293.1499938964844,0.0090354671701788,-2919.30908203125,301.2242736816406,0.4223968088626861,0.050000000745058,0.2390063405036926,291.1041259765625,291.1499938964844,260.0416259765625,258.4330749511719,279.9925231933594,294.27008056640625,291.1045227050781,1.0,0.3234768211841583,0.7103137373924255,0.7103137373924255,1.0,1.0,-1.3442236185073853,0.5608987212181091,0.7833248376846313,0.2424862086772918,0.0,0.0,0.6277831792831421,87.59782409667969,107.0,9.03188419342041,-15049.29296875,338.212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.18182373046875,308.9371032714844,278.1499938964844,0.0,18000.0,313.1499938964844,17885.822265625,18000.0,0.0,0.0,0.3253879249095917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6861556172370911,0.686162531375885,-6.9038569563417695e-06,0.0,0.0003302273980807,0.0,0.0,54.67465591430664,0.0,0.0,0.0,0.4383765161037445,4.0,0.0,1.0
566100,293.2020568847656,297.1499938964844,293.1499938964844,0.0797629803419113,-1915.2427978515625,304.1540222167969,0.6189581751823425,0.1313955038785934,0.1214793547987937,294.4136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1056823730469,0.4184340834617615,0.050000000745058,0.0505240745842456,293.27593994140625,297.1499938964844,293.1499938964844,0.269107848405838,-3923.55419921875,304.1639099121094,0.8518434166908264,0.3521788418292999,0.2486735582351684,293.23297119140625,297.1499938964844,293.1499938964844,0.394674152135849,-7197.01123046875,304.1316833496094,0.9497023224830629,0.4806199073791504,0.4572667777538299,293.3319702148437,297.1499938964844,293.1499938964844,0.0090140718966722,-2916.07666015625,301.1873779296875,0.4184340834617615,0.050000000745058,0.2396644502878189,291.106201171875,291.1499938964844,260.05535888671875,258.4453125,280.0047607421875,294.27264404296875,291.1065979003906,1.0,0.3267474770545959,0.7099077105522156,0.7099077105522156,1.0,1.0,-1.341299295425415,0.5594816207885742,0.7818176746368408,0.2417086958885193,0.0,0.0,0.630493700504303,91.06428527832033,107.0,8.58624267578125,-15004.0986328125,344.7911376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0411376953125,308.85418701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17889.8515625,18000.0,0.0,0.0,0.3248749077320099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6917200088500977,0.6917269825935364,-6.951326213311404e-06,0.0,0.0003297067305538,0.0,0.0,55.608341217041016,0.0,0.0,0.0,0.4406364858150482,4.0,0.0,1.0
566160,293.2032775878906,297.1499938964844,293.1499938964844,0.0791972056031227,-1904.755615234375,304.1543273925781,0.6138149499893188,0.1304990649223327,0.1208373382687568,294.42010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1083068847656,0.4151295125484466,0.050000000745058,0.0506501533091068,293.2773132324219,297.1499938964844,293.1499938964844,0.2674263119697571,-3903.99609375,304.1644287109375,0.8451007008552551,0.3503134846687317,0.2474772781133651,293.2346496582031,297.1499938964844,293.1499938964844,0.3935529291629791,-7178.32958984375,304.13702392578125,0.941638171672821,0.4792394638061523,0.4559925198554992,293.3340759277344,297.1499938964844,293.1499938964844,0.008989168331027,-2911.90966796875,301.15069580078125,0.4151295125484466,0.050000000745058,0.2402625232934951,291.10894775390625,291.1499938964844,260.0690002441406,258.45751953125,280.015625,294.2742919921875,291.1094970703125,1.0,0.3296592831611633,0.7096494436264038,0.7096494436264038,1.0,1.0,-1.3384323120117188,0.5581240057945251,0.7803082466125488,0.2409812659025192,0.0,0.0,0.6329554915428162,94.21133422851562,95.0,8.932251930236816,-14961.5341796875,350.63787841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9059753417969,308.7751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,17892.76953125,18000.0,0.0,0.0,0.3245815336704254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6972867250442505,0.697293758392334,-6.99894007993862e-06,0.0,0.0003294089983683,0.0,0.0,56.55266571044922,0.0,0.0,0.0,0.4428675472736358,4.0,0.0,1.0
566220,293.2059936523437,297.1499938964844,293.1499938964844,0.0777467265725135,-1877.9056396484373,304.1553039550781,0.6095100045204163,0.12859807908535,0.1191945970058441,294.43267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11541748046875,0.414079338312149,0.050000000745058,0.0506923720240592,293.27984619140625,297.1499938964844,293.1499938964844,0.2637935578823089,-3861.604248046875,304.1656799316406,0.8405802249908447,0.3465758264064789,0.2449098378419876,293.2357482910156,297.1499938964844,293.1499938964844,0.3913151919841766,-7142.32666015625,304.1449890136719,0.9374836087226868,0.4768680036067962,0.4536953568458557,293.3377685546875,297.1499938964844,293.1499938964844,0.0088891638442873,-2891.17724609375,301.07830810546875,0.414079338312149,0.050000000745058,0.2404627948999405,291.116455078125,291.1499938964844,260.09600830078125,258.4815979003906,280.038330078125,294.2774353027344,291.1173400878906,1.0,0.3293569087982178,0.7091329097747803,0.7091329097747803,1.0,1.0,-1.3309131860733032,0.5546126961708069,0.7763004302978516,0.2391179800033569,0.0,0.0,0.6369762420654297,95.1617202758789,83.0,11.741047859191896,-14863.8779296875,349.3031616210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6602783203125,308.6330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,17910.005859375,18000.0,0.0,0.0,0.324518620967865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7069613337516785,0.7069684267044067,-7.085336164891487e-06,0.0,0.0003293451445642,0.0,0.0,58.2398681640625,0.0,0.0,0.0,0.4467863142490387,4.0,0.0,1.0
566280,293.2059936523437,297.1499938964844,293.1499938964844,0.0777467265725135,-1877.9056396484373,304.1553039550781,0.6095100045204163,0.12859807908535,0.1191945970058441,294.43267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11541748046875,0.414079338312149,0.050000000745058,0.0506923720240592,293.27984619140625,297.1499938964844,293.1499938964844,0.2637935578823089,-3861.604248046875,304.1656799316406,0.8405802249908447,0.3465758264064789,0.2449098378419876,293.2357482910156,297.1499938964844,293.1499938964844,0.3913151919841766,-7142.32666015625,304.1449890136719,0.9374836087226868,0.4768680036067962,0.4536953568458557,293.3377685546875,297.1499938964844,293.1499938964844,0.0088891638442873,-2891.17724609375,301.07830810546875,0.414079338312149,0.050000000745058,0.2404627948999405,291.116455078125,291.1499938964844,260.09600830078125,258.4815979003906,280.038330078125,294.2774353027344,291.1173400878906,1.0,0.3293569087982178,0.7091329097747803,0.7091329097747803,1.0,1.0,-1.3309131860733032,0.5546126961708069,0.7763004302978516,0.2391179800033569,0.0,0.0,0.6369762420654297,95.1617202758789,83.0,11.741047859191896,-14863.8779296875,349.3031616210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6602783203125,308.6330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,17910.005859375,18000.0,0.0,0.0,0.324518620967865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7069613337516785,0.7069684267044067,-7.085336164891487e-06,0.0,0.0003293451445642,0.0,0.0,58.2398681640625,0.0,0.0,0.0,0.4467863142490387,4.0,0.0,1.0
