time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
566340,293.20733642578125,297.1499938964844,293.1499938964844,0.0761869773268699,-1849.1292724609373,304.1561279296875,0.6105072498321533,0.1269012540578842,0.1174652203917503,294.4448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264953613281,0.4172257483005523,0.050000000745058,0.0505691692233085,293.2828369140625,297.1499938964844,293.1499938964844,0.2598472535610199,-3815.37060546875,304.16705322265625,0.8426993489265442,0.3426841199398041,0.2421667724847793,293.2352294921875,297.1499938964844,293.1499938964844,0.3889461457729339,-7105.55419921875,304.15057373046875,0.9427067041397096,0.474795937538147,0.451568454504013,293.34063720703125,297.1499938964844,293.1499938964844,0.0087511762976646,-2860.461181640625,301.0079040527344,0.4172257483005523,0.050000000745058,0.2398783713579177,291.1278991699219,291.1499938964844,260.1224975585937,258.5052490234375,280.0628356933594,294.2822570800781,291.1290588378906,1.0,0.3248841762542724,0.7086163759231567,0.7086163759231567,1.0,1.0,-1.3221423625946045,0.5505459904670715,0.771596372127533,0.2369571775197982,0.0,0.0,0.6391856074333191,91.90426635742188,71.0,15.7971773147583,-14754.599609375,337.9252319335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4606628417969,308.51593017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17942.458984375,18000.0,0.0,0.0,0.3248898088932037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7133934497833252,0.7134006023406982,-7.14815314495354e-06,0.0,0.0003297218354418,0.0,0.0,59.4127197265625,0.0,0.0,0.0,0.4494399130344391,4.0,0.0,1.0
566400,293.20733642578125,297.1499938964844,293.1499938964844,0.0761869773268699,-1849.1292724609373,304.1561279296875,0.6105072498321533,0.1269012540578842,0.1174652203917503,294.4448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264953613281,0.4172257483005523,0.050000000745058,0.0505691692233085,293.2828369140625,297.1499938964844,293.1499938964844,0.2598472535610199,-3815.37060546875,304.16705322265625,0.8426993489265442,0.3426841199398041,0.2421667724847793,293.2352294921875,297.1499938964844,293.1499938964844,0.3889461457729339,-7105.55419921875,304.15057373046875,0.9427067041397096,0.474795937538147,0.451568454504013,293.34063720703125,297.1499938964844,293.1499938964844,0.0087511762976646,-2860.461181640625,301.0079040527344,0.4172257483005523,0.050000000745058,0.2398783713579177,291.1278991699219,291.1499938964844,260.1224975585937,258.5052490234375,280.0628356933594,294.2822570800781,291.1290588378906,1.0,0.3248841762542724,0.7086163759231567,0.7086163759231567,1.0,1.0,-1.3221423625946045,0.5505459904670715,0.771596372127533,0.2369571775197982,0.0,0.0,0.6391856074333191,91.90426635742188,71.0,15.7971773147583,-14754.599609375,337.9252319335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4606628417969,308.51593017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17942.458984375,18000.0,0.0,0.0,0.3248898088932037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7133934497833252,0.7134006023406982,-7.14815314495354e-06,0.0,0.0003297218354418,0.0,0.0,59.4127197265625,0.0,0.0,0.0,0.4494399130344391,4.0,0.0,1.0
566460,293.20672607421875,297.1499938964844,293.1499938964844,0.074824035167694,-1824.0833740234373,304.1563415527344,0.6158125996589661,0.1255707144737243,0.1159956753253936,294.4566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400451660156,0.4237790703773498,0.050000000745058,0.0503401309251785,293.2866516113281,297.1499938964844,293.1499938964844,0.2554963231086731,-3764.193115234375,304.1686096191406,0.8495251536369324,0.338545948266983,0.2391437292098999,293.2339172363281,297.1499938964844,293.1499938964844,0.3864692747592926,-7067.97998046875,304.15447998046875,0.9544110894203186,0.4729025959968567,0.4495245814323425,293.34283447265625,297.1499938964844,293.1499938964844,0.0085920002311468,-2823.72314453125,300.93914794921875,0.4237790703773498,0.050000000745058,0.2387919127941131,291.1416931152344,291.1499938964844,260.1483459472656,258.5283203125,280.08868408203125,294.28973388671875,291.1430358886719,1.0,0.3175073266029358,0.708184540271759,0.708184540271759,1.0,1.0,-1.3127171993255615,0.5462103486061096,0.7665068507194519,0.2346701771020889,0.0,0.0,0.6393898129463196,85.95783233642578,59.0,18.90547561645508,-14637.734375,320.3819580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31610107421875,308.4273681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17982.3125,18000.0,0.0,0.0,0.3253997266292572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7157635688781738,0.7157707810401917,-7.177734914876055e-06,0.0,0.000330239359755,0.0,0.0,59.89011764526367,0.0,0.0,0.0,0.4504681527614593,4.0,0.0,1.0
566520,293.20672607421875,297.1499938964844,293.1499938964844,0.074824035167694,-1824.0833740234373,304.1563415527344,0.6158125996589661,0.1255707144737243,0.1159956753253936,294.4566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400451660156,0.4237790703773498,0.050000000745058,0.0503401309251785,293.2866516113281,297.1499938964844,293.1499938964844,0.2554963231086731,-3764.193115234375,304.1686096191406,0.8495251536369324,0.338545948266983,0.2391437292098999,293.2339172363281,297.1499938964844,293.1499938964844,0.3864692747592926,-7067.97998046875,304.15447998046875,0.9544110894203186,0.4729025959968567,0.4495245814323425,293.34283447265625,297.1499938964844,293.1499938964844,0.0085920002311468,-2823.72314453125,300.93914794921875,0.4237790703773498,0.050000000745058,0.2387919127941131,291.1416931152344,291.1499938964844,260.1483459472656,258.5283203125,280.08868408203125,294.28973388671875,291.1430358886719,1.0,0.3175073266029358,0.708184540271759,0.708184540271759,1.0,1.0,-1.3127171993255615,0.5462103486061096,0.7665068507194519,0.2346701771020889,0.0,0.0,0.6393898129463196,85.95783233642578,59.0,18.90547561645508,-14637.734375,320.3819580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31610107421875,308.4273681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17982.3125,18000.0,0.0,0.0,0.3253997266292572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7157635688781738,0.7157707810401917,-7.177734914876055e-06,0.0,0.000330239359755,0.0,0.0,59.89011764526367,0.0,0.0,0.0,0.4504681527614593,4.0,0.0,1.0
566580,293.20556640625,297.1499938964844,293.1499938964844,0.0735183358192443,-1800.173095703125,304.1564025878906,0.6241360306739807,0.1243648454546928,0.1146072819828987,294.4679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15496826171875,0.4340401589870453,0.050000000745058,0.0500429980456829,293.2900390625,297.1499938964844,293.1499938964844,0.2510142922401428,-3711.355224609375,304.1698608398437,0.8608693480491638,0.3343939781188965,0.2360370457172393,293.2321472167969,297.1499938964844,293.1499938964844,0.3839370608329773,-7030.13330078125,304.1571655273437,0.970689594745636,0.4711380302906036,0.4475429058074951,293.34442138671875,297.1499938964844,293.1499938964844,0.0084218587726354,-2783.421142578125,300.8717041015625,0.4340401589870453,0.050000000745058,0.2373824268579483,291.15673828125,291.1499938964844,260.1734313964844,258.5507202148437,280.1154479980469,294.2987365722656,291.1581420898437,1.0,0.3080482482910156,0.7077526450157166,0.7077526450157166,1.0,1.0,-1.3028942346572876,0.541701078414917,0.7611930966377258,0.2323013991117477,0.0,0.0,0.6374931335449219,78.28227996826172,47.0,20.7083683013916,-14515.0107421875,299.066650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2294006347656,308.3682556152344,278.1499938964844,0.0,18000.0,313.1499938964844,18025.52734375,18000.0,0.0,0.0,0.3257933855056762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7136984467506409,0.7137055993080139,-7.169581749622012e-06,0.0,0.0003306388680357,0.0,0.0,59.588035583496094,0.0,0.0,0.0,0.4497057199478149,4.0,0.0,1.0
566640,293.20556640625,297.1499938964844,293.1499938964844,0.0735183358192443,-1800.173095703125,304.1564025878906,0.6241360306739807,0.1243648454546928,0.1146072819828987,294.4679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15496826171875,0.4340401589870453,0.050000000745058,0.0500429980456829,293.2900390625,297.1499938964844,293.1499938964844,0.2510142922401428,-3711.355224609375,304.1698608398437,0.8608693480491638,0.3343939781188965,0.2360370457172393,293.2321472167969,297.1499938964844,293.1499938964844,0.3839370608329773,-7030.13330078125,304.1571655273437,0.970689594745636,0.4711380302906036,0.4475429058074951,293.34442138671875,297.1499938964844,293.1499938964844,0.0084218587726354,-2783.421142578125,300.8717041015625,0.4340401589870453,0.050000000745058,0.2373824268579483,291.15673828125,291.1499938964844,260.1734313964844,258.5507202148437,280.1154479980469,294.2987365722656,291.1581420898437,1.0,0.3080482482910156,0.7077526450157166,0.7077526450157166,1.0,1.0,-1.3028942346572876,0.541701078414917,0.7611930966377258,0.2323013991117477,0.0,0.0,0.6374931335449219,78.28227996826172,47.0,20.7083683013916,-14515.0107421875,299.066650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2294006347656,308.3682556152344,278.1499938964844,0.0,18000.0,313.1499938964844,18025.52734375,18000.0,0.0,0.0,0.3257933855056762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7136984467506409,0.7137055993080139,-7.169581749622012e-06,0.0,0.0003306388680357,0.0,0.0,59.588035583496094,0.0,0.0,0.0,0.4497057199478149,4.0,0.0,1.0
566700,293.20489501953125,297.1499938964844,293.1499938964844,0.0728770121932029,-1788.4638671875,304.1564025878906,0.6293962001800537,0.1237953454256057,0.1139287054538726,294.4735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16259765625,0.4408547282218933,0.050000000745058,0.049877181649208,293.29156494140625,297.1499938964844,293.1499938964844,0.2487595677375793,-3684.731689453125,304.1703491210937,0.8683662414550781,0.332320898771286,0.2344726324081421,293.23114013671875,297.1499938964844,293.1499938964844,0.3826691508293152,-7011.33447265625,304.1581726074219,0.9799492955207824,0.4702954888343811,0.4465742111206054,293.34503173828125,297.1499938964844,293.1499938964844,0.0083349244669079,-2762.4970703125,300.8383483886719,0.4408547282218933,0.050000000745058,0.236595869064331,291.16436767578125,291.1499938964844,260.1856384277344,258.5616455078125,280.1290588378906,294.3036804199219,291.165771484375,1.0,0.3027083873748779,0.7075367569923401,0.7075367569923401,1.0,1.0,-1.2978956699371338,0.5394089221954346,0.758486807346344,0.2311014831066131,0.0,0.0,0.6357676982879639,74.0069580078125,47.0,21.020978927612305,-14451.650390625,287.5191345214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20733642578125,308.3492126464844,278.1499938964844,0.0,18000.0,313.1499938964844,18047.26953125,18000.0,0.0,0.0,0.3258790671825409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7109744548797607,0.7109816074371338,-7.1509330155095086e-06,0.0,0.0003307258302811,0.0,0.0,59.14018630981445,0.0,0.0,0.0,0.4486421942710876,4.0,0.0,1.0
566760,293.20416259765625,297.1499938964844,293.1499938964844,0.072245180606842,-1776.953857421875,304.1564025878906,0.6355388760566711,0.1232456788420677,0.1132607534527778,294.4789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1701354980469,0.4490215182304382,0.050000000745058,0.0497031174600124,293.2929992675781,297.1499938964844,293.1499938964844,0.2465047538280487,-3658.076416015625,304.1707458496094,0.8772261738777161,0.3302490711212158,0.2329031378030777,293.2300720214844,297.1499938964844,293.1499938964844,0.3814111649990082,-6992.76220703125,304.1589660644531,0.9896103143692015,0.4694763720035553,0.4456202089786529,293.3455505371094,297.1499938964844,293.1499938964844,0.0082475394010543,-2741.273193359375,300.8051452636719,0.4490215182304382,0.050000000745058,0.2357701957225799,291.171875,291.1499938964844,260.1976318359375,258.57232666015625,280.14263916015625,294.3088684082031,291.1732177734375,1.0,0.2970255315303802,0.7073455452919006,0.7073455452919006,1.0,1.0,-1.2928646802902222,0.5371086597442627,0.7557560205459595,0.2299032062292099,0.0,0.0,0.6335568428039551,69.52271270751953,35.0,20.87882804870605,-14387.09765625,275.5827331542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1987609863281,308.3365783691406,278.1499938964844,0.0,18000.0,313.1499938964844,18068.322265625,18000.0,0.0,0.0,0.3258604109287262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7071635127067566,0.7071706056594849,-7.122875103959814e-06,0.0,0.0003307068836875,0.0,0.0,58.50448989868164,0.0,0.0,0.0,0.4471420347690582,4.0,0.0,1.0
566820,293.202392578125,297.1499938964844,293.1499938964844,0.0710167214274406,-1754.552734375,304.15631103515625,0.6487082839012146,0.1222302094101905,0.1120195537805557,294.4893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.18817138671875,0.4667890965938568,0.050000000745058,0.0493874363601207,293.2962951660156,297.1499938964844,293.1499938964844,0.241849809885025,-3602.77734375,304.171630859375,0.895712673664093,0.3259612023830414,0.2297473847866058,293.22235107421875,297.1499938964844,293.1499938964844,0.3666630685329437,-6768.0166015625,304.1824645996094,0.9990000128746032,0.4689685106277466,0.4312049746513366,293.3461608886719,297.1499938964844,293.1499938964844,0.0080823311582207,-2700.072021484375,300.7410888671875,0.4667890965938568,0.050000000745058,0.2342727482318878,291.1919860839844,291.1499938964844,260.2208251953125,258.593017578125,280.175537109375,294.3104858398437,291.1966552734375,1.0,0.2843716442584991,0.7069631218910217,0.7069631218910217,1.0,1.0,-1.2681212425231934,0.5259464979171753,0.7421747446060181,0.2241951078176498,0.0,0.0,0.6268861889839172,61.15777969360352,25.0,40.254844665527344,-14163.2607421875,247.69354248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2258605957031,308.3630676269531,278.1499938964844,0.0,18000.0,313.1499938964844,18115.546875,18000.0,0.0,0.0,0.3253646194934845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6961597800254822,0.6961668133735657,-7.039785032247892e-06,0.0,0.0003302037366665,0.0,0.0,56.679298400878906,0.0,0.0,0.0,0.4427736699581146,4.0,0.0,1.0
566880,293.202392578125,297.1499938964844,293.1499938964844,0.0710167214274406,-1754.552734375,304.15631103515625,0.6487082839012146,0.1222302094101905,0.1120195537805557,294.4893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.18817138671875,0.4667890965938568,0.050000000745058,0.0493874363601207,293.2962951660156,297.1499938964844,293.1499938964844,0.241849809885025,-3602.77734375,304.171630859375,0.895712673664093,0.3259612023830414,0.2297473847866058,293.22235107421875,297.1499938964844,293.1499938964844,0.3666630685329437,-6768.0166015625,304.1824645996094,0.9990000128746032,0.4689685106277466,0.4312049746513366,293.3461608886719,297.1499938964844,293.1499938964844,0.0080823311582207,-2700.072021484375,300.7410888671875,0.4667890965938568,0.050000000745058,0.2342727482318878,291.1919860839844,291.1499938964844,260.2208251953125,258.593017578125,280.175537109375,294.3104858398437,291.1966552734375,1.0,0.2843716442584991,0.7069631218910217,0.7069631218910217,1.0,1.0,-1.2681212425231934,0.5259464979171753,0.7421747446060181,0.2241951078176498,0.0,0.0,0.6268861889839172,61.15777969360352,25.0,40.254844665527344,-14163.2607421875,247.69354248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2258605957031,308.3630676269531,278.1499938964844,0.0,18000.0,313.1499938964844,18115.546875,18000.0,0.0,0.0,0.3253646194934845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6961597800254822,0.6961668133735657,-7.039785032247892e-06,0.0,0.0003302037366665,0.0,0.0,56.679298400878906,0.0,0.0,0.0,0.4427736699581146,4.0,0.0,1.0
566940,293.20037841796875,297.1499938964844,293.1499938964844,0.0696163177490234,-1728.555419921875,304.1565246582031,0.6628284454345703,0.1213074475526809,0.1109203845262527,294.4994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2497863769531,0.4810999631881714,0.050000000745058,0.0491192825138568,293.2981262207031,297.1499938964844,293.1499938964844,0.2363291233778,-3536.196533203125,304.1735534667969,0.9150400161743164,0.3218761682510376,0.2266161292791366,293.1890869140625,297.1499938964844,293.1499938964844,0.3344252109527588,-6276.64599609375,304.2250671386719,0.9990000128746032,0.4738387167453766,0.4006170928478241,293.3459777832031,297.1499938964844,293.1499938964844,0.007912328466773,-2653.18701171875,300.6912841796875,0.4810999631881714,0.050000000745058,0.2330007404088974,291.2570495605469,291.1499938964844,260.24285888671875,258.6126708984375,280.1906433105469,294.2567443847656,291.26275634765625,1.0,0.2703522741794586,0.7065807580947876,0.7065807580947876,1.0,1.0,-1.2244787216186523,0.5064802765846252,0.7179985046386719,0.2140613198280334,0.0,0.0,0.6083256006240845,53.72441864013672,28.0,75.4675521850586,-13760.744140625,216.12042236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3634338378906,308.43670654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18307.640625,18000.0,0.0,0.0,0.3234532177448272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6671375632286072,0.6671444177627563,-6.842963102826616e-06,0.0,0.0003282639081589,0.0,0.0,52.167259216308594,0.0,0.0,0.0,0.4315659403800964,4.0,0.0,1.0
567000,293.20037841796875,297.1499938964844,293.1499938964844,0.0696163177490234,-1728.555419921875,304.1565246582031,0.6628284454345703,0.1213074475526809,0.1109203845262527,294.4994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2497863769531,0.4810999631881714,0.050000000745058,0.0491192825138568,293.2981262207031,297.1499938964844,293.1499938964844,0.2363291233778,-3536.196533203125,304.1735534667969,0.9150400161743164,0.3218761682510376,0.2266161292791366,293.1890869140625,297.1499938964844,293.1499938964844,0.3344252109527588,-6276.64599609375,304.2250671386719,0.9990000128746032,0.4738387167453766,0.4006170928478241,293.3459777832031,297.1499938964844,293.1499938964844,0.007912328466773,-2653.18701171875,300.6912841796875,0.4810999631881714,0.050000000745058,0.2330007404088974,291.2570495605469,291.1499938964844,260.24285888671875,258.6126708984375,280.1906433105469,294.2567443847656,291.26275634765625,1.0,0.2703522741794586,0.7065807580947876,0.7065807580947876,1.0,1.0,-1.2244787216186523,0.5064802765846252,0.7179985046386719,0.2140613198280334,0.0,0.0,0.6083256006240845,53.72441864013672,28.0,75.4675521850586,-13760.744140625,216.12042236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3634338378906,308.43670654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18307.640625,18000.0,0.0,0.0,0.3234532177448272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6671375632286072,0.6671444177627563,-6.842963102826616e-06,0.0,0.0003282639081589,0.0,0.0,52.167259216308594,0.0,0.0,0.0,0.4315659403800964,4.0,0.0,1.0
567060,293.1982727050781,297.1499938964844,293.1499938964844,0.0685343518853187,-1708.814453125,304.1561279296875,0.6743544340133667,0.1204589158296585,0.1099657863378524,294.5092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2927551269531,0.4907680749893188,0.050000000745058,0.0489341430366039,293.2986145019531,297.1499938964844,293.1499938964844,0.2318023294210434,-3482.020751953125,304.1731872558594,0.9312655329704284,0.318022608757019,0.223778411746025,293.1468200683594,297.1499938964844,293.1499938964844,0.3104009628295898,-5912.8125,304.2393493652344,0.9990000128746032,0.481419175863266,0.3780526220798492,293.3448791503906,297.1499938964844,293.1499938964844,0.0077779865823686,-2617.487060546875,300.6372985839844,0.4907680749893188,0.050000000745058,0.2321224957704544,291.2951965332031,291.1499938964844,260.2636413574219,258.6311950683594,280.1918334960937,294.1956787109375,291.2965393066406,1.0,0.2604211866855621,0.7064816355705261,0.7064816355705261,1.0,1.0,-1.1915576457977295,0.4918936192989349,0.6996639966964722,0.2065813243389129,0.0,0.0,0.5858799815177917,48.567569732666016,31.0,46.15970993041992,-13366.8330078125,194.4766540527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6195983886719,308.4964904785156,278.1499938964844,0.0,18000.0,313.1499938964844,18401.689453125,18000.0,0.0,0.0,0.3195563554763794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6228777170181274,0.622884213924408,-6.517518158943858e-06,0.0,0.0003243090759497,0.0,0.0,45.57690048217773,0.0,0.0,0.0,0.4148406088352203,4.0,0.0,1.0
567120,293.1982727050781,297.1499938964844,293.1499938964844,0.0685343518853187,-1708.814453125,304.1561279296875,0.6743544340133667,0.1204589158296585,0.1099657863378524,294.5092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2927551269531,0.4907680749893188,0.050000000745058,0.0489341430366039,293.2986145019531,297.1499938964844,293.1499938964844,0.2318023294210434,-3482.020751953125,304.1731872558594,0.9312655329704284,0.318022608757019,0.223778411746025,293.1468200683594,297.1499938964844,293.1499938964844,0.3104009628295898,-5912.8125,304.2393493652344,0.9990000128746032,0.481419175863266,0.3780526220798492,293.3448791503906,297.1499938964844,293.1499938964844,0.0077779865823686,-2617.487060546875,300.6372985839844,0.4907680749893188,0.050000000745058,0.2321224957704544,291.2951965332031,291.1499938964844,260.2636413574219,258.6311950683594,280.1918334960937,294.1956787109375,291.2965393066406,1.0,0.2604211866855621,0.7064816355705261,0.7064816355705261,1.0,1.0,-1.1915576457977295,0.4918936192989349,0.6996639966964722,0.2065813243389129,0.0,0.0,0.5858799815177917,48.567569732666016,31.0,46.15970993041992,-13366.8330078125,194.4766540527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6195983886719,308.4964904785156,278.1499938964844,0.0,18000.0,313.1499938964844,18401.689453125,18000.0,0.0,0.0,0.3195563554763794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6228777170181274,0.622884213924408,-6.517518158943858e-06,0.0,0.0003243090759497,0.0,0.0,45.57690048217773,0.0,0.0,0.0,0.4148406088352203,4.0,0.0,1.0
567180,293.19598388671875,297.1499938964844,293.1499938964844,0.0678029879927635,-1695.8726806640625,304.1553039550781,0.6824445724487305,0.11970055103302,0.1091515570878982,294.5181579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.298095703125,0.4975495338439941,0.050000000745058,0.0488154105842113,293.2987365722656,297.1499938964844,293.1499938964844,0.2281472235918045,-3438.740478515625,304.1715393066406,0.9416590332984924,0.3142370581626892,0.2210485488176345,293.1102905273437,297.1499938964844,293.1499938964844,0.2944156527519226,-5672.724609375,304.23590087890625,0.9990000128746032,0.4889167249202728,0.3628435730934143,293.3430480957031,297.1499938964844,293.1499938964844,0.0076785907149314,-2593.3984375,300.5761108398437,0.4975495338439941,0.050000000745058,0.2315592914819717,291.2975769042969,291.1499938964844,260.28302001953125,258.64849853515625,280.1983642578125,294.1552124023437,291.29669189453125,1.0,0.2535372376441955,0.7063825726509094,0.7063825726509094,1.0,1.0,-1.1682260036468506,0.4815059006214142,0.6867201328277588,0.2015659064054489,0.0,0.0,0.5658166408538818,45.24293899536133,34.0,8.981755256652832,-13049.501953125,180.41033935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93817138671875,308.5784912109375,278.1499938964844,0.0,18000.0,313.1499938964844,18362.7734375,18000.0,0.0,0.0,0.3138625919818878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5812003016471863,0.5812065005302429,-6.203982593433466e-06,0.0,0.0003185306268278,0.0,0.0,39.81597518920898,0.0,0.0,0.0,0.3992678523063659,4.0,0.0,1.0
567240,293.19598388671875,297.1499938964844,293.1499938964844,0.0678029879927635,-1695.8726806640625,304.1553039550781,0.6824445724487305,0.11970055103302,0.1091515570878982,294.5181579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.298095703125,0.4975495338439941,0.050000000745058,0.0488154105842113,293.2987365722656,297.1499938964844,293.1499938964844,0.2281472235918045,-3438.740478515625,304.1715393066406,0.9416590332984924,0.3142370581626892,0.2210485488176345,293.1102905273437,297.1499938964844,293.1499938964844,0.2944156527519226,-5672.724609375,304.23590087890625,0.9990000128746032,0.4889167249202728,0.3628435730934143,293.3430480957031,297.1499938964844,293.1499938964844,0.0076785907149314,-2593.3984375,300.5761108398437,0.4975495338439941,0.050000000745058,0.2315592914819717,291.2975769042969,291.1499938964844,260.28302001953125,258.64849853515625,280.1983642578125,294.1552124023437,291.29669189453125,1.0,0.2535372376441955,0.7063825726509094,0.7063825726509094,1.0,1.0,-1.1682260036468506,0.4815059006214142,0.6867201328277588,0.2015659064054489,0.0,0.0,0.5658166408538818,45.24293899536133,34.0,8.981755256652832,-13049.501953125,180.41033935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93817138671875,308.5784912109375,278.1499938964844,0.0,18000.0,313.1499938964844,18362.7734375,18000.0,0.0,0.0,0.3138625919818878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5812003016471863,0.5812065005302429,-6.203982593433466e-06,0.0,0.0003185306268278,0.0,0.0,39.81597518920898,0.0,0.0,0.0,0.3992678523063659,4.0,0.0,1.0
567300,293.1947937011719,297.1499938964844,293.1499938964844,0.0675208792090416,-1690.9888916015625,304.15484619140625,0.6852938532829285,0.1193495169281959,0.1087896302342414,294.5223083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2933349609375,0.5000799894332886,0.050000000745058,0.048774354159832,293.2987060546875,297.1499938964844,293.1499938964844,0.2264956831932068,-3419.249755859375,304.1706237792969,0.944851577281952,0.3123545348644256,0.2197075337171554,293.0952453613281,297.1499938964844,293.1499938964844,0.2887453734874725,-5588.427734375,304.2305603027344,0.9990000128746032,0.4923787117004394,0.3574331700801849,293.3420104980469,297.1499938964844,293.1499938964844,0.0076368846930563,-2583.906494140625,300.54412841796875,0.5000799894332886,0.050000000745058,0.2313645333051681,291.2919006347656,291.1499938964844,260.2921447753906,258.6566162109375,280.20391845703125,294.1420593261719,291.2901611328125,1.0,0.251042753458023,0.7063330411911011,0.7063330411911011,1.0,1.0,-1.1594033241271973,0.4775504469871521,0.6818528771400452,0.1997747421264648,0.0,0.0,0.5569096207618713,44.08692932128906,34.0,-5.549405097961426,-12918.0498046875,175.41635131835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.10205078125,308.6228942871094,278.1499938964844,0.0,18000.0,313.1499938964844,18329.806640625,18000.0,0.0,0.0,0.3104817867279053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5628038048744202,0.5628098845481873,-6.068748916732147e-06,0.0,0.0003150995471514,0.0,0.0,37.43551635742188,0.0,0.0,0.0,0.3925056755542755,4.0,0.0,1.0
567360,293.1936340332031,297.1499938964844,293.1499938964844,0.0672817230224609,-1686.9166259765625,304.1544189453125,0.6873776912689209,0.1190111637115478,0.1084507703781127,294.5263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.28485107421875,0.5020677447319031,0.050000000745058,0.0487433820962905,293.2987060546875,297.1499938964844,293.1499938964844,0.2249301970005035,-3400.79833984375,304.16973876953125,0.9468234181404114,0.3104707896709442,0.2183750569820404,293.0824584960937,297.1499938964844,293.1499938964844,0.2844210863113403,-5524.908203125,304.2237548828125,0.9990000128746032,0.4955868721008301,0.3532964885234833,293.3409423828125,297.1499938964844,293.1499938964844,0.0075991321355104,-2575.696044921875,300.5113525390625,0.5020677447319031,0.050000000745058,0.231217622756958,291.2826538085937,291.1499938964844,260.30084228515625,258.6643981933594,280.21044921875,294.133056640625,291.2802734375,1.0,0.2490927129983902,0.7063207030296326,0.7063207030296326,1.0,1.0,-1.1522172689437866,0.4743171036243438,0.6779001951217651,0.198387786746025,0.0,0.0,0.5489794611930847,43.20995330810547,37.0,-17.499393463134766,-12804.05078125,171.52377319335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2604675292969,308.66632080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18292.322265625,18000.0,0.0,0.0,0.3068329691886902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5464052557945251,0.5464112162590027,-5.949963451712392e-06,0.0,0.0003113964630756,0.0,0.0,35.395362854003906,0.0,0.0,0.0,0.3865429759025574,4.0,0.0,1.0
567420,293.1914367675781,297.1499938964844,293.1499938964844,0.0668885260820388,-1680.366455078125,304.1535949707031,0.689393937587738,0.1183535009622573,0.107820875942707,294.5340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2603759765625,0.5045015811920166,0.050000000745058,0.0487069748342037,293.2988586425781,297.1499938964844,293.1499938964844,0.2219526171684265,-3365.684326171875,304.1681213378906,0.9474573731422424,0.3066768646240234,0.2157163321971893,293.0634765625,297.1499938964844,293.1499938964844,0.2792680561542511,-5451.91259765625,304.2077331542969,0.9990000128746032,0.5011584162712097,0.3483697175979614,293.33905029296875,297.1499938964844,293.1499938964844,0.0075321714393794,-2561.963623046875,300.4437255859375,0.5045015811920166,0.050000000745058,0.2310449033975601,291.2572631835937,291.1499938964844,260.3170471191406,258.6788635253906,280.2260131835937,294.1255798339844,291.2541809082031,1.0,0.2466103285551071,0.7062960863113403,0.7062960863113403,1.0,1.0,-1.1421033143997192,0.4697173237800598,0.6723859906196594,0.1966000944375991,0.0,0.0,0.5363051891326904,42.162139892578125,40.0,-33.15948867797852,-12626.080078125,166.47825622558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5391540527344,308.742919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18213.42578125,18000.0,0.0,0.0,0.2990254461765289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5201377868652344,0.5201435685157776,-5.762763976235874e-06,0.0,0.0003034727997146,0.0,0.0,32.281837463378906,0.0,0.0,0.0,0.3771103024482727,4.0,0.0,1.0
567480,293.1914367675781,297.1499938964844,293.1499938964844,0.0668885260820388,-1680.366455078125,304.1535949707031,0.689393937587738,0.1183535009622573,0.107820875942707,294.5340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2603759765625,0.5045015811920166,0.050000000745058,0.0487069748342037,293.2988586425781,297.1499938964844,293.1499938964844,0.2219526171684265,-3365.684326171875,304.1681213378906,0.9474573731422424,0.3066768646240234,0.2157163321971893,293.0634765625,297.1499938964844,293.1499938964844,0.2792680561542511,-5451.91259765625,304.2077331542969,0.9990000128746032,0.5011584162712097,0.3483697175979614,293.33905029296875,297.1499938964844,293.1499938964844,0.0075321714393794,-2561.963623046875,300.4437255859375,0.5045015811920166,0.050000000745058,0.2310449033975601,291.2572631835937,291.1499938964844,260.3170471191406,258.6788635253906,280.2260131835937,294.1255798339844,291.2541809082031,1.0,0.2466103285551071,0.7062960863113403,0.7062960863113403,1.0,1.0,-1.1421033143997192,0.4697173237800598,0.6723859906196594,0.1966000944375991,0.0,0.0,0.5363051891326904,42.162139892578125,40.0,-33.15948867797852,-12626.080078125,166.47825622558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5391540527344,308.742919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18213.42578125,18000.0,0.0,0.0,0.2990254461765289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5201377868652344,0.5201435685157776,-5.762763976235874e-06,0.0,0.0003034727997146,0.0,0.0,32.281837463378906,0.0,0.0,0.0,0.3771103024482727,4.0,0.0,1.0
567540,293.18951416015625,297.1499938964844,293.1499938964844,0.0665482953190803,-1674.792724609375,304.1529846191406,0.6888347268104553,0.1176939979195594,0.1072231754660606,294.5415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2312927246094,0.50507652759552,0.050000000745058,0.0486986301839351,293.2992858886719,297.1499938964844,293.1499938964844,0.2190396040678024,-3331.189697265625,304.1669616699219,0.9441891312599182,0.3028163313865661,0.2130380719900131,293.0527038574219,297.1499938964844,293.1499938964844,0.278016597032547,-5439.22509765625,304.1905822753906,0.9990000128746032,0.5055491328239441,0.3472282588481903,293.33758544921875,297.1499938964844,293.1499938964844,0.0074720010161399,-2550.23046875,300.37408447265625,0.50507652759552,0.050000000745058,0.2310053259134292,291.2279052734375,291.1499938964844,260.3314819335937,258.69171142578125,280.2434997558594,294.1295166015625,291.2246398925781,1.0,0.2457170784473419,0.7062714695930481,0.7062714695930481,1.0,1.0,-1.1367419958114624,0.467212438583374,0.6695296168327332,0.1958526521921157,0.0,0.0,0.5278628468513489,41.88906097412109,43.0,-39.978641510009766,-12506.431640625,164.380615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.73944091796875,308.7923583984375,278.1499938964844,0.0,18000.0,313.1499938964844,18140.951171875,18000.0,0.0,0.0,0.2910359799861908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5022858381271362,0.5022914409637451,-5.636584774038056e-06,0.0,0.000295364530757,0.0,0.0,30.266342163085938,0.0,0.0,0.0,0.3707675039768219,4.0,0.0,1.0
567600,293.18951416015625,297.1499938964844,293.1499938964844,0.0665482953190803,-1674.792724609375,304.1529846191406,0.6888347268104553,0.1176939979195594,0.1072231754660606,294.5415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2312927246094,0.50507652759552,0.050000000745058,0.0486986301839351,293.2992858886719,297.1499938964844,293.1499938964844,0.2190396040678024,-3331.189697265625,304.1669616699219,0.9441891312599182,0.3028163313865661,0.2130380719900131,293.0527038574219,297.1499938964844,293.1499938964844,0.278016597032547,-5439.22509765625,304.1905822753906,0.9990000128746032,0.5055491328239441,0.3472282588481903,293.33758544921875,297.1499938964844,293.1499938964844,0.0074720010161399,-2550.23046875,300.37408447265625,0.50507652759552,0.050000000745058,0.2310053259134292,291.2279052734375,291.1499938964844,260.3314819335937,258.69171142578125,280.2434997558594,294.1295166015625,291.2246398925781,1.0,0.2457170784473419,0.7062714695930481,0.7062714695930481,1.0,1.0,-1.1367419958114624,0.467212438583374,0.6695296168327332,0.1958526521921157,0.0,0.0,0.5278628468513489,41.88906097412109,43.0,-39.978641510009766,-12506.431640625,164.380615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.73944091796875,308.7923583984375,278.1499938964844,0.0,18000.0,313.1499938964844,18140.951171875,18000.0,0.0,0.0,0.2910359799861908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5022858381271362,0.5022914409637451,-5.636584774038056e-06,0.0,0.000295364530757,0.0,0.0,30.266342163085938,0.0,0.0,0.0,0.3707675039768219,4.0,0.0,1.0
567660,293.1879577636719,297.1499938964844,293.1499938964844,0.0662119686603546,-1669.2784423828125,304.1525573730469,0.6860989928245544,0.1170076802372932,0.1066280007362365,294.5491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2014465332031,0.5040971636772156,0.050000000745058,0.0487129651010036,293.3001403808594,297.1499938964844,293.1499938964844,0.2160856425762176,-3295.995361328125,304.1662292480469,0.9375621676445008,0.2988614439964294,0.2103149592876434,293.04913330078125,297.1499938964844,293.1499938964844,0.2799330651760101,-5475.302734375,304.17388916015625,0.9990000128746032,0.508752703666687,0.3491782546043396,293.3367919921875,297.1499938964844,293.1499938964844,0.0074151437729597,-2539.31494140625,300.30279541015625,0.5040971636772156,0.050000000745058,0.2310733348131179,291.1981201171875,291.1499938964844,260.343994140625,258.702880859375,280.2626342773437,294.1422119140625,291.1949768066406,1.0,0.2461124062538147,0.7060884833335876,0.7060884833335876,1.0,1.0,-1.1351972818374634,0.466368019580841,0.6688292622566223,0.1958564072847366,0.0,0.0,0.5234496593475342,42.24008941650391,46.0,-41.14802169799805,-12434.197265625,164.60928344726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8407897949219,308.80291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18078.25,18000.0,0.0,0.0,0.2834278047084808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4920414090156555,0.4920469522476196,-5.56138229512726e-06,0.0,0.0002876431681215,0.0,0.0,29.131553649902344,0.0,0.0,0.0,0.3671099245548248,4.0,0.0,1.0
567720,293.1879577636719,297.1499938964844,293.1499938964844,0.0662119686603546,-1669.2784423828125,304.1525573730469,0.6860989928245544,0.1170076802372932,0.1066280007362365,294.5491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2014465332031,0.5040971636772156,0.050000000745058,0.0487129651010036,293.3001403808594,297.1499938964844,293.1499938964844,0.2160856425762176,-3295.995361328125,304.1662292480469,0.9375621676445008,0.2988614439964294,0.2103149592876434,293.04913330078125,297.1499938964844,293.1499938964844,0.2799330651760101,-5475.302734375,304.17388916015625,0.9990000128746032,0.508752703666687,0.3491782546043396,293.3367919921875,297.1499938964844,293.1499938964844,0.0074151437729597,-2539.31494140625,300.30279541015625,0.5040971636772156,0.050000000745058,0.2310733348131179,291.1981201171875,291.1499938964844,260.343994140625,258.702880859375,280.2626342773437,294.1422119140625,291.1949768066406,1.0,0.2461124062538147,0.7060884833335876,0.7060884833335876,1.0,1.0,-1.1351972818374634,0.466368019580841,0.6688292622566223,0.1958564072847366,0.0,0.0,0.5234496593475342,42.24008941650391,46.0,-41.14802169799805,-12434.197265625,164.60928344726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8407897949219,308.80291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18078.25,18000.0,0.0,0.0,0.2834278047084808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4920414090156555,0.4920469522476196,-5.56138229512726e-06,0.0,0.0002876431681215,0.0,0.0,29.131553649902344,0.0,0.0,0.0,0.3671099245548248,4.0,0.0,1.0
567780,293.18682861328125,297.1499938964844,293.1499938964844,0.0658498331904411,-1663.27880859375,304.1523132324219,0.6816148161888123,0.116278551518917,0.1060151010751724,294.5567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.17291259765625,0.5019086003303528,0.050000000745058,0.0487459227442741,293.30145263671875,297.1499938964844,293.1499938964844,0.213032066822052,-3259.375732421875,304.1659240722656,0.928158402442932,0.2947953343391418,0.2075303792953491,293.0516967773437,297.1499938964844,293.1499938964844,0.2844195961952209,-5550.5556640625,304.15850830078125,0.9990000128746032,0.5107980966567993,0.3536246716976166,293.3367004394531,297.1499938964844,293.1499938964844,0.0073594711720943,-2528.518798828125,300.2299499511719,0.5019086003303528,0.050000000745058,0.2312296777963638,291.1697998046875,291.1499938964844,260.3544921875,258.71221923828125,280.2816162109375,294.16162109375,291.1668395996094,1.0,0.2475455999374389,0.7059054970741272,0.7059054970741272,1.0,1.0,-1.1366825103759766,0.4668779373168945,0.6698046326637268,0.196449726819992,0.0,0.0,0.5227269530296326,43.10140228271485,49.0,-39.542457580566406,-12400.125,166.70819091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8360900878906,308.7689514160156,278.1499938964844,0.0,18000.0,313.1499938964844,18024.220703125,18000.0,0.0,0.0,0.2766889333724975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4884854257106781,0.4884909689426422,-5.528322162717814e-06,0.0,0.0002808040881063,0.0,0.0,28.712764739990234,0.0,0.0,0.0,0.3657521307468414,4.0,0.0,1.0
567840,293.18682861328125,297.1499938964844,293.1499938964844,0.0658498331904411,-1663.27880859375,304.1523132324219,0.6816148161888123,0.116278551518917,0.1060151010751724,294.5567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.17291259765625,0.5019086003303528,0.050000000745058,0.0487459227442741,293.30145263671875,297.1499938964844,293.1499938964844,0.213032066822052,-3259.375732421875,304.1659240722656,0.928158402442932,0.2947953343391418,0.2075303792953491,293.0516967773437,297.1499938964844,293.1499938964844,0.2844195961952209,-5550.5556640625,304.15850830078125,0.9990000128746032,0.5107980966567993,0.3536246716976166,293.3367004394531,297.1499938964844,293.1499938964844,0.0073594711720943,-2528.518798828125,300.2299499511719,0.5019086003303528,0.050000000745058,0.2312296777963638,291.1697998046875,291.1499938964844,260.3544921875,258.71221923828125,280.2816162109375,294.16162109375,291.1668395996094,1.0,0.2475455999374389,0.7059054970741272,0.7059054970741272,1.0,1.0,-1.1366825103759766,0.4668779373168945,0.6698046326637268,0.196449726819992,0.0,0.0,0.5227269530296326,43.10140228271485,49.0,-39.542457580566406,-12400.125,166.70819091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8360900878906,308.7689514160156,278.1499938964844,0.0,18000.0,313.1499938964844,18024.220703125,18000.0,0.0,0.0,0.2766889333724975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4884854257106781,0.4884909689426422,-5.528322162717814e-06,0.0,0.0002808040881063,0.0,0.0,28.712764739990234,0.0,0.0,0.0,0.3657521307468414,4.0,0.0,1.0
567900,293.1864013671875,297.1499938964844,293.1499938964844,0.0656537339091301,-1660.0008544921875,304.1522521972656,0.6788462996482849,0.115895077586174,0.1056980341672897,294.56060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593933105469,0.5004628896713257,0.050000000745058,0.0487684272229671,293.30224609375,297.1499938964844,293.1499938964844,0.2114582806825637,-3240.412841796875,304.1658935546875,0.9226379990577698,0.2927176058292389,0.2061118632555008,293.05499267578125,297.1499938964844,293.1499938964844,0.2874764502048492,-5600.42236328125,304.15142822265625,0.9990000128746032,0.5113977193832397,0.356629341840744,293.3369140625,297.1499938964844,293.1499938964844,0.0073316735215485,-2523.0361328125,300.1929626464844,0.5004628896713257,0.050000000745058,0.2313364297151565,291.1564025878906,291.1499938964844,260.3589172363281,258.7161865234375,280.2908935546875,294.17333984375,291.1535949707031,1.0,0.2485875189304351,0.705814003944397,0.705814003944397,1.0,1.0,-1.138360619544983,0.4675540030002594,0.6708065867424011,0.1969213187694549,0.0,0.0,0.5236501693725586,43.69643783569336,49.0,-38.106292724609375,-12395.3095703125,168.35345458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7947082519531,308.7353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.6328125,18000.0,0.0,0.0,0.2737693190574646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4890003502368927,0.4890058636665344,-5.525769211089937e-06,0.0,0.0002778410562314,0.0,0.0,28.74065399169922,0.0,0.0,0.0,0.3658522665500641,4.0,0.0,1.0
567960,293.1860656738281,297.1499938964844,293.1499938964844,0.0654453858733177,-1656.497314453125,304.1522216796875,0.6757999062538147,0.1154985278844833,0.1053726449608802,294.5645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14654541015625,0.4988363087177276,0.050000000745058,0.0487944558262825,293.3031616210937,297.1499938964844,293.1499938964844,0.2098489254713058,-3220.96142578125,304.1659240722656,0.9167407155036926,0.2906100153923034,0.2046750783920288,293.0594482421875,297.1499938964844,293.1499938964844,0.2909945249557495,-5657.12548828125,304.144775390625,0.9990000128746032,0.5117268562316895,0.3600733578205108,293.3373107910156,297.1499938964844,293.1499938964844,0.007303743623197,-2517.43994140625,300.1556091308594,0.4988363087177276,0.050000000745058,0.2314598858356475,291.1437072753906,291.1499938964844,260.3628234863281,258.7196655273437,280.3002014160156,294.1861877441406,291.1410827636719,1.0,0.2498129457235336,0.7056708335876465,0.7056708335876465,1.0,1.0,-1.1405583620071411,0.4684544503688812,0.6721039414405823,0.1974761039018631,0.0,0.0,0.52534419298172,44.38722610473633,52.0,-36.30234909057617,-12397.3603515625,170.34327697753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.729248046875,308.6915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17976.482421875,18000.0,0.0,0.0,0.2711973786354065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4909053146839142,0.4909108579158783,-5.531690021598479e-06,0.0,0.0002752308791968,0.0,0.0,28.912254333496094,0.0,0.0,0.0,0.3664252460002899,4.0,0.0,1.0
568020,293.1856689453125,297.1499938964844,293.1499938964844,0.064987875521183,-1648.741455078125,304.1522521972656,0.6690574884414673,0.1146654263138771,0.104695089161396,294.5725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1231994628906,0.4951595962047577,0.050000000745058,0.0488560535013675,293.3052673339844,297.1499938964844,293.1499938964844,0.206515684723854,-3180.489990234375,304.1661682128906,0.90447336435318,0.2863042950630188,0.2017452865839004,293.07147216796875,297.1499938964844,293.1499938964844,0.2992339134216308,-5788.046875,304.1328430175781,0.9990000128746032,0.5115910768508911,0.3680959641933441,293.3385925292969,297.1499938964844,293.1499938964844,0.007247076369822,-2505.763671875,300.07989501953125,0.4951595962047577,0.050000000745058,0.2317520827054977,291.1207275390625,291.1499938964844,260.3688659667969,258.7250366210937,280.3182067871094,294.2147827148437,291.11846923828125,1.0,0.2527400851249695,0.7053844332695007,0.7053844332695007,1.0,1.0,-1.1462819576263428,0.4708580672740936,0.6754239201545715,0.1988173574209213,0.0,0.0,0.5308182239532471,46.02711486816406,55.0,-32.06490707397461,-12419.5849609375,175.24803161621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5330505371094,308.5758056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17934.259765625,18000.0,0.0,0.0,0.2672121226787567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4985527098178863,0.4985582828521728,-5.567436346609611e-06,0.0,0.0002711863489821,0.0,0.0,29.66123580932617,0.0,0.0,0.0,0.3688911497592926,4.0,0.0,1.0
568080,293.1856689453125,297.1499938964844,293.1499938964844,0.064987875521183,-1648.741455078125,304.1522521972656,0.6690574884414673,0.1146654263138771,0.104695089161396,294.5725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1231994628906,0.4951595962047577,0.050000000745058,0.0488560535013675,293.3052673339844,297.1499938964844,293.1499938964844,0.206515684723854,-3180.489990234375,304.1661682128906,0.90447336435318,0.2863042950630188,0.2017452865839004,293.07147216796875,297.1499938964844,293.1499938964844,0.2992339134216308,-5788.046875,304.1328430175781,0.9990000128746032,0.5115910768508911,0.3680959641933441,293.3385925292969,297.1499938964844,293.1499938964844,0.007247076369822,-2505.763671875,300.07989501953125,0.4951595962047577,0.050000000745058,0.2317520827054977,291.1207275390625,291.1499938964844,260.3688659667969,258.7250366210937,280.3182067871094,294.2147827148437,291.11846923828125,1.0,0.2527400851249695,0.7053844332695007,0.7053844332695007,1.0,1.0,-1.1462819576263428,0.4708580672740936,0.6754239201545715,0.1988173574209213,0.0,0.0,0.5308182239532471,46.02711486816406,55.0,-32.06490707397461,-12419.5849609375,175.24803161621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5330505371094,308.5758056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17934.259765625,18000.0,0.0,0.0,0.2672121226787567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4985527098178863,0.4985582828521728,-5.567436346609611e-06,0.0,0.0002711863489821,0.0,0.0,29.66123580932617,0.0,0.0,0.0,0.3688911497592926,4.0,0.0,1.0
