time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
568140,293.1855773925781,297.1499938964844,293.1499938964844,0.0644746273756027,-1639.970703125,304.15234375,0.6617471575737,0.1137810721993446,0.1039812937378883,294.5806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1031494140625,0.4910792410373688,0.050000000745058,0.0489286892116069,293.30767822265625,297.1499938964844,293.1499938964844,0.2030297964811325,-3137.92236328125,304.1665954589844,0.892171323299408,0.2818813323974609,0.1987409591674804,293.08697509765625,297.1499938964844,293.1499938964844,0.308793842792511,-5937.66455078125,304.1226806640625,0.9990000128746032,0.5104435682296753,0.3773376643657684,293.3404541015625,297.1499938964844,293.1499938964844,0.0071890288963913,-2493.343017578125,300.0029602050781,0.4910792410373688,0.050000000745058,0.232096642255783,291.10107421875,291.1499938964844,260.3724975585937,258.728271484375,280.3351745605469,294.2466735839844,291.09918212890625,1.0,0.2561834752559662,0.7050980925559998,0.7050980925559998,1.0,1.0,-1.1534122228622437,0.4739066064357757,0.6795056462287903,0.200395792722702,0.0,0.0,0.5386965870857239,47.964317321777344,58.0,-27.39468574523925,-12462.2900390625,181.2133026123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2660827636719,308.4302673339844,278.1499938964844,0.0,18000.0,313.1499938964844,17896.234375,18000.0,0.0,0.0,0.2648681104183197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5107750296592712,0.5107806921005249,-5.632906777464086e-06,0.0,0.0002688074600882,0.0,0.0,30.92042350769043,0.0,0.0,0.0,0.3729672729969024,4.0,0.0,1.0
568200,293.1855773925781,297.1499938964844,293.1499938964844,0.0644746273756027,-1639.970703125,304.15234375,0.6617471575737,0.1137810721993446,0.1039812937378883,294.5806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1031494140625,0.4910792410373688,0.050000000745058,0.0489286892116069,293.30767822265625,297.1499938964844,293.1499938964844,0.2030297964811325,-3137.92236328125,304.1665954589844,0.892171323299408,0.2818813323974609,0.1987409591674804,293.08697509765625,297.1499938964844,293.1499938964844,0.308793842792511,-5937.66455078125,304.1226806640625,0.9990000128746032,0.5104435682296753,0.3773376643657684,293.3404541015625,297.1499938964844,293.1499938964844,0.0071890288963913,-2493.343017578125,300.0029602050781,0.4910792410373688,0.050000000745058,0.232096642255783,291.10107421875,291.1499938964844,260.3724975585937,258.728271484375,280.3351745605469,294.2466735839844,291.09918212890625,1.0,0.2561834752559662,0.7050980925559998,0.7050980925559998,1.0,1.0,-1.1534122228622437,0.4739066064357757,0.6795056462287903,0.200395792722702,0.0,0.0,0.5386965870857239,47.964317321777344,58.0,-27.39468574523925,-12462.2900390625,181.2133026123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2660827636719,308.4302673339844,278.1499938964844,0.0,18000.0,313.1499938964844,17896.234375,18000.0,0.0,0.0,0.2648681104183197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5107750296592712,0.5107806921005249,-5.632906777464086e-06,0.0,0.0002688074600882,0.0,0.0,30.92042350769043,0.0,0.0,0.0,0.3729672729969024,4.0,0.0,1.0
568260,293.18572998046875,297.1499938964844,293.1499938964844,0.0639041736721992,-1630.1622314453125,304.15252685546875,0.6541773676872253,0.1128500923514366,0.1032332405447959,294.5889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0867919921875,0.4867113530635834,0.050000000745058,0.0490106344223022,293.31036376953125,297.1499938964844,293.1499938964844,0.1993888616561889,-3093.210205078125,304.1671447753906,0.8793996572494507,0.2773474454879761,0.1956647336483001,293.1052551269531,297.1499938964844,293.1499938964844,0.3193690180778503,-6100.99853515625,304.1141967773437,0.9990000128746032,0.5083401203155518,0.3874988555908203,293.3428039550781,297.1499938964844,293.1499938964844,0.0071291988715529,-2480.015380859375,299.9250183105469,0.4867113530635834,0.050000000745058,0.2324853539466858,291.08514404296875,291.1499938964844,260.3735656738281,258.729248046875,280.3516540527344,294.2813720703125,291.0837097167969,1.0,0.2600218653678894,0.7047349810600281,0.7047349810600281,1.0,1.0,-1.1615829467773438,0.4774203300476074,0.6841626763343811,0.2021228969097137,0.0,0.0,0.5484527349472046,50.15041732788086,61.0,-22.154268264770508,-12521.51953125,188.064697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9503173828125,308.2655639648437,278.1499938964844,0.0,18000.0,313.1499938964844,17862.53515625,18000.0,0.0,0.0,0.264184832572937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5269045233726501,0.5269102454185486,-5.7261572692368645e-06,0.0,0.0002681140322238,0.0,0.0,32.6625862121582,0.0,0.0,0.0,0.3784801065921783,4.0,0.0,1.0
568320,293.18572998046875,297.1499938964844,293.1499938964844,0.0639041736721992,-1630.1622314453125,304.15252685546875,0.6541773676872253,0.1128500923514366,0.1032332405447959,294.5889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0867919921875,0.4867113530635834,0.050000000745058,0.0490106344223022,293.31036376953125,297.1499938964844,293.1499938964844,0.1993888616561889,-3093.210205078125,304.1671447753906,0.8793996572494507,0.2773474454879761,0.1956647336483001,293.1052551269531,297.1499938964844,293.1499938964844,0.3193690180778503,-6100.99853515625,304.1141967773437,0.9990000128746032,0.5083401203155518,0.3874988555908203,293.3428039550781,297.1499938964844,293.1499938964844,0.0071291988715529,-2480.015380859375,299.9250183105469,0.4867113530635834,0.050000000745058,0.2324853539466858,291.08514404296875,291.1499938964844,260.3735656738281,258.729248046875,280.3516540527344,294.2813720703125,291.0837097167969,1.0,0.2600218653678894,0.7047349810600281,0.7047349810600281,1.0,1.0,-1.1615829467773438,0.4774203300476074,0.6841626763343811,0.2021228969097137,0.0,0.0,0.5484527349472046,50.15041732788086,61.0,-22.154268264770508,-12521.51953125,188.064697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9503173828125,308.2655639648437,278.1499938964844,0.0,18000.0,313.1499938964844,17862.53515625,18000.0,0.0,0.0,0.264184832572937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5269045233726501,0.5269102454185486,-5.7261572692368645e-06,0.0,0.0002681140322238,0.0,0.0,32.6625862121582,0.0,0.0,0.0,0.3784801065921783,4.0,0.0,1.0
568380,293.1860656738281,297.1499938964844,293.1499938964844,0.0632783994078636,-1619.3555908203125,304.1527099609375,0.6465885043144226,0.1118787005543708,0.1024547666311264,294.5973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.07440185546875,0.4820851385593414,0.050000000745058,0.0491003915667533,293.31317138671875,297.1499938964844,293.1499938964844,0.1955979019403457,-3046.396240234375,304.1677551269531,0.8665195107460022,0.2727108001708984,0.1925208568572998,293.12567138671875,297.1499938964844,293.1499938964844,0.3307022750377655,-6273.921875,304.1072998046875,0.9990000128746032,0.5053364634513855,0.3983315527439117,293.34552001953125,297.1499938964844,293.1499938964844,0.0070674116723239,-2465.697021484375,299.8463134765625,0.4820851385593414,0.050000000745058,0.2329111099243164,291.0731811523437,291.1499938964844,260.3720092773437,258.72784423828125,280.36737060546875,294.3186340332031,291.0721740722656,1.0,0.2641544342041015,0.7043719291687012,0.7043719291687012,1.0,1.0,-1.1704959869384766,0.481282114982605,0.6892139315605164,0.2039591073989868,0.0,0.0,0.5595338940620422,52.54402160644531,64.0,-16.68976593017578,-12593.9716796875,195.65576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6089172363281,308.0925598144531,278.1499938964844,0.0,18000.0,313.1499938964844,17833.93359375,18000.0,0.0,0.0,0.2650800347328186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5461626648902893,0.5461685061454773,-5.844693532708334e-06,0.0,0.0002690225373953,0.0,0.0,34.853240966796875,0.0,0.0,0.0,0.3852204978466034,4.0,0.0,1.0
568440,293.1860656738281,297.1499938964844,293.1499938964844,0.0632783994078636,-1619.3555908203125,304.1527099609375,0.6465885043144226,0.1118787005543708,0.1024547666311264,294.5973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.07440185546875,0.4820851385593414,0.050000000745058,0.0491003915667533,293.31317138671875,297.1499938964844,293.1499938964844,0.1955979019403457,-3046.396240234375,304.1677551269531,0.8665195107460022,0.2727108001708984,0.1925208568572998,293.12567138671875,297.1499938964844,293.1499938964844,0.3307022750377655,-6273.921875,304.1072998046875,0.9990000128746032,0.5053364634513855,0.3983315527439117,293.34552001953125,297.1499938964844,293.1499938964844,0.0070674116723239,-2465.697021484375,299.8463134765625,0.4820851385593414,0.050000000745058,0.2329111099243164,291.0731811523437,291.1499938964844,260.3720092773437,258.72784423828125,280.36737060546875,294.3186340332031,291.0721740722656,1.0,0.2641544342041015,0.7043719291687012,0.7043719291687012,1.0,1.0,-1.1704959869384766,0.481282114982605,0.6892139315605164,0.2039591073989868,0.0,0.0,0.5595338940620422,52.54402160644531,64.0,-16.68976593017578,-12593.9716796875,195.65576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6089172363281,308.0925598144531,278.1499938964844,0.0,18000.0,313.1499938964844,17833.93359375,18000.0,0.0,0.0,0.2650800347328186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5461626648902893,0.5461685061454773,-5.844693532708334e-06,0.0,0.0002690225373953,0.0,0.0,34.853240966796875,0.0,0.0,0.0,0.3852204978466034,4.0,0.0,1.0
568500,293.186279296875,297.1499938964844,293.1499938964844,0.062945932149887,-1613.6009521484375,304.15283203125,0.6428399085998535,0.1113799959421157,0.1020556390285492,294.6015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0697021484375,0.4796619415283203,0.050000000745058,0.049147792160511,293.31463623046875,297.1499938964844,293.1499938964844,0.1936490386724472,-3022.230224609375,304.1680603027344,0.8601363897323608,0.2703566551208496,0.1909251511096954,293.13653564453125,297.1499938964844,293.1499938964844,0.336584985256195,-6362.9033203125,304.1043701171875,0.9990000128746032,0.503513753414154,0.4039352834224701,293.3470153808594,297.1499938964844,293.1499938964844,0.0070357611402869,-2458.15234375,299.8067626953125,0.4796619415283203,0.050000000745058,0.2331359684467315,291.0687255859375,291.1499938964844,260.37017822265625,258.7262268066406,280.3749694824219,294.33819580078125,291.0679626464844,1.0,0.2663046419620514,0.7041903734207153,0.7041903734207153,1.0,1.0,-1.175154447555542,0.483309268951416,0.691845178604126,0.20490463078022,0.0,0.0,0.5654046535491943,53.80744171142578,64.0,-13.8795747756958,-12634.3935546875,199.6895294189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.435546875,308.00640869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17821.75390625,18000.0,0.0,0.0,0.2660725712776184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5567194819450378,0.5567254424095154,-5.912523192819208e-06,0.0,0.0002700298500712,0.0,0.0,36.10468292236328,0.0,0.0,0.0,0.388980895280838,4.0,0.0,1.0
568560,293.1865234375,297.1499938964844,293.1499938964844,0.062601052224636,-1607.624267578125,304.1529541015625,0.6391403079032898,0.1108740121126174,0.1016508713364601,294.6058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0660400390625,0.4771503210067749,0.050000000745058,0.0491966642439365,293.3161315917969,297.1499938964844,293.1499938964844,0.1916661113500595,-2997.572998046875,304.1683959960937,0.8538323044776917,0.2679806053638458,0.1893146485090255,293.147705078125,297.1499938964844,293.1499938964844,0.3425762951374054,-6453.0185546875,304.1017761230469,0.9990000128746032,0.5014890432357788,0.4096323847770691,293.3485412597656,297.1499938964844,293.1499938964844,0.0070036011748015,-2450.343017578125,299.76708984375,0.4771503210067749,0.050000000745058,0.2333677858114242,291.0653381347656,291.1499938964844,260.3676147460937,258.72393798828125,280.3826599121094,294.3583984375,291.0647888183594,1.0,0.2684978544712066,0.7039792537689209,0.7039792537689209,1.0,1.0,-1.179910659790039,0.4853774011135101,0.6945332884788513,0.2058555334806442,0.0,0.0,0.5713951587677002,55.109413146972656,67.0,-10.984471321105955,-12677.0751953125,203.86178588867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26397705078125,307.9222412109375,278.1499938964844,0.0,18000.0,313.1499938964844,17811.28125,18000.0,0.0,0.0,0.2673900127410888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5677367448806763,0.5677427649497986,-5.985335974401096e-06,0.0,0.0002713668509386,0.0,0.0,37.44939422607422,0.0,0.0,0.0,0.3929516077041626,4.0,0.0,1.0
568620,293.1870422363281,297.1499938964844,293.1499938964844,0.0618759766221046,-1595.04150390625,304.1531677246094,0.6319018006324768,0.1098436415195465,0.1008272469043731,294.6142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06201171875,0.471790611743927,0.050000000745058,0.04929830878973,293.3191223144531,297.1499938964844,293.1499938964844,0.1876024603843689,-2946.82568359375,304.1690368652344,0.8415262699127197,0.2631668150424957,0.1860520988702774,293.1708374023437,297.1499938964844,293.1499938964844,0.3548002243041992,-6635.3662109375,304.0975036621094,0.9990000128746032,0.4968577325344085,0.4212346076965332,293.3517761230469,297.1499938964844,293.1499938964844,0.0069377091713249,-2433.90234375,299.6875915527344,0.471790611743927,0.050000000745058,0.2338499426841735,291.061767578125,291.1499938964844,260.3603515625,258.7174377441406,280.39801025390625,294.4009704589844,291.0616455078125,1.0,0.2729832231998443,0.7035569548606873,0.7035569548606873,1.0,1.0,-1.1896328926086426,0.4896166324615478,0.70001620054245,0.2077783942222595,0.0,0.0,0.5834405422210693,57.815216064453125,70.0,-5.098978042602539,-12768.18359375,212.5742034912109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9354248046875,307.76422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17796.666015625,18000.0,0.0,0.0,0.2708879709243774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5906409621238708,0.5906471014022827,-6.143137397884857e-06,0.0,0.0002749168488662,0.0,0.0,40.37433624267578,0.0,0.0,0.0,0.4013511538505554,4.0,0.0,1.0
568680,293.1870422363281,297.1499938964844,293.1499938964844,0.0618759766221046,-1595.04150390625,304.1531677246094,0.6319018006324768,0.1098436415195465,0.1008272469043731,294.6142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06201171875,0.471790611743927,0.050000000745058,0.04929830878973,293.3191223144531,297.1499938964844,293.1499938964844,0.1876024603843689,-2946.82568359375,304.1690368652344,0.8415262699127197,0.2631668150424957,0.1860520988702774,293.1708374023437,297.1499938964844,293.1499938964844,0.3548002243041992,-6635.3662109375,304.0975036621094,0.9990000128746032,0.4968577325344085,0.4212346076965332,293.3517761230469,297.1499938964844,293.1499938964844,0.0069377091713249,-2433.90234375,299.6875915527344,0.471790611743927,0.050000000745058,0.2338499426841735,291.061767578125,291.1499938964844,260.3603515625,258.7174377441406,280.39801025390625,294.4009704589844,291.0616455078125,1.0,0.2729832231998443,0.7035569548606873,0.7035569548606873,1.0,1.0,-1.1896328926086426,0.4896166324615478,0.70001620054245,0.2077783942222595,0.0,0.0,0.5834405422210693,57.815216064453125,70.0,-5.098978042602539,-12768.18359375,212.5742034912109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9354248046875,307.76422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17796.666015625,18000.0,0.0,0.0,0.2708879709243774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5906409621238708,0.5906471014022827,-6.143137397884857e-06,0.0,0.0002749168488662,0.0,0.0,40.37433624267578,0.0,0.0,0.0,0.4013511538505554,4.0,0.0,1.0
568740,293.18756103515625,297.1499938964844,293.1499938964844,0.0611095242202281,-1581.7281494140625,304.15338134765625,0.6248394846916199,0.108795128762722,0.0999897271394729,294.6226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0621337890625,0.4658373296260834,0.050000000745058,0.0494043417274951,293.32208251953125,297.1499938964844,293.1499938964844,0.1834224760532379,-2894.32666015625,304.1696472167969,0.8296261429786682,0.2582792639732361,0.1827392727136612,293.19464111328125,297.1499938964844,293.1499938964844,0.3672244250774383,-6818.75244140625,304.0943298339844,0.9990000128746032,0.4915051460266113,0.4330064952373504,293.3551025390625,297.1499938964844,293.1499938964844,0.0068698893301188,-2416.412841796875,299.60809326171875,0.4658373296260834,0.050000000745058,0.2343529164791107,291.0623779296875,291.1499938964844,260.3500061035156,258.7082214355469,280.41363525390625,294.4468078613281,291.06268310546875,1.0,0.2775555551052093,0.7031346559524536,0.7031346559524536,1.0,1.0,-1.199512004852295,0.493937611579895,0.7055744528770447,0.2097117304801941,0.0,0.0,0.5951235890388489,60.63480758666992,58.0,0.6710479855537415,-12865.0673828125,221.701416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6395568847656,307.62628173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17791.294921875,18000.0,0.0,0.0,0.2753123044967651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6138182878494263,0.6138246059417725,-6.311443030426744e-06,0.0,0.0002794069878291,0.0,0.0,43.5176010131836,0.0,0.0,0.0,0.4100404381752014,4.0,0.0,1.0
568800,293.18756103515625,297.1499938964844,293.1499938964844,0.0611095242202281,-1581.7281494140625,304.15338134765625,0.6248394846916199,0.108795128762722,0.0999897271394729,294.6226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0621337890625,0.4658373296260834,0.050000000745058,0.0494043417274951,293.32208251953125,297.1499938964844,293.1499938964844,0.1834224760532379,-2894.32666015625,304.1696472167969,0.8296261429786682,0.2582792639732361,0.1827392727136612,293.19464111328125,297.1499938964844,293.1499938964844,0.3672244250774383,-6818.75244140625,304.0943298339844,0.9990000128746032,0.4915051460266113,0.4330064952373504,293.3551025390625,297.1499938964844,293.1499938964844,0.0068698893301188,-2416.412841796875,299.60809326171875,0.4658373296260834,0.050000000745058,0.2343529164791107,291.0623779296875,291.1499938964844,260.3500061035156,258.7082214355469,280.41363525390625,294.4468078613281,291.06268310546875,1.0,0.2775555551052093,0.7031346559524536,0.7031346559524536,1.0,1.0,-1.199512004852295,0.493937611579895,0.7055744528770447,0.2097117304801941,0.0,0.0,0.5951235890388489,60.63480758666992,58.0,0.6710479855537415,-12865.0673828125,221.701416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6395568847656,307.62628173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17791.294921875,18000.0,0.0,0.0,0.2753123044967651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6138182878494263,0.6138246059417725,-6.311443030426744e-06,0.0,0.0002794069878291,0.0,0.0,43.5176010131836,0.0,0.0,0.0,0.4100404381752014,4.0,0.0,1.0
568860,293.1878356933594,297.1499938964844,293.1499938964844,0.0601454637944698,-1564.7763671875,304.15386962890625,0.6232088208198547,0.1077908873558044,0.0990673378109932,294.6308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0770263671875,0.4660609662532806,0.050000000745058,0.0494005270302295,293.3247375488281,297.1499938964844,293.1499938964844,0.1788357049226761,-2836.083984375,304.1707763671875,0.825025200843811,0.2533838748931885,0.1793231666088104,293.2117004394531,297.1499938964844,293.1499938964844,0.3673770725727081,-6811.74462890625,304.1132507324219,0.9990000128746032,0.4868851006031036,0.4325873553752899,293.35821533203125,297.1499938964844,293.1499938964844,0.0067786746658384,-2390.245361328125,299.5343933105469,0.4660609662532806,0.050000000745058,0.2343348264694214,291.0809020996094,291.1499938964844,260.3378295898437,258.69732666015625,280.4374084472656,294.48095703125,291.0850524902344,1.0,0.2762150764465332,0.7026731967926025,0.7026731967926025,1.0,1.0,-1.1937847137451172,0.4912285804748535,0.7025561332702637,0.2085316032171249,0.0,0.0,0.6035862565040588,60.46305084228516,46.0,31.88801956176757,-12865.328125,219.36343383789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4018249511719,307.5515441894531,278.1499938964844,0.0,18000.0,313.1499938964844,17825.927734375,18000.0,0.0,0.0,0.2802354693412781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6344212293624878,0.6344277262687683,-6.4754440245451406e-06,0.0,0.0002844033588189,0.0,0.0,46.514102935791016,0.0,0.0,0.0,0.4179182052612304,4.0,0.0,1.0
568920,293.1878356933594,297.1499938964844,293.1499938964844,0.0601454637944698,-1564.7763671875,304.15386962890625,0.6232088208198547,0.1077908873558044,0.0990673378109932,294.6308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0770263671875,0.4660609662532806,0.050000000745058,0.0494005270302295,293.3247375488281,297.1499938964844,293.1499938964844,0.1788357049226761,-2836.083984375,304.1707763671875,0.825025200843811,0.2533838748931885,0.1793231666088104,293.2117004394531,297.1499938964844,293.1499938964844,0.3673770725727081,-6811.74462890625,304.1132507324219,0.9990000128746032,0.4868851006031036,0.4325873553752899,293.35821533203125,297.1499938964844,293.1499938964844,0.0067786746658384,-2390.245361328125,299.5343933105469,0.4660609662532806,0.050000000745058,0.2343348264694214,291.0809020996094,291.1499938964844,260.3378295898437,258.69732666015625,280.4374084472656,294.48095703125,291.0850524902344,1.0,0.2762150764465332,0.7026731967926025,0.7026731967926025,1.0,1.0,-1.1937847137451172,0.4912285804748535,0.7025561332702637,0.2085316032171249,0.0,0.0,0.6035862565040588,60.46305084228516,46.0,31.88801956176757,-12865.328125,219.36343383789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4018249511719,307.5515441894531,278.1499938964844,0.0,18000.0,313.1499938964844,17825.927734375,18000.0,0.0,0.0,0.2802354693412781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6344212293624878,0.6344277262687683,-6.4754440245451406e-06,0.0,0.0002844033588189,0.0,0.0,46.514102935791016,0.0,0.0,0.0,0.4179182052612304,4.0,0.0,1.0
568980,293.1876220703125,297.1499938964844,293.1499938964844,0.0589838959276676,-1544.1248779296875,304.1545104980469,0.6264322996139526,0.1068740487098693,0.0981272608041763,294.6390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.123779296875,0.4716606736183166,0.050000000745058,0.0493007712066173,293.3268127441406,297.1499938964844,293.1499938964844,0.1737793684005737,-2771.12060546875,304.1722717285156,0.8266828656196594,0.2485349029302597,0.1758616417646408,293.2121887207031,297.1499938964844,293.1499938964844,0.3558423817157745,-6628.19091796875,304.1448974609375,0.9990000128746032,0.4851906597614288,0.4215055108070373,293.36065673828125,297.1499938964844,293.1499938964844,0.0066631911322474,-2354.267333984375,299.4725952148437,0.4716606736183166,0.050000000745058,0.2338616251945495,291.1297607421875,291.1499938964844,260.3251342773437,258.6858215332031,280.4541320800781,294.4785461425781,291.1354064941406,1.0,0.2704286575317383,0.7022117972373962,0.7022117972373962,1.0,1.0,-1.174517035484314,0.4824650287628174,0.6920520067214966,0.2046000063419342,0.0,0.0,0.6031683087348938,57.679969787597656,34.0,62.56665802001953,-12734.587890625,207.21812438964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.27520751953125,307.5223083496094,278.1499938964844,0.0,18000.0,313.1499938964844,17963.1953125,18000.0,0.0,0.0,0.2847911119461059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6405642032623291,0.6405707597732544,-6.554048013640568e-06,0.0,0.0002890267642214,0.0,0.0,47.6031494140625,0.0,0.0,0.0,0.4205431044101715,4.0,0.0,1.0
569040,293.1876220703125,297.1499938964844,293.1499938964844,0.0589838959276676,-1544.1248779296875,304.1545104980469,0.6264322996139526,0.1068740487098693,0.0981272608041763,294.6390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.123779296875,0.4716606736183166,0.050000000745058,0.0493007712066173,293.3268127441406,297.1499938964844,293.1499938964844,0.1737793684005737,-2771.12060546875,304.1722717285156,0.8266828656196594,0.2485349029302597,0.1758616417646408,293.2121887207031,297.1499938964844,293.1499938964844,0.3558423817157745,-6628.19091796875,304.1448974609375,0.9990000128746032,0.4851906597614288,0.4215055108070373,293.36065673828125,297.1499938964844,293.1499938964844,0.0066631911322474,-2354.267333984375,299.4725952148437,0.4716606736183166,0.050000000745058,0.2338616251945495,291.1297607421875,291.1499938964844,260.3251342773437,258.6858215332031,280.4541320800781,294.4785461425781,291.1354064941406,1.0,0.2704286575317383,0.7022117972373962,0.7022117972373962,1.0,1.0,-1.174517035484314,0.4824650287628174,0.6920520067214966,0.2046000063419342,0.0,0.0,0.6031683087348938,57.679969787597656,34.0,62.56665802001953,-12734.587890625,207.21812438964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.27520751953125,307.5223083496094,278.1499938964844,0.0,18000.0,313.1499938964844,17963.1953125,18000.0,0.0,0.0,0.2847911119461059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6405642032623291,0.6405707597732544,-6.554048013640568e-06,0.0,0.0002890267642214,0.0,0.0,47.6031494140625,0.0,0.0,0.0,0.4205431044101715,4.0,0.0,1.0
569100,293.18731689453125,297.1499938964844,293.1499938964844,0.0583876073360443,-1533.5294189453125,304.15478515625,0.6296287178993225,0.1064579859375953,0.0976666957139968,294.6430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15167236328125,0.4757451117038727,0.050000000745058,0.0492238365113735,293.3275756835937,297.1499938964844,293.1499938964844,0.1712104976177215,-2737.943359375,304.1728820800781,0.8295331001281738,0.2461430579423904,0.1741301864385604,293.2062683105469,297.1499938964844,293.1499938964844,0.3466553688049316,-6485.1396484375,304.1625366210937,0.9990000128746032,0.4855566620826721,0.4127560257911682,293.36151123046875,297.1499938964844,293.1499938964844,0.0066013159230351,-2334.588623046875,299.44403076171875,0.4757451117038727,0.050000000745058,0.2334966957569122,291.1581420898437,291.1499938964844,260.3185729980469,258.67987060546875,280.4594116210937,294.4641418457031,291.1642761230469,1.0,0.2661519646644592,0.7019810676574707,0.7019810676574707,1.0,1.0,-1.1608552932739258,0.4762786328792572,0.6845766305923462,0.201874166727066,0.0,0.0,0.5997925400733948,55.55255889892578,34.0,72.5147933959961,-12627.3759765625,198.5033264160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.26568603515625,307.52960205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18040.18359375,18000.0,0.0,0.0,0.2866511046886444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6372784376144409,0.6372849941253662,-6.545962605741806e-06,0.0,0.0002909144386649,0.0,0.0,47.21506118774414,0.0,0.0,0.0,0.4194374084472656,4.0,0.0,1.0
569160,293.1868591308594,297.1499938964844,293.1499938964844,0.0577930361032485,-1522.9710693359375,304.1549987792969,0.6338867545127869,0.1060753613710403,0.0972207933664321,294.6468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815795898437,0.4804475903511047,0.050000000745058,0.0491325668990612,293.3281555175781,297.1499938964844,293.1499938964844,0.1686371862888336,-2704.59716796875,304.17340087890625,0.833707869052887,0.2437806129455566,0.1724065244197845,293.1965026855469,297.1499938964844,293.1499938964844,0.3354894816875458,-6312.130859375,304.1805419921875,0.9990000128746032,0.4867627024650574,0.4021292924880981,293.3620910644531,297.1499938964844,293.1499938964844,0.0065378197468817,-2314.166259765625,299.4169311523437,0.4804475903511047,0.050000000745058,0.233063742518425,291.1884155273437,291.1499938964844,260.3119201660156,258.6737670898437,280.46246337890625,294.4423217773437,291.1949462890625,1.0,0.2610762417316437,0.7019028067588806,0.7019028067588806,1.0,1.0,-1.1448683738708496,0.4690839052200317,0.6757844686508179,0.1987752914428711,0.0,0.0,0.5942043662071228,53.03493881225586,37.0,79.86061096191406,-12495.005859375,188.4699249267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.295166015625,307.55291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18119.6015625,18000.0,0.0,0.0,0.2881008386611938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.629615068435669,0.6296215653419495,-6.504967132059392e-06,0.0,0.0002923857246059,0.0,0.0,46.19126510620117,0.0,0.0,0.0,0.4166676998138428,4.0,0.0,1.0
569220,293.1856994628906,297.1499938964844,293.1499938964844,0.0568020828068256,-1505.50439453125,304.15496826171875,0.6392589211463928,0.1053722128272056,0.0964631512761116,294.6542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2340393066406,0.4862846732139587,0.050000000745058,0.0490190275013446,293.3289489746094,297.1499938964844,293.1499938964844,0.1638302356004715,-2642.26611328125,304.173583984375,0.8375879526138306,0.2391082197427749,0.1690558940172195,293.17315673828125,297.1499938964844,293.1499938964844,0.320457249879837,-6082.10595703125,304.1947937011719,0.9990000128746032,0.4903191328048706,0.3885009884834289,293.362548828125,297.1499938964844,293.1499938964844,0.0064277038909494,-2279.13916015625,299.3607177734375,0.4862846732139587,0.050000000745058,0.2325251698493957,291.2379455566406,291.1499938964844,260.2982177734375,258.66119384765625,280.4562072753906,294.39666748046875,291.24090576171875,1.0,0.254874438047409,0.7017463445663452,0.7017463445663452,1.0,1.0,-1.122789978981018,0.4592068195343017,0.6635830998420715,0.1943761557340622,0.0,0.0,0.5787540674209595,49.87579345703125,40.0,60.20971298217773,-12260.72265625,175.61090087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4601745605469,307.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,18246.333984375,18000.0,0.0,0.0,0.2895807325839996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6028648614883423,0.6028711795806885,-6.333422788884491e-06,0.0,0.0002938876277767,0.0,0.0,42.56928253173828,0.0,0.0,0.0,0.4069147109985351,4.0,0.0,1.0
569280,293.1856994628906,297.1499938964844,293.1499938964844,0.0568020828068256,-1505.50439453125,304.15496826171875,0.6392589211463928,0.1053722128272056,0.0964631512761116,294.6542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2340393066406,0.4862846732139587,0.050000000745058,0.0490190275013446,293.3289489746094,297.1499938964844,293.1499938964844,0.1638302356004715,-2642.26611328125,304.173583984375,0.8375879526138306,0.2391082197427749,0.1690558940172195,293.17315673828125,297.1499938964844,293.1499938964844,0.320457249879837,-6082.10595703125,304.1947937011719,0.9990000128746032,0.4903191328048706,0.3885009884834289,293.362548828125,297.1499938964844,293.1499938964844,0.0064277038909494,-2279.13916015625,299.3607177734375,0.4862846732139587,0.050000000745058,0.2325251698493957,291.2379455566406,291.1499938964844,260.2982177734375,258.66119384765625,280.4562072753906,294.39666748046875,291.24090576171875,1.0,0.254874438047409,0.7017463445663452,0.7017463445663452,1.0,1.0,-1.122789978981018,0.4592068195343017,0.6635830998420715,0.1943761557340622,0.0,0.0,0.5787540674209595,49.87579345703125,40.0,60.20971298217773,-12260.72265625,175.61090087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4601745605469,307.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,18246.333984375,18000.0,0.0,0.0,0.2895807325839996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6028648614883423,0.6028711795806885,-6.333422788884491e-06,0.0,0.0002938876277767,0.0,0.0,42.56928253173828,0.0,0.0,0.0,0.4069147109985351,4.0,0.0,1.0
569340,293.1842956542969,297.1499938964844,293.1499938964844,0.0561212748289108,-1493.817138671875,304.1544494628906,0.6421117186546326,0.1047514453530311,0.0958265215158462,294.66082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2526550292969,0.4896619021892547,0.050000000745058,0.0489551313221454,293.3293151855469,297.1499938964844,293.1499938964844,0.1596375107765197,-2588.083251953125,304.1726989746094,0.8378468155860901,0.2344998121261596,0.1657875925302505,293.15447998046875,297.1499938964844,293.1499938964844,0.3117444217205047,-5951.54345703125,304.1941223144531,0.9990000128746032,0.4935327172279358,0.3806151151657104,293.3623352050781,297.1499938964844,293.1499938964844,0.0063396319746971,-2253.0107421875,299.2940368652344,0.4896619021892547,0.050000000745058,0.2322220653295517,291.253662109375,291.1499938964844,260.2840881347656,258.6481628417969,280.4496154785156,294.367919921875,291.2542419433594,1.0,0.2509858012199402,0.7015898823738098,0.7015898823738098,1.0,1.0,-1.1081947088241575,0.4527322053909302,0.6554625034332275,0.1913156509399414,0.0,0.0,0.5636554956436157,48.06938171386719,43.0,26.130046844482425,-12078.9365234375,167.87464904785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72247314453125,307.69110107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18257.279296875,18000.0,0.0,0.0,0.2892118096351623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5731828212738037,0.5731889605522156,-6.123923867562553e-06,0.0,0.0002935132069978,0.0,0.0,38.65805816650391,0.0,0.0,0.0,0.3960452675819397,4.0,0.0,1.0
569400,293.1842956542969,297.1499938964844,293.1499938964844,0.0561212748289108,-1493.817138671875,304.1544494628906,0.6421117186546326,0.1047514453530311,0.0958265215158462,294.66082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2526550292969,0.4896619021892547,0.050000000745058,0.0489551313221454,293.3293151855469,297.1499938964844,293.1499938964844,0.1596375107765197,-2588.083251953125,304.1726989746094,0.8378468155860901,0.2344998121261596,0.1657875925302505,293.15447998046875,297.1499938964844,293.1499938964844,0.3117444217205047,-5951.54345703125,304.1941223144531,0.9990000128746032,0.4935327172279358,0.3806151151657104,293.3623352050781,297.1499938964844,293.1499938964844,0.0063396319746971,-2253.0107421875,299.2940368652344,0.4896619021892547,0.050000000745058,0.2322220653295517,291.253662109375,291.1499938964844,260.2840881347656,258.6481628417969,280.4496154785156,294.367919921875,291.2542419433594,1.0,0.2509858012199402,0.7015898823738098,0.7015898823738098,1.0,1.0,-1.1081947088241575,0.4527322053909302,0.6554625034332275,0.1913156509399414,0.0,0.0,0.5636554956436157,48.06938171386719,43.0,26.130046844482425,-12078.9365234375,167.87464904785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72247314453125,307.69110107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18257.279296875,18000.0,0.0,0.0,0.2892118096351623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5731828212738037,0.5731889605522156,-6.123923867562553e-06,0.0,0.0002935132069978,0.0,0.0,38.65805816650391,0.0,0.0,0.0,0.3960452675819397,4.0,0.0,1.0
569460,293.1827697753906,297.1499938964844,293.1499938964844,0.0556280389428138,-1485.5533447265625,304.1537780761719,0.6429009437561035,0.1041910871863365,0.0952842310070991,294.666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2528381347656,0.4912169575691223,0.050000000745058,0.0489264801144599,293.3294982910156,297.1499938964844,293.1499938964844,0.1557746529579162,-2538.12841796875,304.17156982421875,0.8352017402648926,0.2299208641052246,0.1625727415084839,293.14227294921875,297.1499938964844,293.1499938964844,0.3076307773590088,-5892.75,304.1861267089844,0.9990000128746032,0.495905727148056,0.3770233988761902,293.36181640625,297.1499938964844,293.1499938964844,0.0062645357102155,-2231.86181640625,299.22174072265625,0.4912169575691223,0.050000000745058,0.2320861667394638,291.2521057128906,291.1499938964844,260.26953125,258.6346740722656,280.4432067871094,294.35498046875,291.2510681152344,1.0,0.2489588260650634,0.7015733122825623,0.7015733122825623,1.0,1.0,-1.0991743803024292,0.4488337934017181,0.6503406167030334,0.1892093271017074,0.0,0.0,0.5499920845031738,47.22328567504883,46.0,0.2182300686836242,-11950.3916015625,163.68418884277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02838134765625,307.8035888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18228.85546875,18000.0,0.0,0.0,0.2872557938098907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5460662841796875,0.5460721850395203,-5.933366537647089e-06,0.0,0.0002915281220339,0.0,0.0,35.283912658691406,0.0,0.0,0.0,0.3862289488315582,4.0,0.0,1.0
569520,293.1827697753906,297.1499938964844,293.1499938964844,0.0556280389428138,-1485.5533447265625,304.1537780761719,0.6429009437561035,0.1041910871863365,0.0952842310070991,294.666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2528381347656,0.4912169575691223,0.050000000745058,0.0489264801144599,293.3294982910156,297.1499938964844,293.1499938964844,0.1557746529579162,-2538.12841796875,304.17156982421875,0.8352017402648926,0.2299208641052246,0.1625727415084839,293.14227294921875,297.1499938964844,293.1499938964844,0.3076307773590088,-5892.75,304.1861267089844,0.9990000128746032,0.495905727148056,0.3770233988761902,293.36181640625,297.1499938964844,293.1499938964844,0.0062645357102155,-2231.86181640625,299.22174072265625,0.4912169575691223,0.050000000745058,0.2320861667394638,291.2521057128906,291.1499938964844,260.26953125,258.6346740722656,280.4432067871094,294.35498046875,291.2510681152344,1.0,0.2489588260650634,0.7015733122825623,0.7015733122825623,1.0,1.0,-1.0991743803024292,0.4488337934017181,0.6503406167030334,0.1892093271017074,0.0,0.0,0.5499920845031738,47.22328567504883,46.0,0.2182300686836242,-11950.3916015625,163.68418884277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02838134765625,307.8035888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18228.85546875,18000.0,0.0,0.0,0.2872557938098907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5460662841796875,0.5460721850395203,-5.933366537647089e-06,0.0,0.0002915281220339,0.0,0.0,35.283912658691406,0.0,0.0,0.0,0.3862289488315582,4.0,0.0,1.0
569580,293.1813049316406,297.1499938964844,293.1499938964844,0.0552604831755161,-1479.5714111328125,304.15313720703125,0.6419074535369873,0.1036608815193176,0.0948022902011871,294.6722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2403564453125,0.4912624657154083,0.050000000745058,0.0489256866276264,293.3296813964844,297.1499938964844,293.1499938964844,0.15211883187294,-2490.7431640625,304.17047119140625,0.8301268219947815,0.2253327220678329,0.1593781560659408,293.1365966796875,297.1499938964844,293.1499938964844,0.3072830736637115,-5892.23828125,304.17462158203125,0.9990000128746032,0.4972640872001648,0.3769190311431885,293.36138916015625,297.1499938964844,293.1499938964844,0.0061979391612112,-2214.005615234375,299.14483642578125,0.4912624657154083,0.050000000745058,0.2320823818445205,291.2385559082031,291.1499938964844,260.2545166015625,258.6207580566406,280.4377136230469,294.3551330566406,291.236572265625,1.0,0.2484353631734848,0.7015567421913147,0.7015567421913147,1.0,1.0,-1.0946292877197266,0.4469755589962005,0.6476536989212036,0.1878328025341034,0.0,0.0,0.5390044450759888,47.13565826416016,49.0,-17.065244674682617,-11870.5595703125,162.22499084472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3324279785156,307.9226379394531,278.1499938964844,0.0,18000.0,313.1499938964844,18181.1875,18000.0,0.0,0.0,0.2840828895568847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5239303708076477,0.5239361524581909,-5.7793558880803175e-06,0.0,0.0002883080160245,0.0,0.0,32.671382904052734,0.0,0.0,0.0,0.3783205151557922,4.0,0.0,1.0
569640,293.1813049316406,297.1499938964844,293.1499938964844,0.0552604831755161,-1479.5714111328125,304.15313720703125,0.6419074535369873,0.1036608815193176,0.0948022902011871,294.6722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2403564453125,0.4912624657154083,0.050000000745058,0.0489256866276264,293.3296813964844,297.1499938964844,293.1499938964844,0.15211883187294,-2490.7431640625,304.17047119140625,0.8301268219947815,0.2253327220678329,0.1593781560659408,293.1365966796875,297.1499938964844,293.1499938964844,0.3072830736637115,-5892.23828125,304.17462158203125,0.9990000128746032,0.4972640872001648,0.3769190311431885,293.36138916015625,297.1499938964844,293.1499938964844,0.0061979391612112,-2214.005615234375,299.14483642578125,0.4912624657154083,0.050000000745058,0.2320823818445205,291.2385559082031,291.1499938964844,260.2545166015625,258.6207580566406,280.4377136230469,294.3551330566406,291.236572265625,1.0,0.2484353631734848,0.7015567421913147,0.7015567421913147,1.0,1.0,-1.0946292877197266,0.4469755589962005,0.6476536989212036,0.1878328025341034,0.0,0.0,0.5390044450759888,47.13565826416016,49.0,-17.065244674682617,-11870.5595703125,162.22499084472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3324279785156,307.9226379394531,278.1499938964844,0.0,18000.0,313.1499938964844,18181.1875,18000.0,0.0,0.0,0.2840828895568847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5239303708076477,0.5239361524581909,-5.7793558880803175e-06,0.0,0.0002883080160245,0.0,0.0,32.671382904052734,0.0,0.0,0.0,0.3783205151557922,4.0,0.0,1.0
569700,293.1806335449219,297.1499938964844,293.1499938964844,0.0551033914089202,-1477.060791015625,304.1528625488281,0.6408470869064331,0.1033988520503044,0.094574399292469,294.67486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2313537597656,0.4908137619495392,0.050000000745058,0.048933919519186,293.329833984375,297.1499938964844,293.1499938964844,0.1503293067216873,-2467.475830078125,304.1700134277344,0.8268290758132935,0.2230255007743835,0.1577798873186111,293.1360168457031,297.1499938964844,293.1499938964844,0.3082734644412994,-5909.822265625,304.1683654785156,0.9990000128746032,0.4975487887859344,0.3779518604278564,293.3612365722656,297.1499938964844,293.1499938964844,0.0061666425317525,-2205.8134765625,299.10516357421875,0.4908137619495392,0.050000000745058,0.2321214526891708,291.229248046875,291.1499938964844,260.24688720703125,258.6136474609375,280.435302734375,294.3592529296875,291.2270202636719,1.0,0.2486401945352554,0.7015483975410461,0.7015483975410461,1.0,1.0,-1.0937331914901731,0.4466714560985565,0.6470617055892944,0.1873712688684463,0.0,0.0,0.5346472263336182,47.32668685913086,49.0,-22.54680633544922,-11846.919921875,162.32606506347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4718933105469,307.9793701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18155.3671875,18000.0,0.0,0.0,0.2821818590164184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5150569677352905,0.515062689781189,-5.717944077332504e-06,0.0,0.0002863786939997,0.0,0.0,31.65884017944336,0.0,0.0,0.0,0.3751742541790008,4.0,0.0,1.0
569760,293.17999267578125,297.1499938964844,293.1499938964844,0.054955918341875,-1474.721923828125,304.152587890625,0.6394655108451843,0.1031354963779449,0.094351127743721,294.677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2213134765625,0.4900957345962524,0.050000000745058,0.0489471815526485,293.3300476074219,297.1499938964844,293.1499938964844,0.148550346493721,-2444.28515625,304.16961669921875,0.8230866193771362,0.2207056879997253,0.1561773121356964,293.1368103027344,297.1499938964844,293.1499938964844,0.3099340796470642,-5937.57568359375,304.1619873046875,0.9990000128746032,0.4975696802139282,0.379610538482666,293.3612060546875,297.1499938964844,293.1499938964844,0.0061363112181425,-2197.946044921875,299.0648498535156,0.4900957345962524,0.050000000745058,0.23218435049057,291.2190246582031,291.1499938964844,260.2391662597656,258.6064453125,280.4335327148437,294.3656616210937,291.2166442871094,1.0,0.2491140067577362,0.7014659643173218,0.7014659643173218,1.0,1.0,-1.0936232805252075,0.4467070698738098,0.6469162106513977,0.1870272606611251,0.0,0.0,0.531067430973053,47.65431594848633,52.0,-26.24994468688965,-11832.568359375,162.90460205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5980224609375,308.0316772460937,278.1499938964844,0.0,18000.0,313.1499938964844,18129.84765625,18000.0,0.0,0.0,0.2801479399204254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.507661759853363,0.5076674222946167,-5.666676315740915e-06,0.0,0.0002843145630322,0.0,0.0,30.828882217407227,0.0,0.0,0.0,0.3725594878196716,4.0,0.0,1.0
569820,293.17889404296875,297.1499938964844,293.1499938964844,0.05467164888978,-1470.2320556640625,304.1522216796875,0.635899543762207,0.1025970950722694,0.093909204006195,294.68267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1998291015625,0.4879751801490783,0.050000000745058,0.0489869564771652,293.3306884765625,297.1499938964844,293.1499938964844,0.1449926346540451,-2397.69921875,304.16900634765625,0.8143714070320129,0.2160198986530304,0.1529516279697418,293.14215087890625,297.1499938964844,293.1499938964844,0.3149884939193725,-6019.06591796875,304.14959716796875,0.9990000128746032,0.4968310296535492,0.3845442235469818,293.3614196777344,297.1499938964844,293.1499938964844,0.0060773356817662,-2182.70458984375,298.9828186035156,0.4879751801490783,0.050000000745058,0.2323730289936065,291.1974182128906,291.1499938964844,260.2234191894531,258.5918273925781,280.4310302734375,294.3844909667969,291.1949462890625,1.0,0.2507573962211609,0.7013010382652283,0.7013010382652283,1.0,1.0,-1.0954160690307615,0.4476801753044128,0.6477358937263489,0.1866932362318039,0.0,0.0,0.5261836647987366,48.66925430297852,55.0,-29.826217651367188,-11827.796875,165.3074188232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7997741699219,308.1163635253906,278.1499938964844,0.0,18000.0,313.1499938964844,18081.990234375,18000.0,0.0,0.0,0.2759110331535339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4971250891685486,0.4971306920051574,-5.592328307102434e-06,0.0,0.0002800146176014,0.0,0.0,29.662797927856445,0.0,0.0,0.0,0.3688300251960754,4.0,0.0,1.0
569880,293.17889404296875,297.1499938964844,293.1499938964844,0.05467164888978,-1470.2320556640625,304.1522216796875,0.635899543762207,0.1025970950722694,0.093909204006195,294.68267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1998291015625,0.4879751801490783,0.050000000745058,0.0489869564771652,293.3306884765625,297.1499938964844,293.1499938964844,0.1449926346540451,-2397.69921875,304.16900634765625,0.8143714070320129,0.2160198986530304,0.1529516279697418,293.14215087890625,297.1499938964844,293.1499938964844,0.3149884939193725,-6019.06591796875,304.14959716796875,0.9990000128746032,0.4968310296535492,0.3845442235469818,293.3614196777344,297.1499938964844,293.1499938964844,0.0060773356817662,-2182.70458984375,298.9828186035156,0.4879751801490783,0.050000000745058,0.2323730289936065,291.1974182128906,291.1499938964844,260.2234191894531,258.5918273925781,280.4310302734375,294.3844909667969,291.1949462890625,1.0,0.2507573962211609,0.7013010382652283,0.7013010382652283,1.0,1.0,-1.0954160690307615,0.4476801753044128,0.6477358937263489,0.1866932362318039,0.0,0.0,0.5261836647987366,48.66925430297852,55.0,-29.826217651367188,-11827.796875,165.3074188232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7997741699219,308.1163635253906,278.1499938964844,0.0,18000.0,313.1499938964844,18081.990234375,18000.0,0.0,0.0,0.2759110331535339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4971250891685486,0.4971306920051574,-5.592328307102434e-06,0.0,0.0002800146176014,0.0,0.0,29.662797927856445,0.0,0.0,0.0,0.3688300251960754,4.0,0.0,1.0
