time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
569940,293.1780700683594,297.1499938964844,293.1499938964844,0.0543831884860992,-1465.6658935546875,304.1519470214844,0.6315047740936279,0.1020349487662315,0.0934623032808303,294.6878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1780090332031,0.4851135909557342,0.050000000745058,0.0490418225526809,293.33154296875,297.1499938964844,293.1499938964844,0.1414064168930053,-2350.4404296875,304.16864013671875,0.8039492964744568,0.2112646549940109,0.1496897786855697,293.1517639160156,297.1499938964844,293.1499938964844,0.3219673931598663,-6128.90625,304.1381530761719,0.9990000128746032,0.4950859248638153,0.3912496268749237,293.362060546875,297.1499938964844,293.1499938964844,0.0060195606201887,-2167.705810546875,298.8992004394531,0.4851135909557342,0.050000000745058,0.2326332926750183,291.1756591796875,291.1499938964844,260.20733642578125,258.57684326171875,280.4298400878906,294.4100036621094,291.1732788085937,1.0,0.2531662881374359,0.7011361122131348,0.7011361122131348,1.0,1.0,-1.099390149116516,0.4496228694915771,0.6497673392295837,0.1867763698101043,0.0,0.0,0.5242286324501038,50.09332656860352,58.0,-30.2286319732666,-11848.9501953125,169.1153106689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9236755371094,308.16796875,278.1499938964844,0.0,18000.0,313.1499938964844,18038.748046875,18000.0,0.0,0.0,0.2717996537685394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4918922185897827,0.4918977618217468,-5.551570666284533e-06,0.0,0.0002758421178441,0.0,0.0,29.076351165771484,0.0,0.0,0.0,0.3669335842132568,4.0,0.0,1.0
570000,293.1780700683594,297.1499938964844,293.1499938964844,0.0543831884860992,-1465.6658935546875,304.1519470214844,0.6315047740936279,0.1020349487662315,0.0934623032808303,294.6878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1780090332031,0.4851135909557342,0.050000000745058,0.0490418225526809,293.33154296875,297.1499938964844,293.1499938964844,0.1414064168930053,-2350.4404296875,304.16864013671875,0.8039492964744568,0.2112646549940109,0.1496897786855697,293.1517639160156,297.1499938964844,293.1499938964844,0.3219673931598663,-6128.90625,304.1381530761719,0.9990000128746032,0.4950859248638153,0.3912496268749237,293.362060546875,297.1499938964844,293.1499938964844,0.0060195606201887,-2167.705810546875,298.8992004394531,0.4851135909557342,0.050000000745058,0.2326332926750183,291.1756591796875,291.1499938964844,260.20733642578125,258.57684326171875,280.4298400878906,294.4100036621094,291.1732788085937,1.0,0.2531662881374359,0.7011361122131348,0.7011361122131348,1.0,1.0,-1.099390149116516,0.4496228694915771,0.6497673392295837,0.1867763698101043,0.0,0.0,0.5242286324501038,50.09332656860352,58.0,-30.2286319732666,-11848.9501953125,169.1153106689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9236755371094,308.16796875,278.1499938964844,0.0,18000.0,313.1499938964844,18038.748046875,18000.0,0.0,0.0,0.2717996537685394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4918922185897827,0.4918977618217468,-5.551570666284533e-06,0.0,0.0002758421178441,0.0,0.0,29.076351165771484,0.0,0.0,0.0,0.3669335842132568,4.0,0.0,1.0
570060,293.17742919921875,297.1499938964844,293.1499938964844,0.0540763363242149,-1460.769775390625,304.1518249511719,0.6265162229537964,0.1014494001865387,0.09300447255373,294.6929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573181152344,0.4816576242446899,0.050000000745058,0.0491091907024383,293.33258056640625,297.1499938964844,293.1499938964844,0.1377757936716079,-2302.275390625,304.1684875488281,0.7922601699829102,0.2064594030380249,0.146393746137619,293.1648864746094,297.1499938964844,293.1499938964844,0.3304620087146759,-6260.45556640625,304.1279602050781,0.9990000128746032,0.4923914968967438,0.3993295431137085,293.36309814453125,297.1499938964844,293.1499938964844,0.0059620081447064,-2152.544677734375,298.81451416015625,0.4816576242446899,0.050000000745058,0.2329528629779815,291.1551208496094,291.1499938964844,260.1909484863281,258.5616149902344,280.4305419921875,294.4402770996094,291.1529846191406,1.0,0.2561753094196319,0.7008734345436096,0.7008734345436096,1.0,1.0,-1.105046272277832,0.4522778391838074,0.6527684330940247,0.1872027367353439,0.0,0.0,0.5249319672584534,51.85578918457031,61.0,-28.558948516845703,-11889.90625,174.08120727539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.96551513671875,308.1832580566406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.353515625,18000.0,0.0,0.0,0.2681775689125061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4914459586143493,0.4914515018463135,-5.540264282899443e-06,0.0,0.0002721661585383,0.0,0.0,28.99177360534668,0.0,0.0,0.0,0.3666692674160003,4.0,0.0,1.0
570120,293.17742919921875,297.1499938964844,293.1499938964844,0.0540763363242149,-1460.769775390625,304.1518249511719,0.6265162229537964,0.1014494001865387,0.09300447255373,294.6929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573181152344,0.4816576242446899,0.050000000745058,0.0491091907024383,293.33258056640625,297.1499938964844,293.1499938964844,0.1377757936716079,-2302.275390625,304.1684875488281,0.7922601699829102,0.2064594030380249,0.146393746137619,293.1648864746094,297.1499938964844,293.1499938964844,0.3304620087146759,-6260.45556640625,304.1279602050781,0.9990000128746032,0.4923914968967438,0.3993295431137085,293.36309814453125,297.1499938964844,293.1499938964844,0.0059620081447064,-2152.544677734375,298.81451416015625,0.4816576242446899,0.050000000745058,0.2329528629779815,291.1551208496094,291.1499938964844,260.1909484863281,258.5616149902344,280.4305419921875,294.4402770996094,291.1529846191406,1.0,0.2561753094196319,0.7008734345436096,0.7008734345436096,1.0,1.0,-1.105046272277832,0.4522778391838074,0.6527684330940247,0.1872027367353439,0.0,0.0,0.5249319672584534,51.85578918457031,61.0,-28.558948516845703,-11889.90625,174.08120727539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.96551513671875,308.1832580566406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.353515625,18000.0,0.0,0.0,0.2681775689125061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4914459586143493,0.4914515018463135,-5.540264282899443e-06,0.0,0.0002721661585383,0.0,0.0,28.99177360534668,0.0,0.0,0.0,0.3666692674160003,4.0,0.0,1.0
570180,293.17694091796875,297.1499938964844,293.1499938964844,0.0537597425282001,-1455.6904296875,304.1517333984375,0.621107280254364,0.1008570864796638,0.0925476178526878,294.697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1382751464844,0.4776802957057953,0.050000000745058,0.0491868443787097,293.3334655761719,297.1499938964844,293.1499938964844,0.1341419070959091,-2253.755615234375,304.1683959960937,0.7800658941268921,0.201654314994812,0.143102765083313,293.1806335449219,297.1499938964844,293.1499938964844,0.3401404321193695,-6408.35791015625,304.1192321777344,0.9990000128746032,0.4888218939304352,0.4084455072879791,293.3644714355469,297.1499938964844,293.1499938964844,0.005904427729547,-2137.11474609375,298.7289428710937,0.4776802957057953,0.050000000745058,0.2333212196826934,291.1362609863281,291.1499938964844,260.1742553710937,258.5461120605469,280.4316101074219,294.47235107421875,291.1343078613281,1.0,0.2596506476402282,0.7006107568740845,0.7006107568740845,1.0,1.0,-1.1120243072509766,0.4554943442344665,0.6565300226211548,0.1879623234272003,0.0,0.0,0.5280451774597168,53.8972053527832,64.0,-26.298969268798828,-11946.876953125,180.01942443847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.92877197265625,308.1625366210937,278.1499938964844,0.0,18000.0,313.1499938964844,17965.767578125,18000.0,0.0,0.0,0.2653349041938782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4952887296676636,0.4952942728996277,-5.5551299737999216e-06,0.0,0.0002692811831366,0.0,0.0,29.35343170166016,0.0,0.0,0.0,0.3678675293922424,4.0,0.0,1.0
570240,293.17694091796875,297.1499938964844,293.1499938964844,0.0537597425282001,-1455.6904296875,304.1517333984375,0.621107280254364,0.1008570864796638,0.0925476178526878,294.697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1382751464844,0.4776802957057953,0.050000000745058,0.0491868443787097,293.3334655761719,297.1499938964844,293.1499938964844,0.1341419070959091,-2253.755615234375,304.1683959960937,0.7800658941268921,0.201654314994812,0.143102765083313,293.1806335449219,297.1499938964844,293.1499938964844,0.3401404321193695,-6408.35791015625,304.1192321777344,0.9990000128746032,0.4888218939304352,0.4084455072879791,293.3644714355469,297.1499938964844,293.1499938964844,0.005904427729547,-2137.11474609375,298.7289428710937,0.4776802957057953,0.050000000745058,0.2333212196826934,291.1362609863281,291.1499938964844,260.1742553710937,258.5461120605469,280.4316101074219,294.47235107421875,291.1343078613281,1.0,0.2596506476402282,0.7006107568740845,0.7006107568740845,1.0,1.0,-1.1120243072509766,0.4554943442344665,0.6565300226211548,0.1879623234272003,0.0,0.0,0.5280451774597168,53.8972053527832,64.0,-26.298969268798828,-11946.876953125,180.01942443847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.92877197265625,308.1625366210937,278.1499938964844,0.0,18000.0,313.1499938964844,17965.767578125,18000.0,0.0,0.0,0.2653349041938782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4952887296676636,0.4952942728996277,-5.5551299737999216e-06,0.0,0.0002692811831366,0.0,0.0,29.35343170166016,0.0,0.0,0.0,0.3678675293922424,4.0,0.0,1.0
570300,293.1767272949219,297.1499938964844,293.1499938964844,0.0535957999527454,-1453.0460205078125,304.1517333984375,0.6182551383972168,0.1005557030439376,0.0923187956213951,294.6996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295166015625,0.4754953384399414,0.050000000745058,0.0492289848625659,293.3339538574219,297.1499938964844,293.1499938964844,0.1323123425245285,-2229.200439453125,304.1683654785156,0.7738791108131409,0.1992330998182296,0.1414507031440735,293.1893310546875,297.1499938964844,293.1499938964844,0.3453347384929657,-6487.02392578125,304.1153869628906,0.9990000128746032,0.4867275655269623,0.4133083522319793,293.36529541015625,297.1499938964844,293.1499938964844,0.0058754170313477,-2129.217041015625,298.6859741210937,0.4754953384399414,0.050000000745058,0.2335211038589477,291.12762451171875,291.1499938964844,260.1658020019531,258.5382995605469,280.4330444335937,294.48992919921875,291.1258544921875,1.0,0.2615267038345337,0.7004794478416443,0.7004794478416443,1.0,1.0,-1.1158937215805054,0.4572592675685882,0.6586344242095947,0.1884551793336868,0.0,0.0,0.5304044485092163,55.007572174072266,64.0,-24.683971405029297,-11980.216796875,183.30001831054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8838195800781,308.140380859375,278.1499938964844,0.0,18000.0,313.1499938964844,17949.619140625,18000.0,0.0,0.0,0.2642702758312225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4986929595470428,0.4986985325813293,-5.5717482609907165e-06,0.0,0.0002682007325347,0.0,0.0,29.69160461425781,0.0,0.0,0.0,0.3689758479595184,4.0,0.0,1.0
570360,293.17657470703125,297.1499938964844,293.1499938964844,0.0534249544143676,-1450.2760009765625,304.1517333984375,0.615291178226471,0.1002497673034668,0.092087909579277,294.7018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1214904785156,0.4731696844100952,0.050000000745058,0.0492730848491191,293.3345031738281,297.1499938964844,293.1499938964844,0.1304665803909301,-2204.336669921875,304.1683959960937,0.7676791548728943,0.1967970728874206,0.1397895961999893,293.198486328125,297.1499938964844,293.1499938964844,0.3507204949855804,-6568.1171875,304.1119079589844,0.9990000128746032,0.4844357073307037,0.4183369874954223,293.3661193847656,297.1499938964844,293.1499938964844,0.0058462736196815,-2121.180908203125,298.6429748535156,0.4731696844100952,0.050000000745058,0.2337303012609481,291.11981201171875,291.1499938964844,260.1573181152344,258.5304260253906,280.4354858398437,294.5087890625,291.11822509765625,1.0,0.2634782791137695,0.7003142833709717,0.7003142833709717,1.0,1.0,-1.119962453842163,0.4590960443019867,0.6608663201332092,0.1890096515417099,0.0,0.0,0.5332064628601074,56.1708984375,52.0,-22.68468475341797,-12015.8427734375,186.7634429931641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8232727050781,308.1112060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17934.75390625,18000.0,0.0,0.0,0.2634673714637756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5029686689376831,0.502974271774292,-5.594072717940435e-06,0.0,0.0002673858834896,0.0,0.0,30.12621307373047,0.0,0.0,0.0,0.3703896403312683,4.0,0.0,1.0
570420,293.1760559082031,297.1499938964844,293.1499938964844,0.0529036298394203,-1441.483154296875,304.15203857421875,0.6149842143058777,0.0996771827340126,0.0915442034602165,294.70623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1185913085937,0.4740338921546936,0.050000000745058,0.0492568239569664,293.3353881835937,297.1499938964844,293.1499938964844,0.1264990121126175,-2150.326904296875,304.1688842773437,0.7625274658203125,0.1919391900300979,0.1363842636346817,293.2108154296875,297.1499938964844,293.1499938964844,0.3496725559234619,-6545.7373046875,304.126953125,0.9990000128746032,0.4806733727455139,0.4164878129959106,293.36773681640625,297.1499938964844,293.1499938964844,0.0057708788663148,-2098.128173828125,298.563720703125,0.4740338921546936,0.050000000745058,0.2336531579494476,291.1203918457031,291.1499938964844,260.1401062011719,258.5145263671875,280.4473571777344,294.53387451171875,291.1228942871094,1.0,0.2615617513656616,0.6999840140342712,0.6999840140342712,1.0,1.0,-1.1128994226455688,0.4560257792472839,0.6568737030029297,0.1871166080236435,0.0,0.0,0.5375944375991821,55.6610221862793,40.0,7.993623733520508,-11995.1943359375,183.62274169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67578125,308.0744323730469,278.1499938964844,0.0,18000.0,313.1499938964844,17932.708984375,18000.0,0.0,0.0,0.2625404000282287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5121338963508606,0.5121395587921143,-5.649517333949916e-06,0.0,0.0002664451312739,0.0,0.0,31.105653762817383,0.0,0.0,0.0,0.3734743595123291,4.0,0.0,1.0
570480,293.1760559082031,297.1499938964844,293.1499938964844,0.0529036298394203,-1441.483154296875,304.15203857421875,0.6149842143058777,0.0996771827340126,0.0915442034602165,294.70623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1185913085937,0.4740338921546936,0.050000000745058,0.0492568239569664,293.3353881835937,297.1499938964844,293.1499938964844,0.1264990121126175,-2150.326904296875,304.1688842773437,0.7625274658203125,0.1919391900300979,0.1363842636346817,293.2108154296875,297.1499938964844,293.1499938964844,0.3496725559234619,-6545.7373046875,304.126953125,0.9990000128746032,0.4806733727455139,0.4164878129959106,293.36773681640625,297.1499938964844,293.1499938964844,0.0057708788663148,-2098.128173828125,298.563720703125,0.4740338921546936,0.050000000745058,0.2336531579494476,291.1203918457031,291.1499938964844,260.1401062011719,258.5145263671875,280.4473571777344,294.53387451171875,291.1228942871094,1.0,0.2615617513656616,0.6999840140342712,0.6999840140342712,1.0,1.0,-1.1128994226455688,0.4560257792472839,0.6568737030029297,0.1871166080236435,0.0,0.0,0.5375944375991821,55.6610221862793,40.0,7.993623733520508,-11995.1943359375,183.62274169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67578125,308.0744323730469,278.1499938964844,0.0,18000.0,313.1499938964844,17932.708984375,18000.0,0.0,0.0,0.2625404000282287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5121338963508606,0.5121395587921143,-5.649517333949916e-06,0.0,0.0002664451312739,0.0,0.0,31.105653762817383,0.0,0.0,0.0,0.3734743595123291,4.0,0.0,1.0
570540,293.1752624511719,297.1499938964844,293.1499938964844,0.0521967038512229,-1429.251220703125,304.15252685546875,0.6197788119316101,0.0991775766015052,0.0909761190414428,294.7107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466064453125,0.4795459806919098,0.050000000745058,0.0491505861282348,293.3359069824219,297.1499938964844,293.1499938964844,0.1222225427627563,-2091.3369140625,304.1697082519531,0.7636365294456482,0.1871376037597656,0.1329441666603088,293.2075500488281,297.1499938964844,293.1499938964844,0.3374033868312835,-6351.76953125,304.1552734375,0.9990000128746032,0.4797612726688385,0.404205709695816,293.36883544921875,297.1499938964844,293.1499938964844,0.0056769209913909,-2066.8271484375,298.4979553222656,0.4795459806919098,0.050000000745058,0.2331492304801941,291.1501770019531,291.1499938964844,260.1226501464844,258.4984741210937,280.4496154785156,294.5216064453125,291.15386962890625,1.0,0.2552802562713623,0.699653685092926,0.699653685092926,1.0,1.0,-1.092618703842163,0.4471593499183655,0.6454593539237976,0.1824913173913955,0.0,0.0,0.5356829762458801,52.70606231689453,43.0,35.6890983581543,-11838.587890625,172.00901794433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5487976074219,308.0260925292969,278.1499938964844,0.0,18000.0,313.1499938964844,18006.5859375,18000.0,0.0,0.0,0.2619779407978058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5124883651733398,0.5124940276145935,-5.668409812642494e-06,0.0,0.0002658742887433,0.0,0.0,31.22170829772949,0.0,0.0,0.0,0.3737783133983612,4.0,0.0,1.0
570600,293.1752624511719,297.1499938964844,293.1499938964844,0.0521967038512229,-1429.251220703125,304.15252685546875,0.6197788119316101,0.0991775766015052,0.0909761190414428,294.7107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466064453125,0.4795459806919098,0.050000000745058,0.0491505861282348,293.3359069824219,297.1499938964844,293.1499938964844,0.1222225427627563,-2091.3369140625,304.1697082519531,0.7636365294456482,0.1871376037597656,0.1329441666603088,293.2075500488281,297.1499938964844,293.1499938964844,0.3374033868312835,-6351.76953125,304.1552734375,0.9990000128746032,0.4797612726688385,0.404205709695816,293.36883544921875,297.1499938964844,293.1499938964844,0.0056769209913909,-2066.8271484375,298.4979553222656,0.4795459806919098,0.050000000745058,0.2331492304801941,291.1501770019531,291.1499938964844,260.1226501464844,258.4984741210937,280.4496154785156,294.5216064453125,291.15386962890625,1.0,0.2552802562713623,0.699653685092926,0.699653685092926,1.0,1.0,-1.092618703842163,0.4471593499183655,0.6454593539237976,0.1824913173913955,0.0,0.0,0.5356829762458801,52.70606231689453,43.0,35.6890983581543,-11838.587890625,172.00901794433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5487976074219,308.0260925292969,278.1499938964844,0.0,18000.0,313.1499938964844,18006.5859375,18000.0,0.0,0.0,0.2619779407978058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5124883651733398,0.5124940276145935,-5.668409812642494e-06,0.0,0.0002658742887433,0.0,0.0,31.22170829772949,0.0,0.0,0.0,0.3737783133983612,4.0,0.0,1.0
570660,293.17431640625,297.1499938964844,293.1499938964844,0.0516230724751949,-1419.4095458984375,304.1526184082031,0.6226710081100464,0.0987311676144599,0.0905024111270904,294.7151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.17236328125,0.4829715490341186,0.050000000745058,0.0490836575627327,293.3360900878906,297.1499938964844,293.1499938964844,0.1181506291031837,-2034.9278564453125,304.1698913574219,0.7621626853942871,0.1823911368846893,0.1295757293701172,293.1959228515625,297.1499938964844,293.1499938964844,0.3289970159530639,-6221.87890625,304.1669921875,0.9990000128746032,0.4806645214557647,0.3962687849998474,293.3693542480469,297.1499938964844,293.1499938964844,0.0055910875089466,-2038.545654296875,298.4309997558594,0.4829715490341186,0.050000000745058,0.2328317314386367,291.173583984375,291.1499938964844,260.10504150390625,258.4822998046875,280.435546875,294.4918518066406,291.1741027832031,1.0,0.2515315115451813,0.6994987726211548,0.6994987726211548,1.0,1.0,-1.0780134201049805,0.4408721327781677,0.637141227722168,0.1790063232183456,0.0,0.0,0.5306230187416077,50.81885147094727,46.0,23.41805648803711,-11676.669921875,164.30978393554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4810485839844,307.9534912109375,278.1499938964844,0.0,18000.0,313.1499938964844,18061.654296875,18000.0,0.0,0.0,0.261213481426239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.504814624786377,0.5048202872276306,-5.633938599203248e-06,0.0,0.0002650984970387,0.0,0.0,30.45331573486328,0.0,0.0,0.0,0.3713456988334656,4.0,0.0,1.0
570720,293.17431640625,297.1499938964844,293.1499938964844,0.0516230724751949,-1419.4095458984375,304.1526184082031,0.6226710081100464,0.0987311676144599,0.0905024111270904,294.7151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.17236328125,0.4829715490341186,0.050000000745058,0.0490836575627327,293.3360900878906,297.1499938964844,293.1499938964844,0.1181506291031837,-2034.9278564453125,304.1698913574219,0.7621626853942871,0.1823911368846893,0.1295757293701172,293.1959228515625,297.1499938964844,293.1499938964844,0.3289970159530639,-6221.87890625,304.1669921875,0.9990000128746032,0.4806645214557647,0.3962687849998474,293.3693542480469,297.1499938964844,293.1499938964844,0.0055910875089466,-2038.545654296875,298.4309997558594,0.4829715490341186,0.050000000745058,0.2328317314386367,291.173583984375,291.1499938964844,260.10504150390625,258.4822998046875,280.435546875,294.4918518066406,291.1741027832031,1.0,0.2515315115451813,0.6994987726211548,0.6994987726211548,1.0,1.0,-1.0780134201049805,0.4408721327781677,0.637141227722168,0.1790063232183456,0.0,0.0,0.5306230187416077,50.81885147094727,46.0,23.41805648803711,-11676.669921875,164.30978393554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4810485839844,307.9534912109375,278.1499938964844,0.0,18000.0,313.1499938964844,18061.654296875,18000.0,0.0,0.0,0.261213481426239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.504814624786377,0.5048202872276306,-5.633938599203248e-06,0.0,0.0002650984970387,0.0,0.0,30.45331573486328,0.0,0.0,0.0,0.3713456988334656,4.0,0.0,1.0
570780,293.1732482910156,297.1499938964844,293.1499938964844,0.051257137209177,-1413.35693359375,304.15234375,0.6234721541404724,0.0983341261744499,0.0901079624891281,294.7191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1729736328125,0.4843940734863281,0.050000000745058,0.049055989831686,293.33599853515625,297.1499938964844,293.1499938964844,0.114419050514698,-1983.196533203125,304.16949462890625,0.7578142881393433,0.1776967495679855,0.1262711882591247,293.1875915527344,297.1499938964844,293.1499938964844,0.3255234956741333,-6170.20556640625,304.1669311523437,0.9990000128746032,0.4811989665031433,0.3929389119148254,293.369384765625,297.1499938964844,293.1499938964844,0.0055187246762216,-2016.1058349609373,298.35455322265625,0.4843940734863281,0.050000000745058,0.2327004969120025,291.172607421875,291.1499938964844,260.08721923828125,258.466064453125,280.4229736328125,294.4747619628906,291.172119140625,1.0,0.2496165782213211,0.6993438005447388,0.6993438005447388,1.0,1.0,-1.069384217262268,0.4372060894966125,0.6321781277656555,0.1767759472131729,0.0,0.0,0.5275849103927612,50.00223922729492,49.0,3.380390882492065,-11572.787109375,160.38455200195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4545288085937,307.90655517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18047.984375,18000.0,0.0,0.0,0.2602162659168243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4985005557537079,0.4985061287879944,-5.592843535850989e-06,0.0,0.0002640864404384,0.0,0.0,29.771997451782227,0.0,0.0,0.0,0.369179755449295,4.0,0.0,1.0
570840,293.1732482910156,297.1499938964844,293.1499938964844,0.051257137209177,-1413.35693359375,304.15234375,0.6234721541404724,0.0983341261744499,0.0901079624891281,294.7191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1729736328125,0.4843940734863281,0.050000000745058,0.049055989831686,293.33599853515625,297.1499938964844,293.1499938964844,0.114419050514698,-1983.196533203125,304.16949462890625,0.7578142881393433,0.1776967495679855,0.1262711882591247,293.1875915527344,297.1499938964844,293.1499938964844,0.3255234956741333,-6170.20556640625,304.1669311523437,0.9990000128746032,0.4811989665031433,0.3929389119148254,293.369384765625,297.1499938964844,293.1499938964844,0.0055187246762216,-2016.1058349609373,298.35455322265625,0.4843940734863281,0.050000000745058,0.2327004969120025,291.172607421875,291.1499938964844,260.08721923828125,258.466064453125,280.4229736328125,294.4747619628906,291.172119140625,1.0,0.2496165782213211,0.6993438005447388,0.6993438005447388,1.0,1.0,-1.069384217262268,0.4372060894966125,0.6321781277656555,0.1767759472131729,0.0,0.0,0.5275849103927612,50.00223922729492,49.0,3.380390882492065,-11572.787109375,160.38455200195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4545288085937,307.90655517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18047.984375,18000.0,0.0,0.0,0.2602162659168243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4985005557537079,0.4985061287879944,-5.592843535850989e-06,0.0,0.0002640864404384,0.0,0.0,29.771997451782227,0.0,0.0,0.0,0.369179755449295,4.0,0.0,1.0
570900,293.17266845703125,297.1499938964844,293.1499938964844,0.0511091127991676,-1410.9395751953125,304.1521911621094,0.623274028301239,0.0981509536504745,0.0899365544319152,294.72100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.170654296875,0.4845443665981293,0.050000000745058,0.0490530878305435,293.3358764648437,297.1499938964844,293.1499938964844,0.112602949142456,-1957.9139404296875,304.16925048828125,0.7548273801803589,0.175363153219223,0.1246382817625999,293.1852722167969,297.1499938964844,293.1499938964844,0.3250949680805206,-6164.81689453125,304.16461181640625,0.9990000128746032,0.4811827838420868,0.3925867080688476,293.36932373046875,297.1499938964844,293.1499938964844,0.0054849525913596,-2005.7366943359373,298.3155822753906,0.4845443665981293,0.050000000745058,0.2326867282390594,291.1700744628906,291.1499938964844,260.0782470703125,258.4579162597656,280.41815185546875,294.4713439941406,291.1693115234375,1.0,0.2492364794015884,0.6992663145065308,0.6992663145065308,1.0,1.0,-1.0667749643325806,0.4361185729503631,0.6306564211845398,0.1760159432888031,0.0,0.0,0.526496946811676,49.89215850830078,49.0,-2.5331201553344727,-11539.494140625,159.45616149902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4481201171875,307.8910217285156,278.1499938964844,0.0,18000.0,313.1499938964844,18039.38671875,18000.0,0.0,0.0,0.2596782445907593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.496254026889801,0.4962596297264099,-5.57751081942115e-06,0.0,0.0002635404234752,0.0,0.0,29.52857208251953,0.0,0.0,0.0,0.3683917224407196,4.0,0.0,1.0
570960,293.172119140625,297.1499938964844,293.1499938964844,0.0509797856211662,-1408.8487548828125,304.15203857421875,0.6227294206619263,0.0979740545153617,0.0897779464721679,294.7227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1672058105469,0.4843766391277313,0.050000000745058,0.0490563623607158,293.33575439453125,297.1499938964844,293.1499938964844,0.1108133867383003,-1932.928955078125,304.16900634765625,0.7513919472694397,0.17303366959095,0.1230138540267944,293.1841735839844,297.1499938964844,293.1499938964844,0.3254301249980926,-6171.24169921875,304.1613464355469,0.9990000128746032,0.4809492826461792,0.3929800689220428,293.3692626953125,297.1499938964844,293.1499938964844,0.0054523660801351,-1995.7977294921875,298.276123046875,0.4843766391277313,0.050000000745058,0.2327022552490234,291.1663818359375,291.1499938964844,260.0692443847656,258.44976806640625,280.4140930175781,294.47100830078125,291.1653747558594,1.0,0.2491839826107025,0.6992233395576477,0.6992233395576477,1.0,1.0,-1.0651289224624634,0.4354570209980011,0.6296718716621399,0.1754680126905441,0.0,0.0,0.5257706046104431,49.95045471191406,52.0,-7.246123313903809,-11516.056640625,159.10374450683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44293212890625,307.8778686523437,278.1499938964844,0.0,18000.0,313.1499938964844,18030.35546875,18000.0,0.0,0.0,0.2591389417648315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4945462942123413,0.4945518374443054,-5.565337232837919e-06,0.0,0.0002629930968396,0.0,0.0,29.34198570251465,0.0,0.0,0.0,0.3677894473075866,4.0,0.0,1.0
571020,293.1710510253906,297.1499938964844,293.1499938964844,0.0507592670619487,-1405.329345703125,304.1517333984375,0.6207186579704285,0.0976288095116615,0.0894873440265655,294.7261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576843261719,0.4832088351249695,0.050000000745058,0.0490791276097297,293.33551025390625,297.1499938964844,293.1499938964844,0.1072889491915702,-1883.4873046875,304.1685485839844,0.7434124946594238,0.1683747172355651,0.1197800412774086,293.1856689453125,297.1499938964844,293.1499938964844,0.3281184732913971,-6214.95458984375,304.1530456542969,0.9990000128746032,0.4797930717468261,0.3957148492336273,293.3692321777344,297.1499938964844,293.1499938964844,0.005390006583184,-1976.887451171875,298.19580078125,0.4832088351249695,0.050000000745058,0.2328102439641952,291.15655517578125,291.1499938964844,260.0511474609375,258.4334411621094,280.4088134765625,294.4786376953125,291.1553649902344,1.0,0.249934896826744,0.6991373896598816,0.6991373896598816,1.0,1.0,-1.0643367767333984,0.4352151453495025,0.6291216611862183,0.1749196350574493,0.0,0.0,0.5255345106124878,50.50923156738281,55.0,-12.773024559020996,-11497.0224609375,159.89561462402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4288330078125,307.8567199707031,278.1499938964844,0.0,18000.0,313.1499938964844,18009.177734375,18000.0,0.0,0.0,0.2581336796283722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4931430220603943,0.4931485652923584,-5.552253696805565e-06,0.0,0.0002619728620629,0.0,0.0,29.175413131713867,0.0,0.0,0.0,0.3672564923763275,4.0,0.0,1.0
571080,293.1710510253906,297.1499938964844,293.1499938964844,0.0507592670619487,-1405.329345703125,304.1517333984375,0.6207186579704285,0.0976288095116615,0.0894873440265655,294.7261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576843261719,0.4832088351249695,0.050000000745058,0.0490791276097297,293.33551025390625,297.1499938964844,293.1499938964844,0.1072889491915702,-1883.4873046875,304.1685485839844,0.7434124946594238,0.1683747172355651,0.1197800412774086,293.1856689453125,297.1499938964844,293.1499938964844,0.3281184732913971,-6214.95458984375,304.1530456542969,0.9990000128746032,0.4797930717468261,0.3957148492336273,293.3692321777344,297.1499938964844,293.1499938964844,0.005390006583184,-1976.887451171875,298.19580078125,0.4832088351249695,0.050000000745058,0.2328102439641952,291.15655517578125,291.1499938964844,260.0511474609375,258.4334411621094,280.4088134765625,294.4786376953125,291.1553649902344,1.0,0.249934896826744,0.6991373896598816,0.6991373896598816,1.0,1.0,-1.0643367767333984,0.4352151453495025,0.6291216611862183,0.1749196350574493,0.0,0.0,0.5255345106124878,50.50923156738281,55.0,-12.773024559020996,-11497.0224609375,159.89561462402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4288330078125,307.8567199707031,278.1499938964844,0.0,18000.0,313.1499938964844,18009.177734375,18000.0,0.0,0.0,0.2581336796283722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4931430220603943,0.4931485652923584,-5.552253696805565e-06,0.0,0.0002619728620629,0.0,0.0,29.175413131713867,0.0,0.0,0.0,0.3672564923763275,4.0,0.0,1.0
571140,293.1701354980469,297.1499938964844,293.1499938964844,0.0505597963929176,-1402.1619873046875,304.1514892578125,0.6176599860191345,0.097281627357006,0.0892157852649688,294.72930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14727783203125,0.4811114072799682,0.050000000745058,0.0491201542317867,293.3353881835937,297.1499938964844,293.1499938964844,0.103796973824501,-1834.1458740234373,304.1681823730469,0.7343056201934814,0.1637011617422104,0.1165520772337913,293.1914978027344,297.1499938964844,293.1499938964844,0.3330391645431518,-6292.24658203125,304.1438293457031,0.9990000128746032,0.4777114987373352,0.4005991518497467,293.3694152832031,297.1499938964844,293.1499938964844,0.0053296093828976,-1958.5172119140625,298.114501953125,0.4811114072799682,0.050000000745058,0.2330048680305481,291.14617919921875,291.1499938964844,260.032958984375,258.4171142578125,280.4071350097656,294.4954833984375,291.14501953125,1.0,0.2516314685344696,0.6990513801574707,0.6990513801574707,1.0,1.0,-1.0662808418273926,0.4361460208892822,0.6301348209381104,0.1749952584505081,0.0,0.0,0.5267486572265625,51.56534194946289,58.0,-14.191147804260254,-11508.052734375,162.3543701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4006042480469,307.83612060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.58984375,18000.0,0.0,0.0,0.2573525905609131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4943376183509826,0.4943431615829468,-5.554657036555e-06,0.0,0.0002611801610328,0.0,0.0,29.27804183959961,0.0,0.0,0.0,0.3676000535488128,4.0,0.0,1.0
571200,293.1701354980469,297.1499938964844,293.1499938964844,0.0505597963929176,-1402.1619873046875,304.1514892578125,0.6176599860191345,0.097281627357006,0.0892157852649688,294.72930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14727783203125,0.4811114072799682,0.050000000745058,0.0491201542317867,293.3353881835937,297.1499938964844,293.1499938964844,0.103796973824501,-1834.1458740234373,304.1681823730469,0.7343056201934814,0.1637011617422104,0.1165520772337913,293.1914978027344,297.1499938964844,293.1499938964844,0.3330391645431518,-6292.24658203125,304.1438293457031,0.9990000128746032,0.4777114987373352,0.4005991518497467,293.3694152832031,297.1499938964844,293.1499938964844,0.0053296093828976,-1958.5172119140625,298.114501953125,0.4811114072799682,0.050000000745058,0.2330048680305481,291.14617919921875,291.1499938964844,260.032958984375,258.4171142578125,280.4071350097656,294.4954833984375,291.14501953125,1.0,0.2516314685344696,0.6990513801574707,0.6990513801574707,1.0,1.0,-1.0662808418273926,0.4361460208892822,0.6301348209381104,0.1749952584505081,0.0,0.0,0.5267486572265625,51.56534194946289,58.0,-14.191147804260254,-11508.052734375,162.3543701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4006042480469,307.83612060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.58984375,18000.0,0.0,0.0,0.2573525905609131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4943376183509826,0.4943431615829468,-5.554657036555e-06,0.0,0.0002611801610328,0.0,0.0,29.27804183959961,0.0,0.0,0.0,0.3676000535488128,4.0,0.0,1.0
571260,293.1694030761719,297.1499938964844,293.1499938964844,0.0503611490130424,-1398.9951171875,304.1513366699219,0.6137146949768066,0.0969220027327537,0.0889491960406303,294.732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374816894531,0.4782476425170898,0.050000000745058,0.049176100641489,293.3353881835937,297.1499938964844,293.1499938964844,0.1003144010901451,-1784.5572509765625,304.1679382324219,0.7243134379386902,0.1590029001235962,0.1133189499378204,293.2010192871094,297.1499938964844,293.1499938964844,0.3397382199764251,-6395.681640625,304.1347351074219,0.9990000128746032,0.4747356474399566,0.4071660339832306,293.369873046875,297.1499938964844,293.1499938964844,0.0052703856490552,-1940.3482666015625,298.0325622558594,0.4782476425170898,0.050000000745058,0.2332702428102493,291.136474609375,291.1499938964844,260.0146484375,258.4008483886719,280.4095764160156,294.5198974609375,291.13543701171875,1.0,0.2540711760520935,0.6988532543182373,0.6988532543182373,1.0,1.0,-1.0703471899032593,0.4379520714282989,0.6323950886726379,0.1755605787038803,0.0,0.0,0.5292125940322876,53.0269775390625,46.0,-13.438862800598145,-11540.875,166.1631317138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3525695800781,307.8106689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17970.171875,18000.0,0.0,0.0,0.2569206655025482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4978104531764984,0.4978160262107849,-5.571126166614704e-06,0.0,0.0002607417991384,0.0,0.0,29.62035179138184,0.0,0.0,0.0,0.368723452091217,4.0,0.0,1.0
571320,293.1694030761719,297.1499938964844,293.1499938964844,0.0503611490130424,-1398.9951171875,304.1513366699219,0.6137146949768066,0.0969220027327537,0.0889491960406303,294.732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374816894531,0.4782476425170898,0.050000000745058,0.049176100641489,293.3353881835937,297.1499938964844,293.1499938964844,0.1003144010901451,-1784.5572509765625,304.1679382324219,0.7243134379386902,0.1590029001235962,0.1133189499378204,293.2010192871094,297.1499938964844,293.1499938964844,0.3397382199764251,-6395.681640625,304.1347351074219,0.9990000128746032,0.4747356474399566,0.4071660339832306,293.369873046875,297.1499938964844,293.1499938964844,0.0052703856490552,-1940.3482666015625,298.0325622558594,0.4782476425170898,0.050000000745058,0.2332702428102493,291.136474609375,291.1499938964844,260.0146484375,258.4008483886719,280.4095764160156,294.5198974609375,291.13543701171875,1.0,0.2540711760520935,0.6988532543182373,0.6988532543182373,1.0,1.0,-1.0703471899032593,0.4379520714282989,0.6323950886726379,0.1755605787038803,0.0,0.0,0.5292125940322876,53.0269775390625,46.0,-13.438862800598145,-11540.875,166.1631317138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3525695800781,307.8106689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17970.171875,18000.0,0.0,0.0,0.2569206655025482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4978104531764984,0.4978160262107849,-5.571126166614704e-06,0.0,0.0002607417991384,0.0,0.0,29.62035179138184,0.0,0.0,0.0,0.368723452091217,4.0,0.0,1.0
571380,293.1685791015625,297.1499938964844,293.1499938964844,0.0500041134655475,-1392.9825439453125,304.1514892578125,0.6152067184448242,0.0965971797704696,0.088607519865036,294.7354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388244628906,0.4802057147026062,0.050000000745058,0.0491379089653492,293.33526611328125,297.1499938964844,293.1499938964844,0.0966530814766883,-1731.8121337890625,304.1680603027344,0.7201380133628845,0.1543315052986145,0.1100202724337577,293.20654296875,297.1499938964844,293.1499938964844,0.3356128633022308,-6328.79833984375,304.1473083496094,0.9990000128746032,0.4722944796085357,0.4026917219161987,293.3703918457031,297.1499938964844,293.1499938964844,0.0051980642601847,-1916.5133056640625,297.9569396972656,0.4802057147026062,0.050000000745058,0.2330890893936157,291.140869140625,291.1499938964844,259.9963073730469,258.3846740722656,280.4165344238281,294.533203125,291.143798828125,1.0,0.2510557770729065,0.6986551284790039,0.6986551284790039,1.0,1.0,-1.0603522062301636,0.4336239099502563,0.6267282962799072,0.173236146569252,0.0,0.0,0.5305741429328918,51.93295669555664,49.0,13.957486152648926,-11494.1728515625,161.3551483154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.296142578125,307.8194580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17975.5234375,18000.0,0.0,0.0,0.2567920386791229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5017865896224976,0.5017921924591064,-5.596165919996565e-06,0.0,0.0002606112684588,0.0,0.0,30.04327964782715,0.0,0.0,0.0,0.3700413405895233,4.0,0.0,1.0
571440,293.1685791015625,297.1499938964844,293.1499938964844,0.0500041134655475,-1392.9825439453125,304.1514892578125,0.6152067184448242,0.0965971797704696,0.088607519865036,294.7354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388244628906,0.4802057147026062,0.050000000745058,0.0491379089653492,293.33526611328125,297.1499938964844,293.1499938964844,0.0966530814766883,-1731.8121337890625,304.1680603027344,0.7201380133628845,0.1543315052986145,0.1100202724337577,293.20654296875,297.1499938964844,293.1499938964844,0.3356128633022308,-6328.79833984375,304.1473083496094,0.9990000128746032,0.4722944796085357,0.4026917219161987,293.3703918457031,297.1499938964844,293.1499938964844,0.0051980642601847,-1916.5133056640625,297.9569396972656,0.4802057147026062,0.050000000745058,0.2330890893936157,291.140869140625,291.1499938964844,259.9963073730469,258.3846740722656,280.4165344238281,294.533203125,291.143798828125,1.0,0.2510557770729065,0.6986551284790039,0.6986551284790039,1.0,1.0,-1.0603522062301636,0.4336239099502563,0.6267282962799072,0.173236146569252,0.0,0.0,0.5305741429328918,51.93295669555664,49.0,13.957486152648926,-11494.1728515625,161.3551483154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.296142578125,307.8194580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17975.5234375,18000.0,0.0,0.0,0.2567920386791229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5017865896224976,0.5017921924591064,-5.596165919996565e-06,0.0,0.0002606112684588,0.0,0.0,30.04327964782715,0.0,0.0,0.0,0.3700413405895233,4.0,0.0,1.0
571500,293.16815185546875,297.1499938964844,293.1499938964844,0.049784068018198,-1389.15966796875,304.151611328125,0.6156888604164124,0.0964437276124954,0.0884573087096214,294.73699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517944335937,0.480910062789917,0.050000000745058,0.0491241551935672,293.3351745605469,297.1499938964844,293.1499938964844,0.0947606191039085,-1704.314453125,304.168212890625,0.7176465392112732,0.1520063281059265,0.1083868891000747,293.2054443359375,297.1499938964844,293.1499938964844,0.3336743712425232,-6298.2998046875,304.1512451171875,0.9990000128746032,0.4717940390110016,0.4010658264160156,293.37060546875,297.1499938964844,293.1499938964844,0.0051595075055956,-1903.0115966796875,297.9247131347656,0.480910062789917,0.050000000745058,0.2330238372087478,291.1546936035156,291.1499938964844,259.9870910644531,258.3766174316406,280.4134521484375,294.5292358398437,291.1573486328125,1.0,0.2503184080123901,0.6985560655593872,0.6985560655593872,1.0,1.0,-1.0561611652374268,0.4318306148052215,0.6243305802345276,0.1721916645765304,0.0,0.0,0.5288757085800171,51.529903411865234,49.0,22.68123817443848,-11455.9912109375,159.46209716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2772521972656,307.8082275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.205078125,18000.0,0.0,0.0,0.2567087113857269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5006117224693298,0.5006173253059387,-5.596945356955985e-06,0.0,0.0002605267218314,0.0,0.0,29.955055236816406,0.0,0.0,0.0,0.3697212636470794,4.0,0.0,1.0
571560,293.1677551269531,297.1499938964844,293.1499938964844,0.0496175624430179,-1386.3343505859375,304.151611328125,0.6155611276626587,0.0962907001376152,0.0883159786462783,294.738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1603698730469,0.4810791015625,0.050000000745058,0.0491208620369434,293.3350524902344,297.1499938964844,293.1499938964844,0.0929474160075187,-1678.0294189453125,304.168212890625,0.7143695950508118,0.1496849656105041,0.1067620515823364,293.20465087890625,297.1499938964844,293.1499938964844,0.3331225514411926,-6289.73681640625,304.1519775390625,0.9990000128746032,0.4712505936622619,0.4006746709346771,293.3708190917969,297.1499938964844,293.1499938964844,0.005123624112457,-1890.930419921875,297.8892517089844,0.4810791015625,0.050000000745058,0.2330082207918167,291.16143798828125,291.1499938964844,259.9779052734375,258.3685913085937,280.4096984863281,294.5263671875,291.16180419921875,1.0,0.2499317228794098,0.6984784007072449,0.6984784007072449,1.0,1.0,-1.0535483360290527,0.4307148456573486,0.6228334903717041,0.1715209335088729,0.0,0.0,0.5273892879486084,51.41225051879883,52.0,15.089205741882324,-11417.830078125,158.5272674560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26544189453125,307.78619384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18032.1484375,18000.0,0.0,0.0,0.2565852999687195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4979801476001739,0.4979857206344604,-5.5861546570668e-06,0.0,0.0002604014880489,0.0,0.0,29.70134162902832,0.0,0.0,0.0,0.3689284920692444,4.0,0.0,1.0
571620,293.1669921875,297.1499938964844,293.1499938964844,0.0493888854980468,-1382.5970458984375,304.1514587402344,0.6142486929893494,0.0959984064102172,0.0880602449178695,294.7413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595458984375,0.4804781079292297,0.050000000745058,0.0491326488554477,293.3346862792969,297.1499938964844,293.1499938964844,0.0894675627350807,-1627.70849609375,304.1679382324219,0.7060903906822205,0.1450664699077606,0.1035405769944191,293.2052917480469,297.1499938964844,293.1499938964844,0.3344874382019043,-6311.37548828125,304.14892578125,0.9990000128746032,0.4697423577308655,0.4020642638206482,293.37109375,297.1499938964844,293.1499938964844,0.005058579146862,-1869.86279296875,297.8108825683594,0.4804781079292297,0.050000000745058,0.2330641448497772,291.1591186523437,291.1499938964844,259.9595031738281,258.3526611328125,280.40411376953125,294.5272521972656,291.1586303710937,1.0,0.2501175999641418,0.698323130607605,0.698323130607605,1.0,1.0,-1.0511226654052734,0.4296872317790985,0.6214354038238525,0.1708023995161056,0.0,0.0,0.5262534022331238,51.677207946777344,40.0,0.5792223215103149,-11379.1826171875,158.33177185058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2558898925781,307.76177978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.3828125,18000.0,0.0,0.0,0.2562416493892669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4949889779090881,0.4949945509433746,-5.5657042139500845e-06,0.0,0.0002600527077447,0.0,0.0,29.377775192260746,0.0,0.0,0.0,0.3679092228412628,4.0,0.0,1.0
571680,293.1669921875,297.1499938964844,293.1499938964844,0.0493888854980468,-1382.5970458984375,304.1514587402344,0.6142486929893494,0.0959984064102172,0.0880602449178695,294.7413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595458984375,0.4804781079292297,0.050000000745058,0.0491326488554477,293.3346862792969,297.1499938964844,293.1499938964844,0.0894675627350807,-1627.70849609375,304.1679382324219,0.7060903906822205,0.1450664699077606,0.1035405769944191,293.2052917480469,297.1499938964844,293.1499938964844,0.3344874382019043,-6311.37548828125,304.14892578125,0.9990000128746032,0.4697423577308655,0.4020642638206482,293.37109375,297.1499938964844,293.1499938964844,0.005058579146862,-1869.86279296875,297.8108825683594,0.4804781079292297,0.050000000745058,0.2330641448497772,291.1591186523437,291.1499938964844,259.9595031738281,258.3526611328125,280.40411376953125,294.5272521972656,291.1586303710937,1.0,0.2501175999641418,0.698323130607605,0.698323130607605,1.0,1.0,-1.0511226654052734,0.4296872317790985,0.6214354038238525,0.1708023995161056,0.0,0.0,0.5262534022331238,51.677207946777344,40.0,0.5792223215103149,-11379.1826171875,158.33177185058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2558898925781,307.76177978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.3828125,18000.0,0.0,0.0,0.2562416493892669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4949889779090881,0.4949945509433746,-5.5657042139500845e-06,0.0,0.0002600527077447,0.0,0.0,29.377775192260746,0.0,0.0,0.0,0.3679092228412628,4.0,0.0,1.0
