time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
571740,293.1659851074219,297.1499938964844,293.1499938964844,0.0490622147917747,-1377.079345703125,304.1515197753906,0.6180059313774109,0.0957726836204528,0.0877683609724044,294.7437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1642761230469,0.4841879904270172,0.050000000745058,0.0490602031350135,293.333984375,297.1499938964844,293.1499938964844,0.0858779773116111,-1575.6865234375,304.16796875,0.7035881876945496,0.140527993440628,0.1002997830510139,293.2025146484375,297.1499938964844,293.1499938964844,0.3260332345962524,-6178.8779296875,304.1639099121094,0.9990000128746032,0.4688782095909118,0.3934237360954284,293.3711242675781,297.1499938964844,293.1499938964844,0.0049844118766486,-1844.7158203125,297.73779296875,0.4841879904270172,0.050000000745058,0.2327204793691635,291.1664123535156,291.1499938964844,259.94110107421875,258.3368835449219,280.4027709960937,294.5194091796875,291.1695251464844,1.0,0.245297223329544,0.6981678605079651,0.6981678605079651,1.0,1.0,-1.0360196828842163,0.4231564104557037,0.612863302230835,0.1674856841564178,0.0,0.0,0.5239561200141907,49.65732192993164,43.0,19.44325828552246,-11277.6796875,150.64224243164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2616271972656,307.78961181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18026.8984375,18000.0,0.0,0.0,0.2557592689990997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.492627203464508,0.4926327466964721,-5.553219125431497e-06,0.0,0.0002595631522126,0.0,0.0,29.140108108520508,0.0,0.0,0.0,0.3670803308486938,4.0,0.0,1.0
571800,293.1659851074219,297.1499938964844,293.1499938964844,0.0490622147917747,-1377.079345703125,304.1515197753906,0.6180059313774109,0.0957726836204528,0.0877683609724044,294.7437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1642761230469,0.4841879904270172,0.050000000745058,0.0490602031350135,293.333984375,297.1499938964844,293.1499938964844,0.0858779773116111,-1575.6865234375,304.16796875,0.7035881876945496,0.140527993440628,0.1002997830510139,293.2025146484375,297.1499938964844,293.1499938964844,0.3260332345962524,-6178.8779296875,304.1639099121094,0.9990000128746032,0.4688782095909118,0.3934237360954284,293.3711242675781,297.1499938964844,293.1499938964844,0.0049844118766486,-1844.7158203125,297.73779296875,0.4841879904270172,0.050000000745058,0.2327204793691635,291.1664123535156,291.1499938964844,259.94110107421875,258.3368835449219,280.4027709960937,294.5194091796875,291.1695251464844,1.0,0.245297223329544,0.6981678605079651,0.6981678605079651,1.0,1.0,-1.0360196828842163,0.4231564104557037,0.612863302230835,0.1674856841564178,0.0,0.0,0.5239561200141907,49.65732192993164,43.0,19.44325828552246,-11277.6796875,150.64224243164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2616271972656,307.78961181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18026.8984375,18000.0,0.0,0.0,0.2557592689990997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.492627203464508,0.4926327466964721,-5.553219125431497e-06,0.0,0.0002595631522126,0.0,0.0,29.140108108520508,0.0,0.0,0.0,0.3670803308486938,4.0,0.0,1.0
571860,293.1648864746094,297.1499938964844,293.1499938964844,0.0487486496567726,-1371.6629638671875,304.1515197753906,0.6202852725982666,0.0955883115530014,0.0875557363033294,294.7459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1862487792969,0.4864922165870666,0.050000000745058,0.0490157194435596,293.33306884765625,297.1499938964844,293.1499938964844,0.0822824910283088,-1523.6561279296875,304.1679382324219,0.699063241481781,0.1360545754432678,0.0971347168087959,293.19317626953125,297.1499938964844,293.1499938964844,0.3200256824493408,-6086.91015625,304.1688537597656,0.9990000128746032,0.4694434702396393,0.3880196809768677,293.3708801269531,297.1499938964844,293.1499938964844,0.0049103829078376,-1818.777587890625,297.6722717285156,0.4864922165870666,0.050000000745058,0.2325094640254974,291.187255859375,291.1499938964844,259.9227294921875,258.32135009765625,280.3885192871094,294.4944763183594,291.1875305175781,1.0,0.2427220940589904,0.6980787515640259,0.6980787515640259,1.0,1.0,-1.0251679420471191,0.4185050725936889,0.6066628694534302,0.1650371849536895,0.0,0.0,0.517297625541687,48.39707565307617,46.0,15.895115852355955,-11158.333984375,145.5657501220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3036193847656,307.7826538085937,278.1499938964844,0.0,18000.0,313.1499938964844,18079.435546875,18000.0,0.0,0.0,0.2548197507858276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4828441143035888,0.4828496277332306,-5.508108188223559e-06,0.0,0.0002586096525192,0.0,0.0,28.19658470153809,0.0,0.0,0.0,0.3639704287052154,4.0,0.0,1.0
571920,293.1648864746094,297.1499938964844,293.1499938964844,0.0487486496567726,-1371.6629638671875,304.1515197753906,0.6202852725982666,0.0955883115530014,0.0875557363033294,294.7459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1862487792969,0.4864922165870666,0.050000000745058,0.0490157194435596,293.33306884765625,297.1499938964844,293.1499938964844,0.0822824910283088,-1523.6561279296875,304.1679382324219,0.699063241481781,0.1360545754432678,0.0971347168087959,293.19317626953125,297.1499938964844,293.1499938964844,0.3200256824493408,-6086.91015625,304.1688537597656,0.9990000128746032,0.4694434702396393,0.3880196809768677,293.3708801269531,297.1499938964844,293.1499938964844,0.0049103829078376,-1818.777587890625,297.6722717285156,0.4864922165870666,0.050000000745058,0.2325094640254974,291.187255859375,291.1499938964844,259.9227294921875,258.32135009765625,280.3885192871094,294.4944763183594,291.1875305175781,1.0,0.2427220940589904,0.6980787515640259,0.6980787515640259,1.0,1.0,-1.0251679420471191,0.4185050725936889,0.6066628694534302,0.1650371849536895,0.0,0.0,0.517297625541687,48.39707565307617,46.0,15.895115852355955,-11158.333984375,145.5657501220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3036193847656,307.7826538085937,278.1499938964844,0.0,18000.0,313.1499938964844,18079.435546875,18000.0,0.0,0.0,0.2548197507858276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4828441143035888,0.4828496277332306,-5.508108188223559e-06,0.0,0.0002586096525192,0.0,0.0,28.19658470153809,0.0,0.0,0.0,0.3639704287052154,4.0,0.0,1.0
571980,293.1637878417969,297.1499938964844,293.1499938964844,0.0486233308911323,-1369.6749267578125,304.1512145996094,0.6206125020980835,0.0954338386654853,0.0873991474509239,294.747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.183837890625,0.4870606660842895,0.050000000745058,0.0490048676729202,293.3319702148437,297.1499938964844,293.1499938964844,0.0789158418774604,-1475.4940185546875,304.1675720214844,0.6918879747390747,0.1316397935152053,0.0940329208970069,293.1873474121094,297.1499938964844,293.1499938964844,0.3185388147830963,-6066.326171875,304.1649169921875,0.9990000128746032,0.4695428311824798,0.3866877853870392,293.3704528808594,297.1499938964844,293.1499938964844,0.0048463409766554,-1797.7093505859375,297.59503173828125,0.4870606660842895,0.050000000745058,0.2324579954147339,291.1831359863281,291.1499938964844,259.9043884277344,258.3060302734375,280.3771667480469,294.4805908203125,291.1822814941406,1.0,0.2417518645524978,0.6979895830154419,0.6979895830154419,1.0,1.0,-1.0195821523666382,0.4161062240600586,0.6034759283065796,0.1637661606073379,0.0,0.0,0.5130539536476135,48.05381774902344,49.0,-2.0821797847747803,-11084.462890625,143.51657104492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3673095703125,307.7850646972656,278.1499938964844,0.0,18000.0,313.1499938964844,18062.466796875,18000.0,0.0,0.0,0.2534428238868713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4744289219379425,0.4744343757629394,-5.4563170124311e-06,0.0,0.0002572122320998,0.0,0.0,27.34360313415528,0.0,0.0,0.0,0.3611535727977752,4.0,0.0,1.0
572040,293.1637878417969,297.1499938964844,293.1499938964844,0.0486233308911323,-1369.6749267578125,304.1512145996094,0.6206125020980835,0.0954338386654853,0.0873991474509239,294.747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.183837890625,0.4870606660842895,0.050000000745058,0.0490048676729202,293.3319702148437,297.1499938964844,293.1499938964844,0.0789158418774604,-1475.4940185546875,304.1675720214844,0.6918879747390747,0.1316397935152053,0.0940329208970069,293.1873474121094,297.1499938964844,293.1499938964844,0.3185388147830963,-6066.326171875,304.1649169921875,0.9990000128746032,0.4695428311824798,0.3866877853870392,293.3704528808594,297.1499938964844,293.1499938964844,0.0048463409766554,-1797.7093505859375,297.59503173828125,0.4870606660842895,0.050000000745058,0.2324579954147339,291.1831359863281,291.1499938964844,259.9043884277344,258.3060302734375,280.3771667480469,294.4805908203125,291.1822814941406,1.0,0.2417518645524978,0.6979895830154419,0.6979895830154419,1.0,1.0,-1.0195821523666382,0.4161062240600586,0.6034759283065796,0.1637661606073379,0.0,0.0,0.5130539536476135,48.05381774902344,49.0,-2.0821797847747803,-11084.462890625,143.51657104492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3673095703125,307.7850646972656,278.1499938964844,0.0,18000.0,313.1499938964844,18062.466796875,18000.0,0.0,0.0,0.2534428238868713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4744289219379425,0.4744343757629394,-5.4563170124311e-06,0.0,0.0002572122320998,0.0,0.0,27.34360313415528,0.0,0.0,0.0,0.3611535727977752,4.0,0.0,1.0
572100,293.1632385253906,297.1499938964844,293.1499938964844,0.0485877878963947,-1369.148193359375,304.15106201171875,0.6202319264411926,0.0953670591115951,0.0873400568962097,294.74853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1801452636719,0.4868558049201965,0.050000000745058,0.0490087978541851,293.33135986328125,297.1499938964844,293.1499938964844,0.0772579610347747,-1451.9197998046875,304.1673889160156,0.6875532865524292,0.1294520795345306,0.0925037488341331,293.1861267089844,297.1499938964844,293.1499938964844,0.3189558386802673,-6074.060546875,304.16143798828125,0.9990000128746032,0.4693072438240051,0.3871677815914154,293.3702087402344,297.1499938964844,293.1499938964844,0.0048161684535443,-1787.8603515625,297.5556030273437,0.4868558049201965,0.050000000745058,0.2324766367673874,291.1792907714844,291.1499938964844,259.895263671875,258.2984619140625,280.3731689453125,294.4781188964844,291.1782531738281,1.0,0.241773709654808,0.6979450583457947,0.6979450583457947,1.0,1.0,-1.0182783603668213,0.4155435264110565,0.6027348637580872,0.163458302617073,0.0,0.0,0.5114848613739014,48.13717269897461,49.0,-7.030285358428955,-11064.2177734375,143.3240203857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3987121582031,307.7906188964844,278.1499938964844,0.0,18000.0,313.1499938964844,18051.72265625,18000.0,0.0,0.0,0.252662181854248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4713948667049408,0.4714003205299377,-5.436841547634685e-06,0.0,0.0002564199967309,0.0,0.0,27.03637886047364,0.0,0.0,0.0,0.3601166903972626,4.0,0.0,1.0
572160,293.1626892089844,297.1499938964844,293.1499938964844,0.0485671907663345,-1368.879638671875,304.1509094238281,0.6195352077484131,0.0953046604990959,0.087290920317173,294.7491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1755676269531,0.4863699078559875,0.050000000745058,0.0490181185305118,293.33074951171875,297.1499938964844,293.1499938964844,0.0756120011210441,-1428.6207275390625,304.167236328125,0.6827991008758545,0.1272741109132766,0.0909860879182815,293.18609619140625,297.1499938964844,293.1499938964844,0.320056676864624,-6092.310546875,304.1573486328125,0.9990000128746032,0.4688596427440643,0.3883067965507507,293.3699951171875,297.1499938964844,293.1499938964844,0.0047867549583315,-1778.304931640625,297.51568603515625,0.4863699078559875,0.050000000745058,0.2325208485126495,291.17449951171875,291.1499938964844,259.8861694335937,258.2909851074219,280.3701477050781,294.4783630371094,291.1732177734375,1.0,0.2420872151851654,0.6979121565818787,0.6979121565818787,1.0,1.0,-1.0178285837173462,0.4153473973274231,0.6024812459945679,0.1633421927690506,0.0,0.0,0.5103266835212708,48.367523193359375,52.0,-11.062748908996582,-11052.107421875,143.60678100585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4265441894531,307.7955322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18041.3671875,18000.0,0.0,0.0,0.2518573999404907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4689801335334778,0.4689855575561523,-5.421025889518205e-06,0.0,0.0002556032559368,0.0,0.0,26.791963577270508,0.0,0.0,0.0,0.3592912256717682,4.0,0.0,1.0
572220,293.1617126464844,297.1499938964844,293.1499938964844,0.0485594645142555,-1368.9215087890625,304.150634765625,0.617311954498291,0.0951857715845108,0.0872137621045112,294.750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1638488769531,0.4846739172935486,0.050000000745058,0.0490508787333965,293.3295593261719,297.1499938964844,293.1499938964844,0.0723402351140976,-1382.648193359375,304.1669311523437,0.672282874584198,0.1229389160871505,0.0879777297377586,293.18927001953125,297.1499938964844,293.1499938964844,0.3240576386451721,-6156.1611328125,304.1482238769531,0.9990000128746032,0.4673105478286743,0.3922852575778961,293.3696594238281,297.1499938964844,293.1499938964844,0.0047299955040216,-1759.9676513671875,297.4342346191406,0.4846739172935486,0.050000000745058,0.2326762527227401,291.1625061035156,291.1499938964844,259.8680114746094,258.2762451171875,280.3670349121094,294.4859924316406,291.16094970703125,1.0,0.2434677481651306,0.6978462934494019,0.6978462934494019,1.0,1.0,-1.01912522315979,0.4158895611763,0.6032357215881348,0.1636033505201339,0.0,0.0,0.5094457268714905,49.21243667602539,55.0,-16.164016723632812,-11051.615234375,145.4075469970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4647827148437,307.80224609375,278.1499938964844,0.0,18000.0,313.1499938964844,18017.841796875,18000.0,0.0,0.0,0.2502839267253876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4664114117622375,0.4664168059825897,-5.401462203735719e-06,0.0,0.0002540063578635,0.0,0.0,26.52179527282715,0.0,0.0,0.0,0.3583794236183166,4.0,0.0,1.0
572280,293.1617126464844,297.1499938964844,293.1499938964844,0.0485594645142555,-1368.9215087890625,304.150634765625,0.617311954498291,0.0951857715845108,0.0872137621045112,294.750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1638488769531,0.4846739172935486,0.050000000745058,0.0490508787333965,293.3295593261719,297.1499938964844,293.1499938964844,0.0723402351140976,-1382.648193359375,304.1669311523437,0.672282874584198,0.1229389160871505,0.0879777297377586,293.18927001953125,297.1499938964844,293.1499938964844,0.3240576386451721,-6156.1611328125,304.1482238769531,0.9990000128746032,0.4673105478286743,0.3922852575778961,293.3696594238281,297.1499938964844,293.1499938964844,0.0047299955040216,-1759.9676513671875,297.4342346191406,0.4846739172935486,0.050000000745058,0.2326762527227401,291.1625061035156,291.1499938964844,259.8680114746094,258.2762451171875,280.3670349121094,294.4859924316406,291.16094970703125,1.0,0.2434677481651306,0.6978462934494019,0.6978462934494019,1.0,1.0,-1.01912522315979,0.4158895611763,0.6032357215881348,0.1636033505201339,0.0,0.0,0.5094457268714905,49.21243667602539,55.0,-16.164016723632812,-11051.615234375,145.4075469970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4647827148437,307.80224609375,278.1499938964844,0.0,18000.0,313.1499938964844,18017.841796875,18000.0,0.0,0.0,0.2502839267253876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4664114117622375,0.4664168059825897,-5.401462203735719e-06,0.0,0.0002540063578635,0.0,0.0,26.52179527282715,0.0,0.0,0.0,0.3583794236183166,4.0,0.0,1.0
572340,293.16082763671875,297.1499938964844,293.1499938964844,0.0485719181597232,-1369.2991943359375,304.150390625,0.6141335368156433,0.0950660556554794,0.087153360247612,294.7510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.482168972492218,0.050000000745058,0.0490997172892093,293.3283996582031,297.1499938964844,293.1499938964844,0.0690634846687316,-1337.083251953125,304.166748046875,0.6608450412750244,0.1186224967241287,0.0849958732724189,293.1963195800781,297.1499938964844,293.1499938964844,0.3300515711307525,-6249.75830078125,304.13885498046875,0.9990000128746032,0.4648922085762024,0.3981442153453827,293.3695678710937,297.1499938964844,293.1499938964844,0.0046746563166379,-1742.0504150390625,297.35174560546875,0.482168972492218,0.050000000745058,0.2329079210758209,291.14971923828125,291.1499938964844,259.8500061035156,258.2618103027344,280.3674011230469,294.5016784667969,291.1482238769531,1.0,0.2456838935613632,0.6977804899215698,0.6977804899215698,1.0,1.0,-1.0228419303894043,0.4174578785896301,0.6053840517997742,0.1644192337989807,0.0,0.0,0.5103474259376526,50.49441146850586,43.0,-17.53263282775879,-11077.9033203125,148.60926818847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4715576171875,307.8003234863281,278.1499938964844,0.0,18000.0,313.1499938964844,17994.4609375,18000.0,0.0,0.0,0.248932883143425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4668681919574737,0.4668736159801483,-5.398700523073785e-06,0.0,0.000252635218203,0.0,0.0,26.54331398010254,0.0,0.0,0.0,0.3584586381912231,4.0,0.0,1.0
572400,293.16082763671875,297.1499938964844,293.1499938964844,0.0485719181597232,-1369.2991943359375,304.150390625,0.6141335368156433,0.0950660556554794,0.087153360247612,294.7510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.482168972492218,0.050000000745058,0.0490997172892093,293.3283996582031,297.1499938964844,293.1499938964844,0.0690634846687316,-1337.083251953125,304.166748046875,0.6608450412750244,0.1186224967241287,0.0849958732724189,293.1963195800781,297.1499938964844,293.1499938964844,0.3300515711307525,-6249.75830078125,304.13885498046875,0.9990000128746032,0.4648922085762024,0.3981442153453827,293.3695678710937,297.1499938964844,293.1499938964844,0.0046746563166379,-1742.0504150390625,297.35174560546875,0.482168972492218,0.050000000745058,0.2329079210758209,291.14971923828125,291.1499938964844,259.8500061035156,258.2618103027344,280.3674011230469,294.5016784667969,291.1482238769531,1.0,0.2456838935613632,0.6977804899215698,0.6977804899215698,1.0,1.0,-1.0228419303894043,0.4174578785896301,0.6053840517997742,0.1644192337989807,0.0,0.0,0.5103474259376526,50.49441146850586,43.0,-17.53263282775879,-11077.9033203125,148.60926818847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4715576171875,307.8003234863281,278.1499938964844,0.0,18000.0,313.1499938964844,17994.4609375,18000.0,0.0,0.0,0.248932883143425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4668681919574737,0.4668736159801483,-5.398700523073785e-06,0.0,0.000252635218203,0.0,0.0,26.54331398010254,0.0,0.0,0.0,0.3584586381912231,4.0,0.0,1.0
572460,293.15985107421875,297.1499938964844,293.1499938964844,0.0484425611793994,-1367.1256103515625,304.1504821777344,0.6164729595184326,0.0949903279542923,0.0870296284556388,294.7516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485900878906,0.4843351542949676,0.050000000745058,0.0490574799478054,293.3270874023437,297.1499938964844,293.1499938964844,0.0656081810593605,-1289.423095703125,304.1669311523437,0.6556112766265869,0.1143727824091911,0.0819793939590454,293.1995544433594,297.1499938964844,293.1499938964844,0.3254102170467376,-6175.17138671875,304.1509094238281,0.9990000128746032,0.4630329012870788,0.3930798470973968,293.3694763183594,297.1499938964844,293.1499938964844,0.0046089496463537,-1719.411865234375,297.2760925292969,0.4843351542949676,0.050000000745058,0.2327075600624084,291.1501770019531,291.1499938964844,259.83203125,258.2476806640625,280.3719787597656,294.5053405761719,291.1528625488281,1.0,0.2424889951944351,0.6976167559623718,0.6976167559623718,1.0,1.0,-1.0127109289169312,0.41299968957901,0.5997112393379211,0.1624424457550048,0.0,0.0,0.5107266902923584,49.3084831237793,46.0,9.494333267211914,-11028.875,143.90785217285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4549560546875,307.8291931152344,278.1499938964844,0.0,18000.0,313.1499938964844,17992.314453125,18000.0,0.0,0.0,0.2478450983762741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4686814844608307,0.4686868786811828,-5.408271590567892e-06,0.0,0.0002515312517061,0.0,0.0,26.7159481048584,0.0,0.0,0.0,0.3590017855167389,4.0,0.0,1.0
572520,293.15985107421875,297.1499938964844,293.1499938964844,0.0484425611793994,-1367.1256103515625,304.1504821777344,0.6164729595184326,0.0949903279542923,0.0870296284556388,294.7516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485900878906,0.4843351542949676,0.050000000745058,0.0490574799478054,293.3270874023437,297.1499938964844,293.1499938964844,0.0656081810593605,-1289.423095703125,304.1669311523437,0.6556112766265869,0.1143727824091911,0.0819793939590454,293.1995544433594,297.1499938964844,293.1499938964844,0.3254102170467376,-6175.17138671875,304.1509094238281,0.9990000128746032,0.4630329012870788,0.3930798470973968,293.3694763183594,297.1499938964844,293.1499938964844,0.0046089496463537,-1719.411865234375,297.2760925292969,0.4843351542949676,0.050000000745058,0.2327075600624084,291.1501770019531,291.1499938964844,259.83203125,258.2476806640625,280.3719787597656,294.5053405761719,291.1528625488281,1.0,0.2424889951944351,0.6976167559623718,0.6976167559623718,1.0,1.0,-1.0127109289169312,0.41299968957901,0.5997112393379211,0.1624424457550048,0.0,0.0,0.5107266902923584,49.3084831237793,46.0,9.494333267211914,-11028.875,143.90785217285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4549560546875,307.8291931152344,278.1499938964844,0.0,18000.0,313.1499938964844,17992.314453125,18000.0,0.0,0.0,0.2478450983762741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4686814844608307,0.4686868786811828,-5.408271590567892e-06,0.0,0.0002515312517061,0.0,0.0,26.7159481048584,0.0,0.0,0.0,0.3590017855167389,4.0,0.0,1.0
572580,293.1588439941406,297.1499938964844,293.1499938964844,0.0482850521802902,-1364.314697265625,304.15057373046875,0.6176362633705139,0.094942882657051,0.0869647338986396,294.75225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1676025390625,0.4854191839694977,0.050000000745058,0.0490365028381347,293.3255920410156,297.1499938964844,293.1499938964844,0.0620900690555572,-1241.41650390625,304.1671447753906,0.6490357518196106,0.1101851910352706,0.0790300071239471,293.1954650878906,297.1499938964844,293.1499938964844,0.3224438726902008,-6128.970703125,304.1551818847656,0.9990000128746032,0.4626099765300751,0.3905374705791473,293.3692932128906,297.1499938964844,293.1499938964844,0.0045411130413413,-1695.0103759765625,297.21026611328125,0.4854191839694977,0.050000000745058,0.2326080650091171,291.1683959960937,291.1499938964844,259.81396484375,258.23370361328125,280.362548828125,294.4879150390625,291.16845703125,1.0,0.2412237823009491,0.6974530220031738,0.6974530220031738,1.0,1.0,-1.0058925151824951,0.4099958837032318,0.5958967208862305,0.1610886007547378,0.0,0.0,0.5067818760871887,48.69878768920898,49.0,11.056272506713867,-10950.0244140625,141.1105499267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4476318359375,307.8042297363281,278.1499938964844,0.0,18000.0,313.1499938964844,18040.51953125,18000.0,0.0,0.0,0.2467171549797058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4636417627334595,0.4636471569538116,-5.391337708715582e-06,0.0,0.0002503865689504,0.0,0.0,26.278369903564453,0.0,0.0,0.0,0.3575091958045959,4.0,0.0,1.0
572640,293.1588439941406,297.1499938964844,293.1499938964844,0.0482850521802902,-1364.314697265625,304.15057373046875,0.6176362633705139,0.094942882657051,0.0869647338986396,294.75225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1676025390625,0.4854191839694977,0.050000000745058,0.0490365028381347,293.3255920410156,297.1499938964844,293.1499938964844,0.0620900690555572,-1241.41650390625,304.1671447753906,0.6490357518196106,0.1101851910352706,0.0790300071239471,293.1954650878906,297.1499938964844,293.1499938964844,0.3224438726902008,-6128.970703125,304.1551818847656,0.9990000128746032,0.4626099765300751,0.3905374705791473,293.3692932128906,297.1499938964844,293.1499938964844,0.0045411130413413,-1695.0103759765625,297.21026611328125,0.4854191839694977,0.050000000745058,0.2326080650091171,291.1683959960937,291.1499938964844,259.81396484375,258.23370361328125,280.362548828125,294.4879150390625,291.16845703125,1.0,0.2412237823009491,0.6974530220031738,0.6974530220031738,1.0,1.0,-1.0058925151824951,0.4099958837032318,0.5958967208862305,0.1610886007547378,0.0,0.0,0.5067818760871887,48.69878768920898,49.0,11.056272506713867,-10950.0244140625,141.1105499267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4476318359375,307.8042297363281,278.1499938964844,0.0,18000.0,313.1499938964844,18040.51953125,18000.0,0.0,0.0,0.2467171549797058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4636417627334595,0.4636471569538116,-5.391337708715582e-06,0.0,0.0002503865689504,0.0,0.0,26.278369903564453,0.0,0.0,0.0,0.3575091958045959,4.0,0.0,1.0
572700,293.1583557128906,297.1499938964844,293.1499938964844,0.0482822656631469,-1364.305908203125,304.1504821777344,0.6175299882888794,0.0949273034930229,0.0869486406445503,294.75244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669921875,0.4853623509407043,0.050000000745058,0.0490376129746437,293.3248291015625,297.1499938964844,293.1499938964844,0.0604086481034755,-1218.8326416015625,304.1670837402344,0.6450273990631104,0.1081145107746124,0.0775782093405723,293.1943054199219,297.1499938964844,293.1499938964844,0.3225834965705871,-6131.6123046875,304.1539611816406,0.9990000128746032,0.462261825799942,0.3906708359718323,293.369140625,297.1499938964844,293.1499938964844,0.0045105181634426,-1684.61279296875,297.17169189453125,0.4853623509407043,0.050000000745058,0.2326133251190185,291.1664733886719,291.1499938964844,259.8049011230469,258.22674560546875,280.3581848144531,294.48211669921875,291.1655578613281,1.0,0.2411160320043563,0.6973711848258972,0.6973711848258972,1.0,1.0,-1.0042978525161743,0.4092709422111511,0.5950269103050232,0.1608012914657592,0.0,0.0,0.5058572888374329,48.70933532714844,49.0,1.4512765407562256,-10923.4921875,140.7222442626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4476318359375,307.789306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18035.27734375,18000.0,0.0,0.0,0.2461221516132354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4613420665264129,0.4613474309444427,-5.377569323172793e-06,0.0,0.0002497826935723,0.0,0.0,26.054798126220703,0.0,0.0,0.0,0.3567695021629333,4.0,0.0,1.0
572760,293.1578674316406,297.1499938964844,293.1499938964844,0.0482996180653572,-1364.649658203125,304.1503601074219,0.6170958876609802,0.0949189811944961,0.0869442671537399,294.7524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.163330078125,0.4850128293037414,0.050000000745058,0.0490443855524063,293.3240051269531,297.1499938964844,293.1499938964844,0.0587433204054832,-1196.6370849609375,304.1669921875,0.6407104730606079,0.1060606613755226,0.076142244040966,293.1940612792969,297.1499938964844,293.1499938964844,0.3234313726425171,-6145.306640625,304.1517028808594,0.9990000128746032,0.4617510437965393,0.3914909362792969,293.36895751953125,297.1499938964844,293.1499938964844,0.0044814846478402,-1674.83154296875,297.132080078125,0.4850128293037414,0.050000000745058,0.2326454520225525,291.1625061035156,291.1499938964844,259.7958374023437,258.2198486328125,280.3542175292969,294.4788513183594,291.1614685058594,1.0,0.2413133233785629,0.6973462104797363,0.6973462104797363,1.0,1.0,-1.0035995244979858,0.4089438319206238,0.5946556925773621,0.1607099175453186,0.0,0.0,0.505420446395874,48.87377548217773,52.0,-4.637156963348389,-10910.1875,140.8253631591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4467163085937,307.7796630859375,278.1499938964844,0.0,18000.0,313.1499938964844,18023.234375,18000.0,0.0,0.0,0.245536595582962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4600955545902252,0.460100919008255,-5.368056463339599e-06,0.0,0.0002491884224582,0.0,0.0,25.92552947998047,0.0,0.0,0.0,0.3563284277915954,4.0,0.0,1.0
572820,293.1568908691406,297.1499938964844,293.1499938964844,0.0483711771667003,-1365.960693359375,304.1501159667969,0.6153720021247864,0.0949191749095916,0.0869666412472724,294.7523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543273925781,0.4835511744022369,0.050000000745058,0.0490728057920932,293.3222961425781,297.1499938964844,293.1499938964844,0.055434226989746,-1152.995849609375,304.1668395996094,0.6313406229019165,0.1019958183169364,0.0733133777976036,293.19647216796875,297.1499938964844,293.1499938964844,0.3269329369068146,-6200.46337890625,304.145263671875,0.9990000128746032,0.4601523280143738,0.3949167728424072,293.3686218261719,297.1499938964844,293.1499938964844,0.0044251726940274,-1655.88720703125,297.0521850585937,0.4835511744022369,0.050000000745058,0.2327802628278732,291.1532897949219,291.1499938964844,259.7776184082031,258.2061462402344,280.3485412597656,294.479736328125,291.1519775390625,1.0,0.2425028085708618,0.6972963809967041,0.6972963809967041,1.0,1.0,-1.00453782081604,0.4092981517314911,0.5952396392822266,0.1610040515661239,0.0,0.0,0.5055778622627258,49.6065559387207,40.0,-11.758508682250977,-10908.013671875,142.31686401367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4344177246094,307.7605895996094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.17578125,18000.0,0.0,0.0,0.2444924414157867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4594935178756714,0.4594988524913788,-5.36024936081958e-06,0.0,0.0002481287519913,0.0,0.0,25.84984588623047,0.0,0.0,0.0,0.3560690283775329,4.0,0.0,1.0
572880,293.1568908691406,297.1499938964844,293.1499938964844,0.0483711771667003,-1365.960693359375,304.1501159667969,0.6153720021247864,0.0949191749095916,0.0869666412472724,294.7523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543273925781,0.4835511744022369,0.050000000745058,0.0490728057920932,293.3222961425781,297.1499938964844,293.1499938964844,0.055434226989746,-1152.995849609375,304.1668395996094,0.6313406229019165,0.1019958183169364,0.0733133777976036,293.19647216796875,297.1499938964844,293.1499938964844,0.3269329369068146,-6200.46337890625,304.145263671875,0.9990000128746032,0.4601523280143738,0.3949167728424072,293.3686218261719,297.1499938964844,293.1499938964844,0.0044251726940274,-1655.88720703125,297.0521850585937,0.4835511744022369,0.050000000745058,0.2327802628278732,291.1532897949219,291.1499938964844,259.7776184082031,258.2061462402344,280.3485412597656,294.479736328125,291.1519775390625,1.0,0.2425028085708618,0.6972963809967041,0.6972963809967041,1.0,1.0,-1.00453782081604,0.4092981517314911,0.5952396392822266,0.1610040515661239,0.0,0.0,0.5055778622627258,49.6065559387207,40.0,-11.758508682250977,-10908.013671875,142.31686401367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4344177246094,307.7605895996094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.17578125,18000.0,0.0,0.0,0.2444924414157867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4594935178756714,0.4594988524913788,-5.36024936081958e-06,0.0,0.0002481287519913,0.0,0.0,25.84984588623047,0.0,0.0,0.0,0.3560690283775329,4.0,0.0,1.0
572940,293.1557006835937,297.1499938964844,293.1499938964844,0.0483382865786552,-1365.3768310546875,304.150146484375,0.6189673542976379,0.0949812158942222,0.0869483277201652,294.75177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528015136719,0.4865505695343017,0.050000000745058,0.0490147694945335,293.3203430175781,297.1499938964844,293.1499938964844,0.0519992746412754,-1108.152587890625,304.1669616699219,0.6271108388900757,0.0980285033583641,0.0704767853021621,293.1955261230469,297.1499938964844,293.1499938964844,0.3202795684337616,-6095.17333984375,304.15850830078125,0.9990000128746032,0.4591425955295563,0.3878842294216156,293.3681335449219,297.1499938964844,293.1499938964844,0.0043606562539935,-1633.1624755859375,296.9783020019531,0.4865505695343017,0.050000000745058,0.2325049638748169,291.15435791015625,291.1499938964844,259.7593078613281,258.1925048828125,280.3476257324219,294.47021484375,291.1571350097656,1.0,0.2384879440069198,0.6972465515136719,0.6972465515136719,1.0,1.0,-0.9922778606414796,0.4039152264595032,0.5883626341819763,0.1587604582309723,0.0,0.0,0.5053301453590393,48.000484466552734,43.0,11.430819511413574,-10838.130859375,136.48916625976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4137268066406,307.7831115722656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.697265625,18000.0,0.0,0.0,0.2436061352491378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4601726830005646,0.4601780474185943,-5.363379386835732e-06,0.0,0.0002472292690072,0.0,0.0,25.91155242919922,0.0,0.0,0.0,0.3562403619289398,4.0,0.0,1.0
573000,293.1557006835937,297.1499938964844,293.1499938964844,0.0483382865786552,-1365.3768310546875,304.150146484375,0.6189673542976379,0.0949812158942222,0.0869483277201652,294.75177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528015136719,0.4865505695343017,0.050000000745058,0.0490147694945335,293.3203430175781,297.1499938964844,293.1499938964844,0.0519992746412754,-1108.152587890625,304.1669616699219,0.6271108388900757,0.0980285033583641,0.0704767853021621,293.1955261230469,297.1499938964844,293.1499938964844,0.3202795684337616,-6095.17333984375,304.15850830078125,0.9990000128746032,0.4591425955295563,0.3878842294216156,293.3681335449219,297.1499938964844,293.1499938964844,0.0043606562539935,-1633.1624755859375,296.9783020019531,0.4865505695343017,0.050000000745058,0.2325049638748169,291.15435791015625,291.1499938964844,259.7593078613281,258.1925048828125,280.3476257324219,294.47021484375,291.1571350097656,1.0,0.2384879440069198,0.6972465515136719,0.6972465515136719,1.0,1.0,-0.9922778606414796,0.4039152264595032,0.5883626341819763,0.1587604582309723,0.0,0.0,0.5053301453590393,48.000484466552734,43.0,11.430819511413574,-10838.130859375,136.48916625976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4137268066406,307.7831115722656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.697265625,18000.0,0.0,0.0,0.2436061352491378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4601726830005646,0.4601780474185943,-5.363379386835732e-06,0.0,0.0002472292690072,0.0,0.0,25.91155242919922,0.0,0.0,0.0,0.3562403619289398,4.0,0.0,1.0
573060,293.1545104980469,297.1499938964844,293.1499938964844,0.0482884831726551,-1364.336181640625,304.1501770019531,0.6212324500083923,0.095081552863121,0.0870020911097526,294.7511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1724853515625,0.4883268475532532,0.050000000745058,0.0489809922873973,293.3182067871094,297.1499938964844,293.1499938964844,0.0485440641641616,-1063.454345703125,304.16705322265625,0.6214041113853455,0.0941466316580772,0.067727044224739,293.1876525878906,297.1499938964844,293.1499938964844,0.3156302273273468,-6023.45068359375,304.1630249023437,0.9990000128746032,0.4595875442028045,0.3837284445762634,293.36749267578125,297.1499938964844,293.1499938964844,0.0042946110479533,-1608.9168701171875,296.91510009765625,0.4883268475532532,0.050000000745058,0.2323447465896606,291.17340087890625,291.1499938964844,259.7408752441406,258.178955078125,280.3333435058594,294.44122314453125,291.1735534667969,1.0,0.2365653812885284,0.6971787214279175,0.6971787214279175,1.0,1.0,-0.9838168621063232,0.4001948833465576,0.5836219787597656,0.1572206169366836,0.0,0.0,0.5006771683692932,47.05139923095703,46.0,12.206647872924805,-10745.1796875,132.80398559570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4122619628906,307.7588195800781,278.1499938964844,0.0,18000.0,313.1499938964844,18048.263671875,18000.0,0.0,0.0,0.2425753772258758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4541370570659637,0.4541424214839935,-5.3415665206557605e-06,0.0,0.0002461831609252,0.0,0.0,25.39086532592773,0.0,0.0,0.0,0.354436844587326,4.0,0.0,1.0
573120,293.1545104980469,297.1499938964844,293.1499938964844,0.0482884831726551,-1364.336181640625,304.1501770019531,0.6212324500083923,0.095081552863121,0.0870020911097526,294.7511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1724853515625,0.4883268475532532,0.050000000745058,0.0489809922873973,293.3182067871094,297.1499938964844,293.1499938964844,0.0485440641641616,-1063.454345703125,304.16705322265625,0.6214041113853455,0.0941466316580772,0.067727044224739,293.1876525878906,297.1499938964844,293.1499938964844,0.3156302273273468,-6023.45068359375,304.1630249023437,0.9990000128746032,0.4595875442028045,0.3837284445762634,293.36749267578125,297.1499938964844,293.1499938964844,0.0042946110479533,-1608.9168701171875,296.91510009765625,0.4883268475532532,0.050000000745058,0.2323447465896606,291.17340087890625,291.1499938964844,259.7408752441406,258.178955078125,280.3333435058594,294.44122314453125,291.1735534667969,1.0,0.2365653812885284,0.6971787214279175,0.6971787214279175,1.0,1.0,-0.9838168621063232,0.4001948833465576,0.5836219787597656,0.1572206169366836,0.0,0.0,0.5006771683692932,47.05139923095703,46.0,12.206647872924805,-10745.1796875,132.80398559570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4122619628906,307.7588195800781,278.1499938964844,0.0,18000.0,313.1499938964844,18048.263671875,18000.0,0.0,0.0,0.2425753772258758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4541370570659637,0.4541424214839935,-5.3415665206557605e-06,0.0,0.0002461831609252,0.0,0.0,25.39086532592773,0.0,0.0,0.0,0.354436844587326,4.0,0.0,1.0
573180,293.1532897949219,297.1499938964844,293.1499938964844,0.0484223552048206,-1366.641845703125,304.14990234375,0.6216551661491394,0.0952109023928642,0.087108090519905,294.7502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.16851806640625,0.4884782135486603,0.050000000745058,0.0489781573414802,293.3159484863281,297.1499938964844,293.1499938964844,0.0452852062880992,-1021.9564819335938,304.16680908203125,0.6134356260299683,0.0903450921177864,0.0650535076856613,293.18292236328125,297.1499938964844,293.1499938964844,0.3152291476726532,-6019.07177734375,304.1592102050781,0.9990000128746032,0.4595970511436462,0.3833754360675812,293.3666687011719,297.1499938964844,293.1499938964844,0.0042366245761513,-1588.8807373046875,296.8388671875,0.4884782135486603,0.050000000745058,0.2323312759399414,291.1676330566406,291.1499938964844,259.7223815917969,258.1654968261719,280.32098388671875,294.4227294921875,291.16656494140625,1.0,0.2361341416835785,0.6971109509468079,0.6971109509468079,1.0,1.0,-0.9802906513214112,0.3985970616340637,0.5816935896873474,0.1566866040229797,0.0,0.0,0.4986027181148529,46.9429817199707,49.0,-4.684940814971924,-10694.123046875,131.76206970214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4234313964844,307.737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18031.466796875,18000.0,0.0,0.0,0.2413925677537918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4494640231132507,0.4494693279266357,-5.312904249876738e-06,0.0,0.000244982773438,0.0,0.0,24.94387435913086,0.0,0.0,0.0,0.3529069721698761,4.0,0.0,1.0
573240,293.1532897949219,297.1499938964844,293.1499938964844,0.0484223552048206,-1366.641845703125,304.14990234375,0.6216551661491394,0.0952109023928642,0.087108090519905,294.7502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.16851806640625,0.4884782135486603,0.050000000745058,0.0489781573414802,293.3159484863281,297.1499938964844,293.1499938964844,0.0452852062880992,-1021.9564819335938,304.16680908203125,0.6134356260299683,0.0903450921177864,0.0650535076856613,293.18292236328125,297.1499938964844,293.1499938964844,0.3152291476726532,-6019.07177734375,304.1592102050781,0.9990000128746032,0.4595970511436462,0.3833754360675812,293.3666687011719,297.1499938964844,293.1499938964844,0.0042366245761513,-1588.8807373046875,296.8388671875,0.4884782135486603,0.050000000745058,0.2323312759399414,291.1676330566406,291.1499938964844,259.7223815917969,258.1654968261719,280.32098388671875,294.4227294921875,291.16656494140625,1.0,0.2361341416835785,0.6971109509468079,0.6971109509468079,1.0,1.0,-0.9802906513214112,0.3985970616340637,0.5816935896873474,0.1566866040229797,0.0,0.0,0.4986027181148529,46.9429817199707,49.0,-4.684940814971924,-10694.123046875,131.76206970214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4234313964844,307.737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18031.466796875,18000.0,0.0,0.0,0.2413925677537918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4494640231132507,0.4494693279266357,-5.312904249876738e-06,0.0,0.000244982773438,0.0,0.0,24.94387435913086,0.0,0.0,0.0,0.3529069721698761,4.0,0.0,1.0
573300,293.1527099609375,297.1499938964844,293.1499938964844,0.0485146082937717,-1368.2291259765625,304.1497497558594,0.6213617920875549,0.0952866151928901,0.0871798396110534,294.7495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.16412353515625,0.4880988001823425,0.050000000745058,0.0489853285253047,293.31475830078125,297.1499938964844,293.1499938964844,0.0436863824725151,-1001.7246704101562,304.1666564941406,0.6085839867591858,0.0884731486439704,0.0637441575527191,293.18218994140625,297.1499938964844,293.1499938964844,0.3160994052886963,-6033.55078125,304.15594482421875,0.9990000128746032,0.4593282341957092,0.3842610716819763,293.3662414550781,297.1499938964844,293.1499938964844,0.0042091934010386,-1579.4609375,296.79998779296875,0.4880988001823425,0.050000000745058,0.2323653101921081,291.1631774902344,291.1499938964844,259.71307373046875,258.1587829589844,280.3161315917969,294.4178771972656,291.1619873046875,1.0,0.2363904267549514,0.6970770955085754,0.6970770955085754,1.0,1.0,-0.9799171090126038,0.3983988463878631,0.5815182328224182,0.1566909700632095,0.0,0.0,0.4981709122657776,47.1220817565918,49.0,-8.953457832336426,-10685.404296875,131.9697723388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4268798828125,307.7314758300781,278.1499938964844,0.0,18000.0,313.1499938964844,18020.71875,18000.0,0.0,0.0,0.2408073842525482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4483617842197418,0.4483670890331268,-5.304653313942254e-06,0.0,0.0002443888806737,0.0,0.0,24.833051681518555,0.0,0.0,0.0,0.3525158762931824,4.0,0.0,1.0
573360,293.1521301269531,297.1499938964844,293.1499938964844,0.0486203916370868,-1370.0482177734375,304.14959716796875,0.6207758188247681,0.0953673422336578,0.0872617289423942,294.74884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591796875,0.4874568283557892,0.050000000745058,0.0489975214004516,293.3135986328125,297.1499938964844,293.1499938964844,0.0421056374907493,-981.776123046875,304.16650390625,0.603240966796875,0.0866171494126319,0.0624504908919334,293.1825256347656,297.1499938964844,293.1499938964844,0.3176016509532928,-6057.7568359375,304.1521301269531,0.9990000128746032,0.4588536024093628,0.3857618868350982,293.3658142089844,297.1499938964844,293.1499938964844,0.004182300530374,-1570.251220703125,296.7607727050781,0.4874568283557892,0.050000000745058,0.2324231415987014,291.1580810546875,291.1499938964844,259.7037353515625,258.1520690917969,280.3120422363281,294.4157409667969,291.1566772460937,1.0,0.2369202524423599,0.6970574259757996,0.6970574259757996,1.0,1.0,-0.9803475737571716,0.3985515832901001,0.5817959904670715,0.1568533927202224,0.0,0.0,0.4981406033039093,47.43723678588867,52.0,-12.3253812789917,-10684.630859375,132.60037231445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4264221191406,307.72467041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.943359375,18000.0,0.0,0.0,0.2402582615613937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4478547275066376,0.4478600025177002,-5.2997711463831365e-06,0.0,0.0002438315859762,0.0,0.0,24.77775382995605,0.0,0.0,0.0,0.3523229360580444,4.0,0.0,1.0
573420,293.1510314941406,297.1499938964844,293.1499938964844,0.0488638840615749,-1374.2366943359375,304.1493225097656,0.6188468337059021,0.095536820590496,0.0874475017189979,294.7471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.147216796875,0.4855011403560638,0.050000000745058,0.0490350425243377,293.311279296875,297.1499938964844,293.1499938964844,0.0389954447746276,-942.580078125,304.16619873046875,0.5912556648254395,0.0829436853528022,0.0599020607769489,293.1863098144531,297.1499938964844,293.1499938964844,0.3222744166851043,-6131.52685546875,304.1436462402344,0.9990000128746032,0.4572678804397583,0.3903461098670959,293.3651123046875,297.1499938964844,293.1499938964844,0.0041301166638731,-1552.4495849609375,296.68096923828125,0.4855011403560638,0.050000000745058,0.2326011210680008,291.1459045410156,291.1499938964844,259.6849670410156,258.1386413574219,280.3060913085937,294.4187927246094,291.14434814453125,1.0,0.2386843264102935,0.6970182061195374,0.6970182061195374,1.0,1.0,-0.9832717776298524,0.3997519612312317,0.5835198163986206,0.1575745493173599,0.0,0.0,0.4994864761829376,48.42348098754883,40.0,-16.448549270629883,-10706.34375,134.9661407470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4090270996094,307.7090759277344,278.1499938964844,0.0,18000.0,313.1499938964844,17989.205078125,18000.0,0.0,0.0,0.2393542677164077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4489664137363434,0.4489717185497284,-5.30071702087298e-06,0.0,0.0002429141459288,0.0,0.0,24.8593692779541,0.0,0.0,0.0,0.3526171147823334,4.0,0.0,1.0
573480,293.1510314941406,297.1499938964844,293.1499938964844,0.0488638840615749,-1374.2366943359375,304.1493225097656,0.6188468337059021,0.095536820590496,0.0874475017189979,294.7471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.147216796875,0.4855011403560638,0.050000000745058,0.0490350425243377,293.311279296875,297.1499938964844,293.1499938964844,0.0389954447746276,-942.580078125,304.16619873046875,0.5912556648254395,0.0829436853528022,0.0599020607769489,293.1863098144531,297.1499938964844,293.1499938964844,0.3222744166851043,-6131.52685546875,304.1436462402344,0.9990000128746032,0.4572678804397583,0.3903461098670959,293.3651123046875,297.1499938964844,293.1499938964844,0.0041301166638731,-1552.4495849609375,296.68096923828125,0.4855011403560638,0.050000000745058,0.2326011210680008,291.1459045410156,291.1499938964844,259.6849670410156,258.1386413574219,280.3060913085937,294.4187927246094,291.14434814453125,1.0,0.2386843264102935,0.6970182061195374,0.6970182061195374,1.0,1.0,-0.9832717776298524,0.3997519612312317,0.5835198163986206,0.1575745493173599,0.0,0.0,0.4994864761829376,48.42348098754883,40.0,-16.448549270629883,-10706.34375,134.9661407470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4090270996094,307.7090759277344,278.1499938964844,0.0,18000.0,313.1499938964844,17989.205078125,18000.0,0.0,0.0,0.2393542677164077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4489664137363434,0.4489717185497284,-5.30071702087298e-06,0.0,0.0002429141459288,0.0,0.0,24.8593692779541,0.0,0.0,0.0,0.3526171147823334,4.0,0.0,1.0
