time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
573540,293.1498107910156,297.1499938964844,293.1499938964844,0.048980738967657,-1376.133544921875,304.1493835449219,0.6222867965698242,0.0957578793168068,0.0875815004110336,294.7452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444702148437,0.4881132245063782,0.050000000745058,0.0489850789308548,293.3086853027344,297.1499938964844,293.1499938964844,0.0358193702995777,-902.2037963867188,304.1661071777344,0.5849006772041321,0.0793797001242637,0.0573454499244689,293.1866760253906,297.1499938964844,293.1499938964844,0.3165559470653534,-6040.427734375,304.1558837890625,0.9990000128746032,0.4562488198280334,0.3842276036739349,293.3644104003906,297.1499938964844,293.1499938964844,0.004069747403264,-1530.7760009765625,296.6084289550781,0.4881132245063782,0.050000000745058,0.2323641180992126,291.1460266113281,291.1499938964844,259.66607666015625,258.125244140625,280.305419921875,294.40966796875,291.1488647460937,1.0,0.235134020447731,0.6969789862632751,0.6969789862632751,1.0,1.0,-0.9726834297180176,0.3950543999671936,0.577629029750824,0.1558289229869842,0.0,0.0,0.5004437565803528,47.0459213256836,43.0,10.209251403808594,-10658.2099609375,130.0890655517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3768615722656,307.7341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,17985.79296875,18000.0,0.0,0.0,0.2387056499719619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.451602429151535,0.45160773396492,-5.313914698490407e-06,0.0,0.0002422558900434,0.0,0.0,25.098297119140625,0.0,0.0,0.0,0.3534127175807953,4.0,0.0,1.0
573600,293.1498107910156,297.1499938964844,293.1499938964844,0.048980738967657,-1376.133544921875,304.1493835449219,0.6222867965698242,0.0957578793168068,0.0875815004110336,294.7452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444702148437,0.4881132245063782,0.050000000745058,0.0489850789308548,293.3086853027344,297.1499938964844,293.1499938964844,0.0358193702995777,-902.2037963867188,304.1661071777344,0.5849006772041321,0.0793797001242637,0.0573454499244689,293.1866760253906,297.1499938964844,293.1499938964844,0.3165559470653534,-6040.427734375,304.1558837890625,0.9990000128746032,0.4562488198280334,0.3842276036739349,293.3644104003906,297.1499938964844,293.1499938964844,0.004069747403264,-1530.7760009765625,296.6084289550781,0.4881132245063782,0.050000000745058,0.2323641180992126,291.1460266113281,291.1499938964844,259.66607666015625,258.125244140625,280.305419921875,294.40966796875,291.1488647460937,1.0,0.235134020447731,0.6969789862632751,0.6969789862632751,1.0,1.0,-0.9726834297180176,0.3950543999671936,0.577629029750824,0.1558289229869842,0.0,0.0,0.5004437565803528,47.0459213256836,43.0,10.209251403808594,-10658.2099609375,130.0890655517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3768615722656,307.7341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,17985.79296875,18000.0,0.0,0.0,0.2387056499719619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.451602429151535,0.45160773396492,-5.313914698490407e-06,0.0,0.0002422558900434,0.0,0.0,25.098297119140625,0.0,0.0,0.0,0.3534127175807953,4.0,0.0,1.0
573660,293.14874267578125,297.1499938964844,293.1499938964844,0.0490345656871795,-1376.802978515625,304.1494445800781,0.6242565512657166,0.095970407128334,0.0877424329519271,294.74298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1624755859375,0.4894562661647796,0.050000000745058,0.0489598549902439,293.3060607910156,297.1499938964844,293.1499938964844,0.03337924182415,-870.6544799804688,304.1658630371094,0.5788976550102234,0.0766895040869712,0.0554162450134754,293.1810302734375,297.1499938964844,293.1499938964844,0.3129902184009552,-5984.93701171875,304.16015625,0.9990000128746032,0.4566372632980346,0.3810993432998657,293.3637390136719,297.1499938964844,293.1499938964844,0.0040191025473177,-1511.6513671875,296.5614318847656,0.4894562661647796,0.050000000745058,0.2322444766759872,291.16424560546875,291.1499938964844,259.65087890625,258.114501953125,280.2914123535156,294.3813171386719,291.1654052734375,1.0,0.2337784469127655,0.6969279646873474,0.6969279646873474,1.0,1.0,-0.9666284918785096,0.3923615515232086,0.5742669701576233,0.1548376828432083,0.0,0.0,0.4973759353160858,46.34319305419922,43.0,16.454933166503906,-10598.369140625,127.4800796508789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3623352050781,307.7154541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18029.625,18000.0,0.0,0.0,0.2381512820720672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4484811723232269,0.4484864771366119,-5.307297215040308e-06,0.0,0.0002416932693449,0.0,0.0,24.852155685424805,0.0,0.0,0.0,0.3525347411632538,4.0,0.0,1.0
573720,293.14849853515625,297.1499938964844,293.1499938964844,0.0490737184882164,-1377.4422607421875,304.1494140625,0.6245317459106445,0.0960273221135139,0.0877891182899475,294.7423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1646423339844,0.4895989298820495,0.050000000745058,0.0489571988582611,293.30535888671875,297.1499938964844,293.1499938964844,0.0328100584447383,-863.2567749023438,304.16571044921875,0.5771414041519165,0.0760310888290405,0.0549495033919811,293.1798095703125,297.1499938964844,293.1499938964844,0.3126149475574493,-5979.30615234375,304.1600952148437,0.9990000128746032,0.4567165970802307,0.3807681500911712,293.3635559082031,297.1499938964844,293.1499938964844,0.004007339477539,-1507.386962890625,296.5478820800781,0.4895989298820495,0.050000000745058,0.2322318702936172,291.1655578613281,291.1499938964844,259.6470642089844,258.11181640625,280.28759765625,294.37469482421875,291.1657409667969,1.0,0.2335919886827469,0.6969152092933655,0.6969152092933655,1.0,1.0,-0.9657082557678224,0.3919438421726227,0.573764443397522,0.154707670211792,0.0,0.0,0.4967997968196869,46.266639709472656,46.0,12.13007926940918,-10584.3916015625,127.13552856445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3605041503906,307.7066345214844,278.1499938964844,0.0,18000.0,313.1499938964844,18034.3984375,18000.0,0.0,0.0,0.2380004078149795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4473367929458618,0.4473420977592468,-5.3023504733573645e-06,0.0,0.0002415401540929,0.0,0.0,24.752025604248047,0.0,0.0,0.0,0.3521990776062011,4.0,0.0,1.0
573780,293.14715576171875,297.1499938964844,293.1499938964844,0.0493664629757404,-1382.3873291015625,304.14910888671875,0.6250398755073547,0.0963377282023429,0.0880597233772277,294.7388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1603088378906,0.4895187318325043,0.050000000745058,0.0489587076008319,293.3019104003906,297.1499938964844,293.1499938964844,0.0301207676529884,-827.8836669921875,304.1649780273437,0.5672051310539246,0.072798267006874,0.0526731759309768,293.1758117675781,297.1499938964844,293.1499938964844,0.312791496515274,-5983.60986328125,304.15631103515625,0.9990000128746032,0.4567773938179016,0.380954384803772,293.3624572753906,297.1499938964844,293.1499938964844,0.0039524775929749,-1488.0594482421875,296.4732971191406,0.4895187318325043,0.050000000745058,0.2322390377521515,291.1593933105469,291.1499938964844,259.6278991699219,258.0983581542969,280.2703552246094,294.348876953125,291.1582336425781,1.0,0.2334801256656646,0.6968514919281006,0.6968514919281006,1.0,1.0,-0.9635336399078368,0.3909085690975189,0.5726251006126404,0.154510885477066,0.0,0.0,0.4958455562591553,46.28523254394531,49.0,-5.185139179229736,-10551.890625,126.65045928955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3556213378906,307.6812744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.455078125,18000.0,0.0,0.0,0.237217515707016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4444249868392944,0.444430261850357,-5.283268819766818e-06,0.0,0.0002407456195214,0.0,0.0,24.47211647033692,0.0,0.0,0.0,0.3512448370456695,4.0,0.0,1.0
573840,293.14715576171875,297.1499938964844,293.1499938964844,0.0493664629757404,-1382.3873291015625,304.14910888671875,0.6250398755073547,0.0963377282023429,0.0880597233772277,294.7388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1603088378906,0.4895187318325043,0.050000000745058,0.0489587076008319,293.3019104003906,297.1499938964844,293.1499938964844,0.0301207676529884,-827.8836669921875,304.1649780273437,0.5672051310539246,0.072798267006874,0.0526731759309768,293.1758117675781,297.1499938964844,293.1499938964844,0.312791496515274,-5983.60986328125,304.15631103515625,0.9990000128746032,0.4567773938179016,0.380954384803772,293.3624572753906,297.1499938964844,293.1499938964844,0.0039524775929749,-1488.0594482421875,296.4732971191406,0.4895187318325043,0.050000000745058,0.2322390377521515,291.1593933105469,291.1499938964844,259.6278991699219,258.0983581542969,280.2703552246094,294.348876953125,291.1582336425781,1.0,0.2334801256656646,0.6968514919281006,0.6968514919281006,1.0,1.0,-0.9635336399078368,0.3909085690975189,0.5726251006126404,0.154510885477066,0.0,0.0,0.4958455562591553,46.28523254394531,49.0,-5.185139179229736,-10551.890625,126.65045928955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3556213378906,307.6812744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.455078125,18000.0,0.0,0.0,0.237217515707016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4444249868392944,0.444430261850357,-5.283268819766818e-06,0.0,0.0002407456195214,0.0,0.0,24.47211647033692,0.0,0.0,0.0,0.3512448370456695,4.0,0.0,1.0
573900,293.146484375,297.1499938964844,293.1499938964844,0.049539852887392,-1385.32421875,304.1489562988281,0.6248157024383545,0.0965063571929931,0.0882160440087318,294.73687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1557312011719,0.489040195941925,0.050000000745058,0.0489676631987094,293.3001708984375,297.1499938964844,293.1499938964844,0.0285095125436782,-811.3054809570312,304.16522216796875,0.5615914463996887,0.0712139159440994,0.0515653192996978,293.17535400390625,297.1499938964844,293.1499938964844,0.3139063715934753,-6001.76220703125,304.15313720703125,0.9990000128746032,0.456542044878006,0.3820667266845703,293.36187744140625,297.1499938964844,293.1499938964844,0.0039265393279492,-1478.9759521484375,296.4352722167969,0.489040195941925,0.050000000745058,0.2322815060615539,291.1547546386719,291.1499938964844,259.6182556152344,258.09161376953125,280.2631225585937,294.3406677246094,291.1535339355469,1.0,0.2338781505823135,0.6968196034431458,0.6968196034431458,1.0,1.0,-0.963787853717804,0.3909739851951599,0.572813868522644,0.1546600013971328,0.0,0.0,0.4959927797317505,46.51684188842773,49.0,-9.30160427093506,-10552.6103515625,127.0904769897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3509826660156,307.6737976074219,278.1499938964844,0.0,18000.0,313.1499938964844,18006.533203125,18000.0,0.0,0.0,0.2368568032979965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4442498087882995,0.4442550837993622,-5.279885044728872e-06,0.0,0.00024037953699,0.0,0.0,24.446332931518555,0.0,0.0,0.0,0.3511514365673065,4.0,0.0,1.0
573960,293.14581298828125,297.1499938964844,293.1499938964844,0.0497267618775367,-1388.492919921875,304.1488037109375,0.6243144869804382,0.0966808646917343,0.0883832797408104,294.7348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.4883095622062683,0.050000000745058,0.0489814132452011,293.2984619140625,297.1499938964844,293.1499938964844,0.0274838898330926,-793.8531494140625,304.164306640625,0.5556146502494812,0.0696478709578514,0.0504742264747619,293.17596435546875,297.1499938964844,293.1499938964844,0.3156253695487976,-6029.21484375,304.1494445800781,0.9990000128746032,0.4561040103435516,0.383769541978836,293.361328125,297.1499938964844,293.1499938964844,0.0039010772015899,-1470.077392578125,296.3970031738281,0.4883095622062683,0.050000000745058,0.2323467433452606,291.1496276855469,291.1499938964844,259.60858154296875,258.0848693847656,280.2566833496094,294.3354187011719,291.1482238769531,1.0,0.234539195895195,0.6968037486076355,0.6968037486076355,1.0,1.0,-0.9648171067237854,0.3913800716400146,0.5734370350837708,0.1549538671970367,0.0,0.0,0.4965307414531708,46.87845993041992,52.0,-12.460222244262695,-10561.0615234375,127.92847442626952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.342529296875,307.6657409667969,278.1499938964844,0.0,18000.0,313.1499938964844,17996.859375,18000.0,0.0,0.0,0.2365472465753555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4446574449539184,0.4446627497673034,-5.279824563331204e-06,0.0,0.0002400653902441,0.0,0.0,24.474374771118164,0.0,0.0,0.0,0.3512523472309112,4.0,0.0,1.0
574020,293.1445617675781,297.1499938964844,293.1499938964844,0.0501320511102676,-1395.3760986328125,304.1485290527344,0.6226033568382263,0.0970392748713493,0.0887408182024955,294.7308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1389465332031,0.4862077832221985,0.050000000745058,0.0490214861929416,293.2951354980469,297.1499938964844,293.1499938964844,0.0252304933965206,-760.408935546875,304.163330078125,0.5428322553634644,0.0665604174137115,0.0483354814350605,293.1801452636719,297.1499938964844,293.1499938964844,0.3206552863121032,-6108.31396484375,304.1412353515625,0.9990000128746032,0.4546029269695282,0.3886889219284057,293.3603210449219,297.1499938964844,293.1499938964844,0.0038515655323863,-1452.8294677734375,296.3193664550781,0.4862077832221985,0.050000000745058,0.2325368225574493,291.1376647949219,291.1499938964844,259.589111328125,258.0712890625,280.2462463378906,294.3329467773437,291.1361083984375,1.0,0.2365364283323288,0.696772038936615,0.696772038936615,1.0,1.0,-0.9688590168952942,0.3930575251579284,0.5758014917373657,0.1559028327465057,0.0,0.0,0.4989628195762634,47.94158935546875,40.0,-16.171037673950195,-10600.4306640625,130.64649963378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31036376953125,307.648193359375,278.1499938964844,0.0,18000.0,313.1499938964844,17975.734375,18000.0,0.0,0.0,0.2361565381288528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4475246369838714,0.4475299119949341,-5.290071385388728e-06,0.0,0.000239668865106,0.0,0.0,24.71533966064453,0.0,0.0,0.0,0.352111279964447,4.0,0.0,1.0
574080,293.1445617675781,297.1499938964844,293.1499938964844,0.0501320511102676,-1395.3760986328125,304.1485290527344,0.6226033568382263,0.0970392748713493,0.0887408182024955,294.7308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1389465332031,0.4862077832221985,0.050000000745058,0.0490214861929416,293.2951354980469,297.1499938964844,293.1499938964844,0.0252304933965206,-760.408935546875,304.163330078125,0.5428322553634644,0.0665604174137115,0.0483354814350605,293.1801452636719,297.1499938964844,293.1499938964844,0.3206552863121032,-6108.31396484375,304.1412353515625,0.9990000128746032,0.4546029269695282,0.3886889219284057,293.3603210449219,297.1499938964844,293.1499938964844,0.0038515655323863,-1452.8294677734375,296.3193664550781,0.4862077832221985,0.050000000745058,0.2325368225574493,291.1376647949219,291.1499938964844,259.589111328125,258.0712890625,280.2462463378906,294.3329467773437,291.1361083984375,1.0,0.2365364283323288,0.696772038936615,0.696772038936615,1.0,1.0,-0.9688590168952942,0.3930575251579284,0.5758014917373657,0.1559028327465057,0.0,0.0,0.4989628195762634,47.94158935546875,40.0,-16.171037673950195,-10600.4306640625,130.64649963378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31036376953125,307.648193359375,278.1499938964844,0.0,18000.0,313.1499938964844,17975.734375,18000.0,0.0,0.0,0.2361565381288528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4475246369838714,0.4475299119949341,-5.290071385388728e-06,0.0,0.000239668865106,0.0,0.0,24.71533966064453,0.0,0.0,0.0,0.352111279964447,4.0,0.0,1.0
574140,293.1432189941406,297.1499938964844,293.1499938964844,0.0504082292318344,-1399.91796875,304.1485900878906,0.6262606978416443,0.0974478051066398,0.0890464931726455,294.72674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365966796875,0.488710880279541,0.050000000745058,0.0489738546311855,293.2917175292969,297.1499938964844,293.1499938964844,0.0230144765228033,-726.9447631835938,304.16259765625,0.5361042618751526,0.0635744556784629,0.0461902730166912,293.1807861328125,297.1499938964844,293.1499938964844,0.315218448638916,-6021.2216796875,304.15380859375,0.9990000128746032,0.4536826312541961,0.3828337490558624,293.3592834472656,297.1499938964844,293.1499938964844,0.0037946996744722,-1432.0308837890625,296.24957275390625,0.488710880279541,0.050000000745058,0.232310876250267,291.13818359375,291.1499938964844,259.5694580078125,258.0576171875,280.2427673339844,294.3185729980469,291.1412048339844,1.0,0.2331852316856384,0.6967403292655945,0.6967403292655945,1.0,1.0,-0.9593028426170348,0.3887726664543152,0.5705301761627197,0.154486671090126,0.0,0.0,0.5009382963180542,46.638160705566406,43.0,11.233393669128418,-10567.9111328125,126.22663116455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2658996582031,307.67333984375,278.1499938964844,0.0,18000.0,313.1499938964844,17972.94921875,18000.0,0.0,0.0,0.2360512018203735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4518314301967621,0.4518367350101471,-5.312228040565969e-06,0.0,0.0002395619667368,0.0,0.0,25.107511520385746,0.0,0.0,0.0,0.3534471392631531,4.0,0.0,1.0
574200,293.1432189941406,297.1499938964844,293.1499938964844,0.0504082292318344,-1399.91796875,304.1485900878906,0.6262606978416443,0.0974478051066398,0.0890464931726455,294.72674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365966796875,0.488710880279541,0.050000000745058,0.0489738546311855,293.2917175292969,297.1499938964844,293.1499938964844,0.0230144765228033,-726.9447631835938,304.16259765625,0.5361042618751526,0.0635744556784629,0.0461902730166912,293.1807861328125,297.1499938964844,293.1499938964844,0.315218448638916,-6021.2216796875,304.15380859375,0.9990000128746032,0.4536826312541961,0.3828337490558624,293.3592834472656,297.1499938964844,293.1499938964844,0.0037946996744722,-1432.0308837890625,296.24957275390625,0.488710880279541,0.050000000745058,0.232310876250267,291.13818359375,291.1499938964844,259.5694580078125,258.0576171875,280.2427673339844,294.3185729980469,291.1412048339844,1.0,0.2331852316856384,0.6967403292655945,0.6967403292655945,1.0,1.0,-0.9593028426170348,0.3887726664543152,0.5705301761627197,0.154486671090126,0.0,0.0,0.5009382963180542,46.638160705566406,43.0,11.233393669128418,-10567.9111328125,126.22663116455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2658996582031,307.67333984375,278.1499938964844,0.0,18000.0,313.1499938964844,17972.94921875,18000.0,0.0,0.0,0.2360512018203735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4518314301967621,0.4518367350101471,-5.312228040565969e-06,0.0,0.0002395619667368,0.0,0.0,25.107511520385746,0.0,0.0,0.0,0.3534471392631531,4.0,0.0,1.0
574260,293.14190673828125,297.1499938964844,293.1499938964844,0.0506365820765495,-1403.4503173828125,304.1486511230469,0.6287342309951782,0.0978854447603225,0.0894124805927276,294.7227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586303710937,0.4901055693626404,0.050000000745058,0.0489478334784507,293.28826904296875,297.1499938964844,293.1499938964844,0.0209248475730419,-693.4712524414062,304.161865234375,0.5280867218971252,0.0606830865144729,0.0441358312964439,293.1741027832031,297.1499938964844,293.1499938964844,0.3114672005176544,-5962.72119140625,304.1584167480469,0.9990000128746032,0.4542604684829712,0.3795942068099975,293.358154296875,297.1499938964844,293.1499938964844,0.0037354873493313,-1409.3804931640625,296.1933288574219,0.4901055693626404,0.050000000745058,0.2321874499320984,291.1598205566406,291.1499938964844,259.5496520996094,258.0438232421875,280.2254943847656,294.2840270996094,291.1603698730469,1.0,0.2318127155303955,0.6966803073883057,0.6966803073883057,1.0,1.0,-0.953204333782196,0.3860138952732086,0.5671904683113098,0.153630182147026,0.0,0.0,0.4979465007781982,45.91807174682617,46.0,15.085463523864746,-10506.91796875,123.62613677978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2410888671875,307.6474609375,278.1499938964844,0.0,18000.0,313.1499938964844,18025.31640625,18000.0,0.0,0.0,0.2358928024768829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4488615691661834,0.4488668739795685,-5.308329946274171e-06,0.0,0.0002394012117292,0.0,0.0,24.88300323486328,0.0,0.0,0.0,0.3526577651500702,4.0,0.0,1.0
574320,293.14190673828125,297.1499938964844,293.1499938964844,0.0506365820765495,-1403.4503173828125,304.1486511230469,0.6287342309951782,0.0978854447603225,0.0894124805927276,294.7227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586303710937,0.4901055693626404,0.050000000745058,0.0489478334784507,293.28826904296875,297.1499938964844,293.1499938964844,0.0209248475730419,-693.4712524414062,304.161865234375,0.5280867218971252,0.0606830865144729,0.0441358312964439,293.1741027832031,297.1499938964844,293.1499938964844,0.3114672005176544,-5962.72119140625,304.1584167480469,0.9990000128746032,0.4542604684829712,0.3795942068099975,293.358154296875,297.1499938964844,293.1499938964844,0.0037354873493313,-1409.3804931640625,296.1933288574219,0.4901055693626404,0.050000000745058,0.2321874499320984,291.1598205566406,291.1499938964844,259.5496520996094,258.0438232421875,280.2254943847656,294.2840270996094,291.1603698730469,1.0,0.2318127155303955,0.6966803073883057,0.6966803073883057,1.0,1.0,-0.953204333782196,0.3860138952732086,0.5671904683113098,0.153630182147026,0.0,0.0,0.4979465007781982,45.91807174682617,46.0,15.085463523864746,-10506.91796875,123.62613677978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2410888671875,307.6474609375,278.1499938964844,0.0,18000.0,313.1499938964844,18025.31640625,18000.0,0.0,0.0,0.2358928024768829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4488615691661834,0.4488668739795685,-5.308329946274171e-06,0.0,0.0002394012117292,0.0,0.0,24.88300323486328,0.0,0.0,0.0,0.3526577651500702,4.0,0.0,1.0
574380,293.1406555175781,297.1499938964844,293.1499938964844,0.0510476715862751,-1410.35595703125,304.1484069824219,0.629442036151886,0.0983459576964378,0.0898226425051689,294.718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1567687988281,0.4899451434612274,0.050000000745058,0.0489508174359798,293.2847900390625,297.1499938964844,293.1499938964844,0.019110457971692,-662.6881103515625,304.16094970703125,0.5183977484703064,0.0578864254057407,0.0421649478375911,293.1702880859375,297.1499938964844,293.1499938964844,0.3117866218090057,-5969.01708984375,304.15496826171875,0.9990000128746032,0.4544273912906647,0.3799657523632049,293.3568725585937,297.1499938964844,293.1499938964844,0.0036829484160989,-1390.436767578125,296.1224365234375,0.4899451434612274,0.050000000745058,0.2322016060352325,291.15606689453125,291.1499938964844,259.5296325683594,258.0299377441406,280.20904541015625,294.2601013183594,291.15509033203125,1.0,0.2318475097417831,0.6966202855110168,0.6966202855110168,1.0,1.0,-0.9517964720726012,0.3852939307689667,0.5665025115013123,0.1536315828561782,0.0,0.0,0.49726203083992,45.98363876342773,49.0,-2.416060209274292,-10482.611328125,123.40496826171876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23297119140625,307.62237548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.13671875,18000.0,0.0,0.0,0.2356279641389846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4465261101722717,0.4465314149856567,-5.293284175422741e-06,0.0,0.000239132423303,0.0,0.0,24.65872001647949,0.0,0.0,0.0,0.351904034614563,4.0,0.0,1.0
574440,293.1406555175781,297.1499938964844,293.1499938964844,0.0510476715862751,-1410.35595703125,304.1484069824219,0.629442036151886,0.0983459576964378,0.0898226425051689,294.718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1567687988281,0.4899451434612274,0.050000000745058,0.0489508174359798,293.2847900390625,297.1499938964844,293.1499938964844,0.019110457971692,-662.6881103515625,304.16094970703125,0.5183977484703064,0.0578864254057407,0.0421649478375911,293.1702880859375,297.1499938964844,293.1499938964844,0.3117866218090057,-5969.01708984375,304.15496826171875,0.9990000128746032,0.4544273912906647,0.3799657523632049,293.3568725585937,297.1499938964844,293.1499938964844,0.0036829484160989,-1390.436767578125,296.1224365234375,0.4899451434612274,0.050000000745058,0.2322016060352325,291.15606689453125,291.1499938964844,259.5296325683594,258.0299377441406,280.20904541015625,294.2601013183594,291.15509033203125,1.0,0.2318475097417831,0.6966202855110168,0.6966202855110168,1.0,1.0,-0.9517964720726012,0.3852939307689667,0.5665025115013123,0.1536315828561782,0.0,0.0,0.49726203083992,45.98363876342773,49.0,-2.416060209274292,-10482.611328125,123.40496826171876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23297119140625,307.62237548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.13671875,18000.0,0.0,0.0,0.2356279641389846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4465261101722717,0.4465314149856567,-5.293284175422741e-06,0.0,0.000239132423303,0.0,0.0,24.65872001647949,0.0,0.0,0.0,0.351904034614563,4.0,0.0,1.0
574500,293.1400451660156,297.1499938964844,293.1499938964844,0.051278993487358,-1414.2633056640625,304.1482849121094,0.6293132901191711,0.0985861867666244,0.0900446698069572,294.7162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529541015625,0.4894328415393829,0.050000000745058,0.0489603579044342,293.28302001953125,297.1499938964844,293.1499938964844,0.0182800237089395,-647.8800048828125,304.16046142578125,0.5132297277450562,0.0565248280763626,0.0412116087973117,293.169921875,297.1499938964844,293.1499938964844,0.3129675090312958,-5988.11328125,304.15191650390625,0.9990000128746032,0.454243928194046,0.3811542391777038,293.3562316894531,297.1499938964844,293.1499938964844,0.0036581452004611,-1381.5697021484375,296.0859069824219,0.4894328415393829,0.050000000745058,0.2322468608617782,291.1521301269531,291.1499938964844,259.5195617675781,258.0229187011719,280.201904296875,294.25262451171875,291.15106201171875,1.0,0.2323113828897476,0.6965903043746948,0.6965903043746948,1.0,1.0,-0.9524103999137878,0.3855099678039551,0.5669004917144775,0.153863251209259,0.0,0.0,0.4975129663944244,46.23431015014648,49.0,-7.0474772453308105,-10487.15234375,123.95396423339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2289123535156,307.6158447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.185546875,18000.0,0.0,0.0,0.2355066537857055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.446538895368576,0.4465441703796386,-5.291100933391135e-06,0.0,0.0002390093141002,0.0,0.0,24.65077209472656,0.0,0.0,0.0,0.3518750667572021,4.0,0.0,1.0
574560,293.1394348144531,297.1499938964844,293.1499938964844,0.0515232793986797,-1418.3980712890625,304.1481628417969,0.6289058923721313,0.0988312810659408,0.0902762785553932,294.7139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485290527344,0.4886709749698639,0.050000000745058,0.0489746406674385,293.2812805175781,297.1499938964844,293.1499938964844,0.0174955278635025,-633.4107666015625,304.15997314453125,0.5079365372657776,0.0551860108971595,0.0402781479060649,293.1706237792969,297.1499938964844,293.1499938964844,0.3147488534450531,-6016.46728515625,304.1483154296875,0.9990000128746032,0.4538571834564209,0.3829269409179687,293.3555908203125,297.1499938964844,293.1499938964844,0.0036337818019092,-1372.885498046875,296.04901123046875,0.4886709749698639,0.050000000745058,0.2323146164417266,291.1475524902344,291.1499938964844,259.50946044921875,258.015869140625,280.1953125,294.2478942871094,291.1462707519531,1.0,0.2330358028411865,0.6965792179107666,0.6965792179107666,1.0,1.0,-0.9537937045097352,0.3860664963722229,0.5677271485328674,0.1542322635650634,0.0,0.0,0.4981331527233124,46.6133041381836,52.0,-10.640233993530272,-10499.61328125,124.8917007446289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22235107421875,307.6095275878906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.173828125,18000.0,0.0,0.0,0.2354207783937454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4471057951450348,0.4471110701560974,-5.292039531923365e-06,0.0,0.0002389221626799,0.0,0.0,24.69409942626953,0.0,0.0,0.0,0.3520298302173614,4.0,0.0,1.0
574620,293.1383056640625,297.1499938964844,293.1499938964844,0.0520436577498912,-1427.2330322265625,304.1478881835937,0.6273922920227051,0.0993299409747123,0.0907607600092887,294.7091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13751220703125,0.4865188002586365,0.050000000745058,0.0490155518054962,293.2777709960937,297.1499938964844,293.1499938964844,0.0160510577261447,-605.3886108398438,304.1590576171875,0.4971567392349243,0.052570953965187,0.0384653098881244,293.17498779296875,297.1499938964844,293.1499938964844,0.3198856711387634,-6097.12646484375,304.14031982421875,0.9990000128746032,0.452458918094635,0.3879598975181579,293.3544311523437,297.1499938964844,293.1499938964844,0.0035864391829818,-1356.087646484375,295.973876953125,0.4865188002586365,0.050000000745058,0.2325086742639541,291.1363220214844,291.1499938964844,259.48907470703125,258.0016784667969,280.1838684082031,294.24566650390625,291.1347961425781,1.0,0.2351495027542114,0.6965569853782654,0.6965569853782654,1.0,1.0,-0.9585212469100952,0.3880402445793152,0.5704810619354248,0.1553103178739547,0.0,0.0,0.5006945729255676,47.70488739013672,40.0,-15.17167854309082,-10547.3046875,127.78254699707033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19708251953125,307.5970764160156,278.1499938964844,0.0,18000.0,313.1499938964844,17973.806640625,18000.0,0.0,0.0,0.2354292720556259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.450217455625534,0.450222760438919,-5.303852049109992e-06,0.0,0.0002389307774137,0.0,0.0,24.95983123779297,0.0,0.0,0.0,0.3529731929302215,4.0,0.0,1.0
574680,293.1383056640625,297.1499938964844,293.1499938964844,0.0520436577498912,-1427.2330322265625,304.1478881835937,0.6273922920227051,0.0993299409747123,0.0907607600092887,294.7091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13751220703125,0.4865188002586365,0.050000000745058,0.0490155518054962,293.2777709960937,297.1499938964844,293.1499938964844,0.0160510577261447,-605.3886108398438,304.1590576171875,0.4971567392349243,0.052570953965187,0.0384653098881244,293.17498779296875,297.1499938964844,293.1499938964844,0.3198856711387634,-6097.12646484375,304.14031982421875,0.9990000128746032,0.452458918094635,0.3879598975181579,293.3544311523437,297.1499938964844,293.1499938964844,0.0035864391829818,-1356.087646484375,295.973876953125,0.4865188002586365,0.050000000745058,0.2325086742639541,291.1363220214844,291.1499938964844,259.48907470703125,258.0016784667969,280.1838684082031,294.24566650390625,291.1347961425781,1.0,0.2351495027542114,0.6965569853782654,0.6965569853782654,1.0,1.0,-0.9585212469100952,0.3880402445793152,0.5704810619354248,0.1553103178739547,0.0,0.0,0.5006945729255676,47.70488739013672,40.0,-15.17167854309082,-10547.3046875,127.78254699707033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19708251953125,307.5970764160156,278.1499938964844,0.0,18000.0,313.1499938964844,17973.806640625,18000.0,0.0,0.0,0.2354292720556259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.450217455625534,0.450222760438919,-5.303852049109992e-06,0.0,0.0002389307774137,0.0,0.0,24.95983123779297,0.0,0.0,0.0,0.3529731929302215,4.0,0.0,1.0
574740,293.1370544433594,297.1499938964844,293.1499938964844,0.0524359308183193,-1433.73974609375,304.14794921875,0.631282389163971,0.0998793691396713,0.0911934152245521,294.70391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.4889911413192749,0.050000000745058,0.0489686243236064,293.2740478515625,297.1499938964844,293.1499938964844,0.014755867421627,-577.9070434570312,304.1581726074219,0.4913898706436157,0.050089705735445,0.0366675816476345,293.1756896972656,297.1499938964844,293.1499938964844,0.3145327568054199,-6011.1875,304.1530456542969,0.9990000128746032,0.4516521692276001,0.382181316614151,293.353271484375,297.1499938964844,293.1499938964844,0.0035325535573065,-1336.1009521484375,295.9066467285156,0.4889911413192749,0.050000000745058,0.2322860658168792,291.1370849609375,291.1499938964844,259.468505859375,257.9872741699219,280.17950439453125,294.2295227050781,291.1401672363281,1.0,0.2318999320268631,0.6965348124504089,0.6965348124504089,1.0,1.0,-0.9496310353279114,0.3840167224407196,0.5656142830848694,0.1541200280189514,0.0,0.0,0.5028010010719299,46.4290657043457,43.0,11.90340805053711,-10522.7119140625,123.62112426757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1628723144531,307.63006591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17971.029296875,18000.0,0.0,0.0,0.2356551885604858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4547538757324219,0.4547591805458069,-5.327405233401805e-06,0.0,0.0002391600573901,0.0,0.0,25.376235961914062,0.0,0.0,0.0,0.3543877601623535,4.0,0.0,1.0
574800,293.1370544433594,297.1499938964844,293.1499938964844,0.0524359308183193,-1433.73974609375,304.14794921875,0.631282389163971,0.0998793691396713,0.0911934152245521,294.70391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.4889911413192749,0.050000000745058,0.0489686243236064,293.2740478515625,297.1499938964844,293.1499938964844,0.014755867421627,-577.9070434570312,304.1581726074219,0.4913898706436157,0.050089705735445,0.0366675816476345,293.1756896972656,297.1499938964844,293.1499938964844,0.3145327568054199,-6011.1875,304.1530456542969,0.9990000128746032,0.4516521692276001,0.382181316614151,293.353271484375,297.1499938964844,293.1499938964844,0.0035325535573065,-1336.1009521484375,295.9066467285156,0.4889911413192749,0.050000000745058,0.2322860658168792,291.1370849609375,291.1499938964844,259.468505859375,257.9872741699219,280.17950439453125,294.2295227050781,291.1401672363281,1.0,0.2318999320268631,0.6965348124504089,0.6965348124504089,1.0,1.0,-0.9496310353279114,0.3840167224407196,0.5656142830848694,0.1541200280189514,0.0,0.0,0.5028010010719299,46.4290657043457,43.0,11.90340805053711,-10522.7119140625,123.62112426757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1628723144531,307.63006591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17971.029296875,18000.0,0.0,0.0,0.2356551885604858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4547538757324219,0.4547591805458069,-5.327405233401805e-06,0.0,0.0002391600573901,0.0,0.0,25.376235961914062,0.0,0.0,0.0,0.3543877601623535,4.0,0.0,1.0
574860,293.13580322265625,297.1499938964844,293.1499938964844,0.0527775511145591,-1439.1905517578125,304.1480712890625,0.6341828107833862,0.100459448993206,0.0916848629713058,294.6986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576843261719,0.490505963563919,0.050000000745058,0.0489404574036598,293.2709045410156,297.1499938964844,293.1499938964844,0.0141800250858068,-566.0890502929688,304.12335205078125,0.4905164539813995,0.050000000745058,0.0361494235694408,293.1688232421875,297.1499938964844,293.1499938964844,0.3105385303497314,-5948.720703125,304.1583251953125,0.9990000128746032,0.4523977041244507,0.3786686956882477,293.3519897460937,297.1499938964844,293.1499938964844,0.003475921228528,-1314.193603515625,295.853515625,0.490505963563919,0.050000000745058,0.2321524620056152,291.1588134765625,291.1499938964844,259.4477233886719,257.97265625,280.1614990234375,294.19561767578125,291.1592102050781,1.0,0.230643630027771,0.6964832544326782,0.6964832544326782,1.0,1.0,-0.945184290409088,0.3819615244865417,0.5632227659225464,0.1536194682121276,0.0,0.0,0.4999125003814697,45.673828125,46.0,14.39017391204834,-10476.2021484375,121.37649536132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1495361328125,307.61004638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18024.248046875,18000.0,0.0,0.0,0.2357707023620605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4519076347351074,0.4519129395484924,-5.324234734871425e-06,0.0,0.0002392772876191,0.0,0.0,25.16205787658692,0.0,0.0,0.0,0.3536390364170074,4.0,0.0,1.0
574920,293.13580322265625,297.1499938964844,293.1499938964844,0.0527775511145591,-1439.1905517578125,304.1480712890625,0.6341828107833862,0.100459448993206,0.0916848629713058,294.6986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576843261719,0.490505963563919,0.050000000745058,0.0489404574036598,293.2709045410156,297.1499938964844,293.1499938964844,0.0141800250858068,-566.0890502929688,304.12335205078125,0.4905164539813995,0.050000000745058,0.0361494235694408,293.1688232421875,297.1499938964844,293.1499938964844,0.3105385303497314,-5948.720703125,304.1583251953125,0.9990000128746032,0.4523977041244507,0.3786686956882477,293.3519897460937,297.1499938964844,293.1499938964844,0.003475921228528,-1314.193603515625,295.853515625,0.490505963563919,0.050000000745058,0.2321524620056152,291.1588134765625,291.1499938964844,259.4477233886719,257.97265625,280.1614990234375,294.19561767578125,291.1592102050781,1.0,0.230643630027771,0.6964832544326782,0.6964832544326782,1.0,1.0,-0.945184290409088,0.3819615244865417,0.5632227659225464,0.1536194682121276,0.0,0.0,0.4999125003814697,45.673828125,46.0,14.39017391204834,-10476.2021484375,121.37649536132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1495361328125,307.61004638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18024.248046875,18000.0,0.0,0.0,0.2357707023620605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4519076347351074,0.4519129395484924,-5.324234734871425e-06,0.0,0.0002392772876191,0.0,0.0,25.16205787658692,0.0,0.0,0.0,0.3536390364170074,4.0,0.0,1.0
574980,293.13458251953125,297.1499938964844,293.1499938964844,0.0533151477575302,-1448.2894287109375,304.1477966308594,0.6353392004966736,0.101066380739212,0.0922228842973709,294.6930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15435791015625,0.4904946386814117,0.050000000745058,0.0489406622946262,293.26910400390625,297.1499938964844,293.1499938964844,0.014082783833146,-564.6322021484375,304.08453369140625,0.4904946982860565,0.050000000745058,0.0361474156379699,293.1644592285156,297.1499938964844,293.1499938964844,0.3105722069740295,-5950.53076171875,304.1553649902344,0.9990000128746032,0.4528111815452575,0.3786948323249817,293.3505859375,297.1499938964844,293.1499938964844,0.0034259757958352,-1296.02783203125,295.7840576171875,0.4904946386814117,0.050000000745058,0.2321534305810928,291.15350341796875,291.1499938964844,259.4266967773437,257.9578552246094,280.14752197265625,294.1801147460937,291.1523742675781,1.0,0.2308231443166732,0.6964316964149475,0.6964316964149475,1.0,1.0,-0.94585919380188,0.3821454346179962,0.5637137293815613,0.154009610414505,0.0,0.0,0.4996736049652099,45.69173431396485,49.0,-4.088301181793213,-10470.716796875,121.56060791015624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1508178710937,307.5913391113281,278.1499938964844,0.0,18000.0,313.1499938964844,18008.541015625,18000.0,0.0,0.0,0.2357585728168487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4501177072525024,0.4501230418682098,-5.311178938427474e-06,0.0,0.0002392649766989,0.0,0.0,24.982728958129883,0.0,0.0,0.0,0.3530488312244415,4.0,0.0,1.0
575040,293.13458251953125,297.1499938964844,293.1499938964844,0.0533151477575302,-1448.2894287109375,304.1477966308594,0.6353392004966736,0.101066380739212,0.0922228842973709,294.6930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15435791015625,0.4904946386814117,0.050000000745058,0.0489406622946262,293.26910400390625,297.1499938964844,293.1499938964844,0.014082783833146,-564.6322021484375,304.08453369140625,0.4904946982860565,0.050000000745058,0.0361474156379699,293.1644592285156,297.1499938964844,293.1499938964844,0.3105722069740295,-5950.53076171875,304.1553649902344,0.9990000128746032,0.4528111815452575,0.3786948323249817,293.3505859375,297.1499938964844,293.1499938964844,0.0034259757958352,-1296.02783203125,295.7840576171875,0.4904946386814117,0.050000000745058,0.2321534305810928,291.15350341796875,291.1499938964844,259.4266967773437,257.9578552246094,280.14752197265625,294.1801147460937,291.1523742675781,1.0,0.2308231443166732,0.6964316964149475,0.6964316964149475,1.0,1.0,-0.94585919380188,0.3821454346179962,0.5637137293815613,0.154009610414505,0.0,0.0,0.4996736049652099,45.69173431396485,49.0,-4.088301181793213,-10470.716796875,121.56060791015624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1508178710937,307.5913391113281,278.1499938964844,0.0,18000.0,313.1499938964844,18008.541015625,18000.0,0.0,0.0,0.2357585728168487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4501177072525024,0.4501230418682098,-5.311178938427474e-06,0.0,0.0002392649766989,0.0,0.0,24.982728958129883,0.0,0.0,0.0,0.3530488312244415,4.0,0.0,1.0
575100,293.13397216796875,297.1499938964844,293.1499938964844,0.0536100529134273,-1453.303466796875,304.1476745605469,0.6354116201400757,0.1013813987374305,0.0925105139613151,294.69000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.4900431931018829,0.050000000745058,0.0489490069448947,293.2682189941406,297.1499938964844,293.1499938964844,0.0140427630394697,-564.1009521484375,304.0654602050781,0.4900431931018829,0.050000000745058,0.036153569817543,293.1637878417969,297.1499938964844,293.1499938964844,0.3116278350353241,-5967.6953125,304.1524658203125,0.9990000128746032,0.4527618288993835,0.3797387778759002,293.349853515625,297.1499938964844,293.1499938964844,0.0034024086780846,-1287.5218505859375,295.74835205078125,0.4900431931018829,0.050000000745058,0.2321930229663849,291.1489562988281,291.1499938964844,259.4161071777344,257.9503479003906,280.1415710449219,294.1770935058594,291.1477355957031,1.0,0.2313680648803711,0.6964059472084045,0.6964059472084045,1.0,1.0,-0.9475217461586,0.3828200101852417,0.5647017359733582,0.1544262617826461,0.0,0.0,0.5001958012580872,45.92334365844727,49.0,-8.710430145263672,-10485.234375,122.31692504882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1501159667969,307.5877685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.509765625,18000.0,0.0,0.0,0.2357643395662307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4505284428596496,0.4505337476730346,-5.310861070029205e-06,0.0,0.0002392708265688,0.0,0.0,25.01028060913086,0.0,0.0,0.0,0.3531446158885956,4.0,0.0,1.0
575160,293.13336181640625,297.1499938964844,293.1499938964844,0.0539186149835586,-1458.5614013671875,304.14752197265625,0.6351946592330933,0.1017020940780639,0.0928085148334503,294.6868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448974609375,0.4893379807472229,0.050000000745058,0.0489621311426162,293.267333984375,297.1499938964844,293.1499938964844,0.0140070263296365,-563.6666259765625,304.04669189453125,0.4893379807472229,0.050000000745058,0.0361632630228996,293.1641540527344,297.1499938964844,293.1499938964844,0.3132893443107605,-5994.22705078125,304.14898681640625,0.9990000128746032,0.4525142610073089,0.3813745975494385,293.34912109375,297.1499938964844,293.1499938964844,0.0033792236354202,-1279.1796875,295.7122802734375,0.4893379807472229,0.050000000745058,0.2322552800178527,291.143798828125,291.1499938964844,259.4054870605469,257.9427795410156,280.1360168457031,294.1766357421875,291.1423645019531,1.0,0.2321743071079254,0.6963873505592346,0.6963873505592346,1.0,1.0,-0.9499444365501404,0.3838307857513428,0.5661135911941528,0.1549708694219589,0.0,0.0,0.5011234283447266,46.28398513793945,52.0,-12.325729370117188,-10507.75390625,123.46034240722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1460266113281,307.58404541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.443359375,18000.0,0.0,0.0,0.23580864071846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4515458345413208,0.4515511393547058,-5.313986548571847e-06,0.0,0.0002393157919868,0.0,0.0,25.09460830688477,0.0,0.0,0.0,0.3534427881240845,4.0,0.0,1.0
575220,293.1322326660156,297.1499938964844,293.1499938964844,0.0545695424079895,-1469.6890869140625,304.14727783203125,0.6340234279632568,0.1023544520139694,0.0934283584356308,294.6802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.4872793853282928,0.050000000745058,0.0490009933710098,293.2655639648437,297.1499938964844,293.1499938964844,0.0139469746500253,-563.0603637695312,304.0099182128906,0.4872793853282928,0.050000000745058,0.0361919663846492,293.1679382324219,297.1499938964844,293.1499938964844,0.318223625421524,-6071.88037109375,304.1410827636719,0.9990000128746032,0.4513950943946838,0.3861779272556305,293.3477783203125,297.1499938964844,293.1499938964844,0.0033341858070343,-1263.0511474609375,295.6388244628906,0.4872793853282928,0.050000000745058,0.2324396222829818,291.13140869140625,291.1499938964844,259.3840026855469,257.9274597167969,280.126220703125,294.1825561523437,291.1297607421875,1.0,0.2344634979963302,0.6963502168655396,0.6963502168655396,1.0,1.0,-0.956754982471466,0.3867199718952179,0.5700349807739258,0.156388059258461,0.0,0.0,0.5044142007827759,47.345680236816406,40.0,-16.773488998413086,-10576.3662109375,126.77865600585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1229858398437,307.5758361816406,278.1499938964844,0.0,18000.0,313.1499938964844,17964.798828125,18000.0,0.0,0.0,0.2360946387052536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4557699263095855,0.4557752609252929,-5.331452030077344e-06,0.0,0.000239606044488,0.0,0.0,25.4649715423584,0.0,0.0,0.0,0.3547455966472626,4.0,0.0,1.0
575280,293.1322326660156,297.1499938964844,293.1499938964844,0.0545695424079895,-1469.6890869140625,304.14727783203125,0.6340234279632568,0.1023544520139694,0.0934283584356308,294.6802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.4872793853282928,0.050000000745058,0.0490009933710098,293.2655639648437,297.1499938964844,293.1499938964844,0.0139469746500253,-563.0603637695312,304.0099182128906,0.4872793853282928,0.050000000745058,0.0361919663846492,293.1679382324219,297.1499938964844,293.1499938964844,0.318223625421524,-6071.88037109375,304.1410827636719,0.9990000128746032,0.4513950943946838,0.3861779272556305,293.3477783203125,297.1499938964844,293.1499938964844,0.0033341858070343,-1263.0511474609375,295.6388244628906,0.4872793853282928,0.050000000745058,0.2324396222829818,291.13140869140625,291.1499938964844,259.3840026855469,257.9274597167969,280.126220703125,294.1825561523437,291.1297607421875,1.0,0.2344634979963302,0.6963502168655396,0.6963502168655396,1.0,1.0,-0.956754982471466,0.3867199718952179,0.5700349807739258,0.156388059258461,0.0,0.0,0.5044142007827759,47.345680236816406,40.0,-16.773488998413086,-10576.3662109375,126.77865600585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1229858398437,307.5758361816406,278.1499938964844,0.0,18000.0,313.1499938964844,17964.798828125,18000.0,0.0,0.0,0.2360946387052536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4557699263095855,0.4557752609252929,-5.331452030077344e-06,0.0,0.000239606044488,0.0,0.0,25.4649715423584,0.0,0.0,0.0,0.3547455966472626,4.0,0.0,1.0
