time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
575340,293.1309814453125,297.1499938964844,293.1499938964844,0.0550917647778987,-1478.46240234375,304.1473388671875,0.6383885145187378,0.1030597686767578,0.0939993113279342,294.6733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297302246094,0.4898439943790436,0.050000000745058,0.0489526763558387,293.26348876953125,297.1499938964844,293.1499938964844,0.013829848729074,-560.914794921875,303.9750061035156,0.4898439943790436,0.050000000745058,0.03615627810359,293.16815185546875,297.1499938964844,293.1499938964844,0.3126907050609588,-5983.1572265625,304.15386962890625,0.9990000128746032,0.4508740603923797,0.3802000284194946,293.346435546875,297.1499938964844,293.1499938964844,0.0032833458390086,-1244.0390625,295.5738220214844,0.4898439943790436,0.050000000745058,0.2322104126214981,291.1312866210937,291.1499938964844,259.3623046875,257.911865234375,280.1241455078125,294.1738586425781,291.13433837890625,1.0,0.2313961088657379,0.6963130831718445,0.6963130831718445,1.0,1.0,-0.94989675283432,0.3835667073726654,0.566330075263977,0.1555914878845214,0.0,0.0,0.507358968257904,46.0571403503418,43.0,10.822513580322266,-10571.9453125,123.0818099975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08770751953125,307.6120300292969,278.1499938964844,0.0,18000.0,313.1499938964844,17960.185546875,18000.0,0.0,0.0,0.2366288304328918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4616634845733642,0.461668848991394,-5.362341653381009e-06,0.0,0.0002401481760898,0.0,0.0,26.01420211791992,0.0,0.0,0.0,0.356605589389801,4.0,0.0,1.0
575400,293.1309814453125,297.1499938964844,293.1499938964844,0.0550917647778987,-1478.46240234375,304.1473388671875,0.6383885145187378,0.1030597686767578,0.0939993113279342,294.6733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297302246094,0.4898439943790436,0.050000000745058,0.0489526763558387,293.26348876953125,297.1499938964844,293.1499938964844,0.013829848729074,-560.914794921875,303.9750061035156,0.4898439943790436,0.050000000745058,0.03615627810359,293.16815185546875,297.1499938964844,293.1499938964844,0.3126907050609588,-5983.1572265625,304.15386962890625,0.9990000128746032,0.4508740603923797,0.3802000284194946,293.346435546875,297.1499938964844,293.1499938964844,0.0032833458390086,-1244.0390625,295.5738220214844,0.4898439943790436,0.050000000745058,0.2322104126214981,291.1312866210937,291.1499938964844,259.3623046875,257.911865234375,280.1241455078125,294.1738586425781,291.13433837890625,1.0,0.2313961088657379,0.6963130831718445,0.6963130831718445,1.0,1.0,-0.94989675283432,0.3835667073726654,0.566330075263977,0.1555914878845214,0.0,0.0,0.507358968257904,46.0571403503418,43.0,10.822513580322266,-10571.9453125,123.0818099975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08770751953125,307.6120300292969,278.1499938964844,0.0,18000.0,313.1499938964844,17960.185546875,18000.0,0.0,0.0,0.2366288304328918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4616634845733642,0.461668848991394,-5.362341653381009e-06,0.0,0.0002401481760898,0.0,0.0,26.01420211791992,0.0,0.0,0.0,0.356605589389801,4.0,0.0,1.0
575460,293.12969970703125,297.1499938964844,293.1499938964844,0.0555554367601871,-1486.02392578125,304.1474304199219,0.6415791511535645,0.1037980616092681,0.0946336463093757,294.66632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.4912967085838318,0.050000000745058,0.0489259175956249,293.2611389160156,297.1499938964844,293.1499938964844,0.0137032587081193,-558.2553100585938,303.9421081542969,0.4912967085838318,0.050000000745058,0.0361365154385566,293.1608581542969,297.1499938964844,293.1499938964844,0.3088216185569763,-5922.70556640625,304.1586608886719,0.9990000128746032,0.4518938660621643,0.376846969127655,293.344970703125,297.1499938964844,293.1499938964844,0.0032300357706844,-1223.2052001953125,295.5243835449219,0.4912967085838318,0.050000000745058,0.2320834845304489,291.1534729003906,291.1499938964844,259.3403625488281,257.8959655761719,280.10699462890625,294.1434020996094,291.15411376953125,1.0,0.2303011566400528,0.6962418556213379,0.6962418556213379,1.0,1.0,-0.9464213848114014,0.3819223940372467,0.5644989609718323,0.1552809625864029,0.0,0.0,0.5051870346069336,45.34838485717773,46.0,15.580711364746094,-10540.2109375,121.13690948486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.071533203125,307.5971984863281,278.1499938964844,0.0,18000.0,313.1499938964844,18015.15625,18000.0,0.0,0.0,0.2370788902044296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4601008594036102,0.46010622382164,-5.366258392314194e-06,0.0,0.0002406049461569,0.0,0.0,25.91841125488281,0.0,0.0,0.0,0.356267899274826,4.0,0.0,1.0
575520,293.12969970703125,297.1499938964844,293.1499938964844,0.0555554367601871,-1486.02392578125,304.1474304199219,0.6415791511535645,0.1037980616092681,0.0946336463093757,294.66632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.4912967085838318,0.050000000745058,0.0489259175956249,293.2611389160156,297.1499938964844,293.1499938964844,0.0137032587081193,-558.2553100585938,303.9421081542969,0.4912967085838318,0.050000000745058,0.0361365154385566,293.1608581542969,297.1499938964844,293.1499938964844,0.3088216185569763,-5922.70556640625,304.1586608886719,0.9990000128746032,0.4518938660621643,0.376846969127655,293.344970703125,297.1499938964844,293.1499938964844,0.0032300357706844,-1223.2052001953125,295.5243835449219,0.4912967085838318,0.050000000745058,0.2320834845304489,291.1534729003906,291.1499938964844,259.3403625488281,257.8959655761719,280.10699462890625,294.1434020996094,291.15411376953125,1.0,0.2303011566400528,0.6962418556213379,0.6962418556213379,1.0,1.0,-0.9464213848114014,0.3819223940372467,0.5644989609718323,0.1552809625864029,0.0,0.0,0.5051870346069336,45.34838485717773,46.0,15.580711364746094,-10540.2109375,121.13690948486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.071533203125,307.5971984863281,278.1499938964844,0.0,18000.0,313.1499938964844,18015.15625,18000.0,0.0,0.0,0.2370788902044296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4601008594036102,0.46010622382164,-5.366258392314194e-06,0.0,0.0002406049461569,0.0,0.0,25.91841125488281,0.0,0.0,0.0,0.356267899274826,4.0,0.0,1.0
575580,293.12847900390625,297.1499938964844,293.1499938964844,0.0562134906649589,-1497.2447509765625,304.1471862792969,0.6429171562194824,0.1045641675591468,0.0953162983059883,294.6588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505126953125,0.4911775588989258,0.050000000745058,0.0489280894398689,293.25860595703125,297.1499938964844,293.1499938964844,0.0136295370757579,-557.0994262695312,303.9103088378906,0.4911775588989258,0.050000000745058,0.0361381210386753,293.15643310546875,297.1499938964844,293.1499938964844,0.3090450465679168,-5927.5205078125,304.1552734375,0.9990000128746032,0.4525207579135895,0.3771207928657532,293.3433532714844,297.1499938964844,293.1499938964844,0.0031825616024434,-1205.69970703125,295.4588317871094,0.4911775588989258,0.050000000745058,0.232093796133995,291.1497497558594,291.1499938964844,259.31817626953125,257.8797607421875,280.0888977050781,294.1226501464844,291.1487121582031,1.0,0.2306102514266967,0.6961705684661865,0.6961705684661865,1.0,1.0,-0.9475850462913512,0.3823162913322449,0.5652687549591064,0.1557515859603881,0.0,0.0,0.5053287744522095,45.42134475708008,49.0,-2.6856698989868164,-10544.2568359375,121.52210998535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07098388671875,307.58087158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.138671875,18000.0,0.0,0.0,0.237401083111763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4590136706829071,0.4590190052986145,-5.357637292036088e-06,0.0,0.0002409319276921,0.0,0.0,25.80463409423828,0.0,0.0,0.0,0.3559159636497497,4.0,0.0,1.0
575640,293.12847900390625,297.1499938964844,293.1499938964844,0.0562134906649589,-1497.2447509765625,304.1471862792969,0.6429171562194824,0.1045641675591468,0.0953162983059883,294.6588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505126953125,0.4911775588989258,0.050000000745058,0.0489280894398689,293.25860595703125,297.1499938964844,293.1499938964844,0.0136295370757579,-557.0994262695312,303.9103088378906,0.4911775588989258,0.050000000745058,0.0361381210386753,293.15643310546875,297.1499938964844,293.1499938964844,0.3090450465679168,-5927.5205078125,304.1552734375,0.9990000128746032,0.4525207579135895,0.3771207928657532,293.3433532714844,297.1499938964844,293.1499938964844,0.0031825616024434,-1205.69970703125,295.4588317871094,0.4911775588989258,0.050000000745058,0.232093796133995,291.1497497558594,291.1499938964844,259.31817626953125,257.8797607421875,280.0888977050781,294.1226501464844,291.1487121582031,1.0,0.2306102514266967,0.6961705684661865,0.6961705684661865,1.0,1.0,-0.9475850462913512,0.3823162913322449,0.5652687549591064,0.1557515859603881,0.0,0.0,0.5053287744522095,45.42134475708008,49.0,-2.6856698989868164,-10544.2568359375,121.52210998535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07098388671875,307.58087158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.138671875,18000.0,0.0,0.0,0.237401083111763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4590136706829071,0.4590190052986145,-5.357637292036088e-06,0.0,0.0002409319276921,0.0,0.0,25.80463409423828,0.0,0.0,0.0,0.3559159636497497,4.0,0.0,1.0
575700,293.1278381347656,297.1499938964844,293.1499938964844,0.056571789085865,-1503.3905029296875,304.14703369140625,0.6430700421333313,0.1049593240022659,0.0956764072179794,294.6549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463623046875,0.4906797409057617,0.050000000745058,0.0489372201263904,293.2572326660156,297.1499938964844,293.1499938964844,0.0136010283604264,-556.728271484375,303.8949279785156,0.4906797409057617,0.050000000745058,0.0361448638141155,293.1557922363281,297.1499938964844,293.1499938964844,0.3101918995380401,-5946.13330078125,304.1522216796875,0.9990000128746032,0.4525696933269501,0.3782673180103302,293.3424987792969,297.1499938964844,293.1499938964844,0.0031602627132087,-1197.564453125,295.4247131347656,0.4906797409057617,0.050000000745058,0.2321370989084243,291.1454467773437,291.1499938964844,259.3069763183594,257.8715515136719,280.0804138183594,294.1163635253906,291.144287109375,1.0,0.2312099039554596,0.6961349248886108,0.6961349248886108,1.0,1.0,-0.9494639039039612,0.383086234331131,0.5663776397705078,0.1561972051858902,0.0,0.0,0.5060588121414185,45.6750373840332,49.0,-7.732052803039551,-10563.46484375,122.36492156982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0701904296875,307.5787353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.068359375,18000.0,0.0,0.0,0.2375675439834594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4597548544406891,0.4597602188587188,-5.3591566029354e-06,0.0,0.000241100860876,0.0,0.0,25.8640079498291,0.0,0.0,0.0,0.356122076511383,4.0,0.0,1.0
575760,293.1272277832031,297.1499938964844,293.1499938964844,0.0569442510604858,-1509.795654296875,304.1469116210937,0.6429241895675659,0.1053607165813446,0.0960473418235778,294.6509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1415100097656,0.4899301528930664,0.050000000745058,0.0489510707557201,293.2557983398437,297.1499938964844,293.1499938964844,0.0135767608880996,-556.4581298828125,303.8799133300781,0.4899301528930664,0.050000000745058,0.0361550934612751,293.1561889648437,297.1499938964844,293.1499938964844,0.3119418919086456,-5974.0654296875,304.1486511230469,0.9990000128746032,0.452416181564331,0.3800002932548523,293.3416748046875,297.1499938964844,293.1499938964844,0.0031383831519633,-1189.610595703125,295.3902282714844,0.4899301528930664,0.050000000745058,0.232202798128128,291.1404724121094,291.1499938964844,259.29571533203125,257.8632507324219,280.0722045898437,294.1125793457031,291.1390686035156,1.0,0.2320682108402252,0.6961129903793335,0.6961129903793335,1.0,1.0,-0.9520962834358216,0.3841924667358398,0.5679038763046265,0.156767264008522,0.0,0.0,0.5071920156478882,46.05623245239258,52.0,-11.586947441101074,-10590.94140625,123.59210968017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06646728515625,307.5768127441406,278.1499938964844,0.0,18000.0,313.1499938964844,17981.775390625,18000.0,0.0,0.0,0.2377679497003555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4611263275146484,0.4611316919326782,-5.364293429011013e-06,0.0,0.0002413042384432,0.0,0.0,25.983789443969727,0.0,0.0,0.0,0.3565387427806854,4.0,0.0,1.0
575820,293.12603759765625,297.1499938964844,293.1499938964844,0.0577262751758098,-1523.2955322265625,304.1466369628906,0.6418809294700623,0.1061795353889465,0.0968159139156341,294.64227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.4877937734127044,0.050000000745058,0.0489911772310733,293.25262451171875,297.1499938964844,293.1499938964844,0.0135422190651297,-556.2385864257812,303.8515930175781,0.4877937734127044,0.050000000745058,0.0361847169697284,293.1600646972656,297.1499938964844,293.1499938964844,0.3170382082462311,-6054.27734375,304.1405944824219,0.9990000128746032,0.4514809846878052,0.3849742710590362,293.3400573730469,297.1499938964844,293.1499938964844,0.0030959106516093,-1174.2548828125,295.3198547363281,0.4877937734127044,0.050000000745058,0.2323930561542511,291.12823486328125,291.1499938964844,259.27301025390625,257.84637451171875,280.05572509765625,294.10992431640625,291.1265869140625,1.0,0.2344508022069931,0.696069061756134,0.696069061756134,1.0,1.0,-0.959299862384796,0.3872651755809784,0.5720347166061401,0.1582217663526535,0.0,0.0,0.5108902454376221,47.15338134765625,55.0,-16.607702255249023,-10669.935546875,127.0673599243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04510498046875,307.5726013183594,278.1499938964844,0.0,18000.0,313.1499938964844,17958.5859375,18000.0,0.0,0.0,0.2383523136377334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4660782814025879,0.4660836458206177,-5.386221346270759e-06,0.0,0.0002418973017483,0.0,0.0,26.43320274353028,0.0,0.0,0.0,0.3580943346023559,4.0,0.0,1.0
575880,293.12603759765625,297.1499938964844,293.1499938964844,0.0577262751758098,-1523.2955322265625,304.1466369628906,0.6418809294700623,0.1061795353889465,0.0968159139156341,294.64227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.4877937734127044,0.050000000745058,0.0489911772310733,293.25262451171875,297.1499938964844,293.1499938964844,0.0135422190651297,-556.2385864257812,303.8515930175781,0.4877937734127044,0.050000000745058,0.0361847169697284,293.1600646972656,297.1499938964844,293.1499938964844,0.3170382082462311,-6054.27734375,304.1405944824219,0.9990000128746032,0.4514809846878052,0.3849742710590362,293.3400573730469,297.1499938964844,293.1499938964844,0.0030959106516093,-1174.2548828125,295.3198547363281,0.4877937734127044,0.050000000745058,0.2323930561542511,291.12823486328125,291.1499938964844,259.27301025390625,257.84637451171875,280.05572509765625,294.10992431640625,291.1265869140625,1.0,0.2344508022069931,0.696069061756134,0.696069061756134,1.0,1.0,-0.959299862384796,0.3872651755809784,0.5720347166061401,0.1582217663526535,0.0,0.0,0.5108902454376221,47.15338134765625,55.0,-16.607702255249023,-10669.935546875,127.0673599243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04510498046875,307.5726013183594,278.1499938964844,0.0,18000.0,313.1499938964844,17958.5859375,18000.0,0.0,0.0,0.2383523136377334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4660782814025879,0.4660836458206177,-5.386221346270759e-06,0.0,0.0002418973017483,0.0,0.0,26.43320274353028,0.0,0.0,0.0,0.3580943346023559,4.0,0.0,1.0
575940,293.1248779296875,297.1499938964844,293.1499938964844,0.0585426390171051,-1537.435791015625,304.1463928222656,0.640059232711792,0.1070185154676437,0.0976169481873512,294.63287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1163635253906,0.4849618375301361,0.050000000745058,0.0490455105900764,293.2489013671875,297.1499938964844,293.1499938964844,0.0135217448696494,-556.3213500976562,303.8258361816406,0.4849618375301361,0.050000000745058,0.0362248457968235,293.1676025390625,297.1499938964844,293.1499938964844,0.3239094913005829,-6161.0087890625,304.1322937011719,0.9990000128746032,0.4497060775756836,0.3916116058826446,293.338623046875,297.1499938964844,293.1499938964844,0.0030545487534254,-1159.3197021484375,295.2488708496094,0.4849618375301361,0.050000000745058,0.2326507866382599,291.1150207519531,291.1499938964844,259.25,257.8291015625,280.03857421875,294.1116027832031,291.1134033203125,1.0,0.2375704646110534,0.6960251331329346,0.6960251331329346,1.0,1.0,-0.9686496257781982,0.391292542219162,0.5773571133613586,0.1600274443626403,0.0,0.0,0.5164444446563721,48.634056091308594,43.0,-18.040542602539062,-10777.814453125,131.7367401123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99932861328125,307.5652770996094,278.1499938964844,0.0,18000.0,313.1499938964844,17933.474609375,18000.0,0.0,0.0,0.2393137216567993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4741863906383514,0.474191814661026,-5.425777999334969e-06,0.0,0.0002428730076644,0.0,0.0,27.19439697265625,0.0,0.0,0.0,0.3606950342655182,4.0,0.0,1.0
576000,293.1248779296875,297.1499938964844,293.1499938964844,0.0585426390171051,-1537.435791015625,304.1463928222656,0.640059232711792,0.1070185154676437,0.0976169481873512,294.63287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1163635253906,0.4849618375301361,0.050000000745058,0.0490455105900764,293.2489013671875,297.1499938964844,293.1499938964844,0.0135217448696494,-556.3213500976562,303.8258361816406,0.4849618375301361,0.050000000745058,0.0362248457968235,293.1676025390625,297.1499938964844,293.1499938964844,0.3239094913005829,-6161.0087890625,304.1322937011719,0.9990000128746032,0.4497060775756836,0.3916116058826446,293.338623046875,297.1499938964844,293.1499938964844,0.0030545487534254,-1159.3197021484375,295.2488708496094,0.4849618375301361,0.050000000745058,0.2326507866382599,291.1150207519531,291.1499938964844,259.25,257.8291015625,280.03857421875,294.1116027832031,291.1134033203125,1.0,0.2375704646110534,0.6960251331329346,0.6960251331329346,1.0,1.0,-0.9686496257781982,0.391292542219162,0.5773571133613586,0.1600274443626403,0.0,0.0,0.5164444446563721,48.634056091308594,43.0,-18.040542602539062,-10777.814453125,131.7367401123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99932861328125,307.5652770996094,278.1499938964844,0.0,18000.0,313.1499938964844,17933.474609375,18000.0,0.0,0.0,0.2393137216567993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4741863906383514,0.474191814661026,-5.425777999334969e-06,0.0,0.0002428730076644,0.0,0.0,27.19439697265625,0.0,0.0,0.0,0.3606950342655182,4.0,0.0,1.0
576060,293.1236267089844,297.1499938964844,293.1499938964844,0.0592183023691177,-1548.9742431640625,304.146484375,0.6440319418907166,0.1079135611653328,0.098368652164936,294.623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1139221191406,0.4868764877319336,0.050000000745058,0.049008622765541,293.2447814941406,297.1499938964844,293.1499938964844,0.0134446630254387,-554.8082275390625,303.8028564453125,0.4868764877319336,0.050000000745058,0.0361976027488708,293.17095947265625,297.1499938964844,293.1499938964844,0.3199234902858734,-6095.55908203125,304.1454467773437,0.9990000128746032,0.4485501646995544,0.3871210813522339,293.3371276855469,297.1499938964844,293.1499938964844,0.0030078459531068,-1141.6654052734375,295.1878356933594,0.4868764877319336,0.050000000745058,0.2324758023023605,291.1155700683594,291.1499938964844,259.2225036621094,257.8077392578125,280.0290832519531,294.0969543457031,291.11871337890625,1.0,0.2351815551519394,0.6958706378936768,0.6958706378936768,1.0,1.0,-0.9638826251029968,0.3890250623226166,0.5748575329780579,0.1595713794231414,0.0,0.0,0.5214500427246094,47.65686798095703,31.0,11.363255500793455,-10805.9169921875,128.9811553955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93951416015625,307.5987243652344,278.1499938964844,0.0,18000.0,313.1499938964844,17929.560546875,18000.0,0.0,0.0,0.2406372129917144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4838533699512481,0.4838588535785675,-5.480031632032478e-06,0.0,0.0002442161785438,0.0,0.0,28.149532318115234,0.0,0.0,0.0,0.3638542890548706,4.0,0.0,1.0
576120,293.1236267089844,297.1499938964844,293.1499938964844,0.0592183023691177,-1548.9742431640625,304.146484375,0.6440319418907166,0.1079135611653328,0.098368652164936,294.623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1139221191406,0.4868764877319336,0.050000000745058,0.049008622765541,293.2447814941406,297.1499938964844,293.1499938964844,0.0134446630254387,-554.8082275390625,303.8028564453125,0.4868764877319336,0.050000000745058,0.0361976027488708,293.17095947265625,297.1499938964844,293.1499938964844,0.3199234902858734,-6095.55908203125,304.1454467773437,0.9990000128746032,0.4485501646995544,0.3871210813522339,293.3371276855469,297.1499938964844,293.1499938964844,0.0030078459531068,-1141.6654052734375,295.1878356933594,0.4868764877319336,0.050000000745058,0.2324758023023605,291.1155700683594,291.1499938964844,259.2225036621094,257.8077392578125,280.0290832519531,294.0969543457031,291.11871337890625,1.0,0.2351815551519394,0.6958706378936768,0.6958706378936768,1.0,1.0,-0.9638826251029968,0.3890250623226166,0.5748575329780579,0.1595713794231414,0.0,0.0,0.5214500427246094,47.65686798095703,31.0,11.363255500793455,-10805.9169921875,128.9811553955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93951416015625,307.5987243652344,278.1499938964844,0.0,18000.0,313.1499938964844,17929.560546875,18000.0,0.0,0.0,0.2406372129917144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4838533699512481,0.4838588535785675,-5.480031632032478e-06,0.0,0.0002442161785438,0.0,0.0,28.149532318115234,0.0,0.0,0.0,0.3638542890548706,4.0,0.0,1.0
576180,293.1221008300781,297.1499938964844,293.1499938964844,0.0596787184476852,-1556.387451171875,304.1468811035156,0.6539407968521118,0.1088876128196716,0.0991129055619239,294.6131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.146728515625,0.493231326341629,0.050000000745058,0.0488909929990768,293.2401428222656,297.1499938964844,293.1499938964844,0.0132962372153997,-551.0905151367188,303.7839050292969,0.493231326341629,0.050000000745058,0.0361107215285301,293.15887451171875,297.1499938964844,293.1499938964844,0.3050372898578644,-5859.94140625,304.1719665527344,0.9990000128746032,0.4504328370094299,0.3724330067634582,293.3353271484375,297.1499938964844,293.1499938964844,0.0029527419246733,-1119.433349609375,295.1522216796875,0.493231326341629,0.050000000745058,0.2319178283214569,291.1508483886719,291.1499938964844,259.18670654296875,257.77880859375,280.009033203125,294.03680419921875,291.1562194824219,1.0,0.2285213470458984,0.6957160830497742,0.6957160830497742,1.0,1.0,-0.9462358951568604,0.3810441195964813,0.5651917457580566,0.1570809036493301,0.0,0.0,0.5191630125045776,44.500938415527344,34.0,44.87592315673828,-10701.7578125,119.72903442382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.914306640625,307.6319580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.265625,18000.0,0.0,0.0,0.2418011426925659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4842879474163055,0.4842934608459472,-5.500340193975717e-06,0.0,0.0002453974157106,0.0,0.0,28.2713680267334,0.0,0.0,0.0,0.3641902506351471,4.0,0.0,1.0
576240,293.1221008300781,297.1499938964844,293.1499938964844,0.0596787184476852,-1556.387451171875,304.1468811035156,0.6539407968521118,0.1088876128196716,0.0991129055619239,294.6131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.146728515625,0.493231326341629,0.050000000745058,0.0488909929990768,293.2401428222656,297.1499938964844,293.1499938964844,0.0132962372153997,-551.0905151367188,303.7839050292969,0.493231326341629,0.050000000745058,0.0361107215285301,293.15887451171875,297.1499938964844,293.1499938964844,0.3050372898578644,-5859.94140625,304.1719665527344,0.9990000128746032,0.4504328370094299,0.3724330067634582,293.3353271484375,297.1499938964844,293.1499938964844,0.0029527419246733,-1119.433349609375,295.1522216796875,0.493231326341629,0.050000000745058,0.2319178283214569,291.1508483886719,291.1499938964844,259.18670654296875,257.77880859375,280.009033203125,294.03680419921875,291.1562194824219,1.0,0.2285213470458984,0.6957160830497742,0.6957160830497742,1.0,1.0,-0.9462358951568604,0.3810441195964813,0.5651917457580566,0.1570809036493301,0.0,0.0,0.5191630125045776,44.500938415527344,34.0,44.87592315673828,-10701.7578125,119.72903442382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.914306640625,307.6319580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.265625,18000.0,0.0,0.0,0.2418011426925659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4842879474163055,0.4842934608459472,-5.500340193975717e-06,0.0,0.0002453974157106,0.0,0.0,28.2713680267334,0.0,0.0,0.0,0.3641902506351471,4.0,0.0,1.0
576300,293.1213073730469,297.1499938964844,293.1499938964844,0.0599286146461963,-1560.423828125,304.1470031738281,0.6584059596061707,0.1093982234597206,0.0995229631662368,294.6081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1672058105469,0.4958682954311371,0.050000000745058,0.0488450415432453,293.2376403808594,297.1499938964844,293.1499938964844,0.013228946365416,-549.34521484375,303.775634765625,0.4958682954311371,0.050000000745058,0.0360767841339111,293.1483154296875,297.1499938964844,293.1499938964844,0.2987347543239593,-5761.30029296875,304.1793212890625,0.9990000128746032,0.4523956775665283,0.3665339350700378,293.334228515625,297.1499938964844,293.1499938964844,0.0029257079586386,-1108.44677734375,295.13720703125,0.4958682954311371,0.050000000745058,0.2316998541355133,291.1712341308594,291.1499938964844,259.16583251953125,257.7616577148437,279.990478515625,293.9960632324219,291.1757507324219,1.0,0.2262426614761352,0.6956388354301453,0.6956388354301453,1.0,1.0,-0.9392863512039183,0.3778910040855407,0.5613954067230225,0.1561334282159805,0.0,0.0,0.5156940221786499,43.2685432434082,34.0,46.80195999145508,-10640.525390625,116.18250274658205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273681640625,307.6330871582031,278.1499938964844,0.0,18000.0,313.1499938964844,18051.666015625,18000.0,0.0,0.0,0.2421313226222992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.480189710855484,0.4801951944828033,-5.486595000547823e-06,0.0,0.0002457325172144,0.0,0.0,27.903345108032227,0.0,0.0,0.0,0.362954318523407,4.0,0.0,1.0
576360,293.1204833984375,297.1499938964844,293.1499938964844,0.0602545030415058,-1565.9071044921875,304.1469421386719,0.6620364189147949,0.1099224984645843,0.0999560058116912,294.6031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1813049316406,0.4978187084197998,0.050000000745058,0.0488122850656509,293.2350158691406,297.1499938964844,293.1499938964844,0.0131812645122408,-548.1752319335938,303.7678527832031,0.4978187084197998,0.050000000745058,0.0360525883734226,293.1380920410156,297.1499938964844,293.1499938964844,0.2941862642765045,-5690.783203125,304.1822204589844,0.9990000128746032,0.4544255137443542,0.3622702658176422,293.3329772949219,297.1499938964844,293.1499938964844,0.0029001927468925,-1098.42041015625,295.1171264648437,0.4978187084197998,0.050000000745058,0.2315444648265838,291.183349609375,291.1499938964844,259.14312744140625,257.7428283691406,279.9692687988281,293.95880126953125,291.18487548828125,1.0,0.2244917303323745,0.6956779956817627,0.6956779956817627,1.0,1.0,-0.9344330430030824,0.3756786584854126,0.5587543845176697,0.1555747538805008,0.0,0.0,0.5121958255767822,42.39289093017578,37.0,32.87265396118164,-10585.4453125,113.70808410644533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.954833984375,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,18078.09375,18000.0,0.0,0.0,0.2422765791416168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4745167195796966,0.474522203207016,-5.460346528707305e-06,0.0,0.0002458799281157,0.0,0.0,27.367431640625,0.0,0.0,0.0,0.3611878156661987,4.0,0.0,1.0
576420,293.1187438964844,297.1499938964844,293.1499938964844,0.0611048601567745,-1580.6436767578125,304.14654541015625,0.6675731539726257,0.1110249161720275,0.10089161247015,294.59246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1841125488281,0.5002976655960083,0.050000000745058,0.0487722046673297,293.2294006347656,297.1499938964844,293.1499938964844,0.0131314201280474,-547.1812744140625,303.75390625,0.5002976655960083,0.050000000745058,0.0360229834914207,293.12078857421875,297.1499938964844,293.1499938964844,0.288685142993927,-5607.37646484375,304.180419921875,0.9990000128746032,0.4582423269748688,0.3569846749305725,293.330078125,297.1499938964844,293.1499938964844,0.0028559560887515,-1081.8343505859375,295.0619812011719,0.5002976655960083,0.050000000745058,0.2313543409109115,291.1835327148437,291.1499938964844,259.0923156738281,257.70025634765625,279.92645263671875,293.89752197265625,291.1824951171875,1.0,0.2224189490079879,0.6957563757896423,0.6957563757896423,1.0,1.0,-0.9288987517356871,0.3730951249599457,0.555803656578064,0.1551462560892105,0.0,0.0,0.507498562335968,41.32942581176758,40.0,3.2791619300842285,-10524.03515625,110.81068420410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0374450683594,307.6346740722656,278.1499938964844,0.0,18000.0,313.1499938964844,18066.2890625,18000.0,0.0,0.0,0.2420728653669357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4653573632240295,0.4653627872467041,-5.406600848800736e-06,0.0,0.000245673203608,0.0,0.0,26.46693229675293,0.0,0.0,0.0,0.3581793904304504,4.0,0.0,1.0
576480,293.1187438964844,297.1499938964844,293.1499938964844,0.0611048601567745,-1580.6436767578125,304.14654541015625,0.6675731539726257,0.1110249161720275,0.10089161247015,294.59246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1841125488281,0.5002976655960083,0.050000000745058,0.0487722046673297,293.2294006347656,297.1499938964844,293.1499938964844,0.0131314201280474,-547.1812744140625,303.75390625,0.5002976655960083,0.050000000745058,0.0360229834914207,293.12078857421875,297.1499938964844,293.1499938964844,0.288685142993927,-5607.37646484375,304.180419921875,0.9990000128746032,0.4582423269748688,0.3569846749305725,293.330078125,297.1499938964844,293.1499938964844,0.0028559560887515,-1081.8343505859375,295.0619812011719,0.5002976655960083,0.050000000745058,0.2313543409109115,291.1835327148437,291.1499938964844,259.0923156738281,257.70025634765625,279.92645263671875,293.89752197265625,291.1824951171875,1.0,0.2224189490079879,0.6957563757896423,0.6957563757896423,1.0,1.0,-0.9288987517356871,0.3730951249599457,0.555803656578064,0.1551462560892105,0.0,0.0,0.507498562335968,41.32942581176758,40.0,3.2791619300842285,-10524.03515625,110.81068420410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0374450683594,307.6346740722656,278.1499938964844,0.0,18000.0,313.1499938964844,18066.2890625,18000.0,0.0,0.0,0.2420728653669357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4653573632240295,0.4653627872467041,-5.406600848800736e-06,0.0,0.000245673203608,0.0,0.0,26.46693229675293,0.0,0.0,0.0,0.3581793904304504,4.0,0.0,1.0
576540,293.11688232421875,297.1499938964844,293.1499938964844,0.0620986782014369,-1598.072021484375,304.1460266113281,0.6710138320922852,0.1121918782591819,0.1019145026803016,294.58123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17352294921875,0.5010800957679749,0.050000000745058,0.0487599112093448,293.223388671875,297.1499938964844,293.1499938964844,0.013114939443767,-547.0884399414062,303.7426147460937,0.5010800957679749,0.050000000745058,0.0360139049589633,293.10894775390625,297.1499938964844,293.1499938964844,0.2869446575641632,-5583.59716796875,304.173095703125,0.9990000128746032,0.461394727230072,0.3553484082221985,293.3268737792969,297.1499938964844,293.1499938964844,0.0028167164418846,-1067.542724609375,295.00048828125,0.5010800957679749,0.050000000745058,0.2312960177659988,291.172119140625,291.1499938964844,259.0348205566406,257.651611328125,279.8842468261719,293.8531494140625,291.17010498046875,1.0,0.2219506651163101,0.695834755897522,0.695834755897522,1.0,1.0,-0.9280656576156616,0.3725828230381012,0.5554828643798828,0.1554804146289825,0.0,0.0,0.5052365064620972,41.01832962036133,43.0,-14.232004165649414,-10521.8427734375,110.13874816894533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1266174316406,307.6643981933594,278.1499938964844,0.0,18000.0,313.1499938964844,18036.9375,18000.0,0.0,0.0,0.2414495795965194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4602513611316681,0.4602567255496979,-5.372002760850592e-06,0.0,0.000245040631853,0.0,0.0,25.953168869018555,0.0,0.0,0.0,0.3564261496067047,4.0,0.0,1.0
576600,293.11688232421875,297.1499938964844,293.1499938964844,0.0620986782014369,-1598.072021484375,304.1460266113281,0.6710138320922852,0.1121918782591819,0.1019145026803016,294.58123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17352294921875,0.5010800957679749,0.050000000745058,0.0487599112093448,293.223388671875,297.1499938964844,293.1499938964844,0.013114939443767,-547.0884399414062,303.7426147460937,0.5010800957679749,0.050000000745058,0.0360139049589633,293.10894775390625,297.1499938964844,293.1499938964844,0.2869446575641632,-5583.59716796875,304.173095703125,0.9990000128746032,0.461394727230072,0.3553484082221985,293.3268737792969,297.1499938964844,293.1499938964844,0.0028167164418846,-1067.542724609375,295.00048828125,0.5010800957679749,0.050000000745058,0.2312960177659988,291.172119140625,291.1499938964844,259.0348205566406,257.651611328125,279.8842468261719,293.8531494140625,291.17010498046875,1.0,0.2219506651163101,0.695834755897522,0.695834755897522,1.0,1.0,-0.9280656576156616,0.3725828230381012,0.5554828643798828,0.1554804146289825,0.0,0.0,0.5052365064620972,41.01832962036133,43.0,-14.232004165649414,-10521.8427734375,110.13874816894533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1266174316406,307.6643981933594,278.1499938964844,0.0,18000.0,313.1499938964844,18036.9375,18000.0,0.0,0.0,0.2414495795965194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4602513611316681,0.4602567255496979,-5.372002760850592e-06,0.0,0.000245040631853,0.0,0.0,25.953168869018555,0.0,0.0,0.0,0.3564261496067047,4.0,0.0,1.0
576660,293.11505126953125,297.1499938964844,293.1499938964844,0.0631866455078125,-1617.2904052734375,304.1455383300781,0.6726227402687073,0.1134028509259224,0.1030032187700271,294.569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15655517578125,0.5004296898841858,0.050000000745058,0.0487701036036014,293.2171630859375,297.1499938964844,293.1499938964844,0.013122109696269,-547.607421875,303.7337951660156,0.5004296898841858,0.050000000745058,0.0360214337706565,293.10272216796875,297.1499938964844,293.1499938964844,0.2882927060127258,-5608.27880859375,304.1631164550781,0.9990000128746032,0.4637103080749511,0.3567073941230774,293.3236694335937,297.1499938964844,293.1499938964844,0.0027803187258541,-1054.5272216796875,294.9357604980469,0.5004296898841858,0.050000000745058,0.2313443720340728,291.1546630859375,291.1499938964844,258.97125244140625,257.5973815917969,279.8427734375,293.8231506347656,291.1521301269531,1.0,0.2227957546710968,0.6958647966384888,0.6958647966384888,1.0,1.0,-0.9310816526412964,0.3737567663192749,0.5573248863220215,0.1564291566610336,0.0,0.0,0.505745530128479,41.3165168762207,46.0,-23.711143493652344,-10568.4326171875,111.26530456542967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1954345703125,307.6983642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.744140625,18000.0,0.0,0.0,0.2407070398330688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4594473838806152,0.459452748298645,-5.359901024348801e-06,0.0,0.000244287046371,0.0,0.0,25.845094680786133,0.0,0.0,0.0,0.3560650646686554,4.0,0.0,1.0
576720,293.11505126953125,297.1499938964844,293.1499938964844,0.0631866455078125,-1617.2904052734375,304.1455383300781,0.6726227402687073,0.1134028509259224,0.1030032187700271,294.569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15655517578125,0.5004296898841858,0.050000000745058,0.0487701036036014,293.2171630859375,297.1499938964844,293.1499938964844,0.013122109696269,-547.607421875,303.7337951660156,0.5004296898841858,0.050000000745058,0.0360214337706565,293.10272216796875,297.1499938964844,293.1499938964844,0.2882927060127258,-5608.27880859375,304.1631164550781,0.9990000128746032,0.4637103080749511,0.3567073941230774,293.3236694335937,297.1499938964844,293.1499938964844,0.0027803187258541,-1054.5272216796875,294.9357604980469,0.5004296898841858,0.050000000745058,0.2313443720340728,291.1546630859375,291.1499938964844,258.97125244140625,257.5973815917969,279.8427734375,293.8231506347656,291.1521301269531,1.0,0.2227957546710968,0.6958647966384888,0.6958647966384888,1.0,1.0,-0.9310816526412964,0.3737567663192749,0.5573248863220215,0.1564291566610336,0.0,0.0,0.505745530128479,41.3165168762207,46.0,-23.711143493652344,-10568.4326171875,111.26530456542967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1954345703125,307.6983642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.744140625,18000.0,0.0,0.0,0.2407070398330688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4594473838806152,0.459452748298645,-5.359901024348801e-06,0.0,0.000244287046371,0.0,0.0,25.845094680786133,0.0,0.0,0.0,0.3560650646686554,4.0,0.0,1.0
576780,293.1133117675781,297.1499938964844,293.1499938964844,0.0643243640661239,-1637.4853515625,304.1451416015625,0.6727034449577332,0.1146379634737968,0.1041354686021804,294.55767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371154785156,0.4986382722854614,0.050000000745058,0.0487988106906414,293.2108764648437,297.1499938964844,293.1499938964844,0.0131454365327954,-548.5111694335938,303.7271728515625,0.4986382722854614,0.050000000745058,0.0360426381230354,293.1016540527344,297.1499938964844,293.1499938964844,0.2921536862850189,-5671.83056640625,304.1523132324219,0.9990000128746032,0.4651323556900024,0.360505610704422,293.3206481933594,297.1499938964844,293.1499938964844,0.0027456718962639,-1042.21875,294.8700256347656,0.4986382722854614,0.050000000745058,0.2314805537462234,291.1351013183594,291.1499938964844,258.902099609375,257.5380859375,279.8013916015625,293.8048400878906,291.1325378417969,1.0,0.2247094362974167,0.6958948969841003,0.6958948969841003,1.0,1.0,-0.9372217655181884,0.3763071596622467,0.5609145760536194,0.1578922867774963,0.0,0.0,0.5090370774269104,42.11634826660156,49.0,-27.011085510253903,-10656.76953125,113.88442993164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2253112792969,307.7262878417969,278.1499938964844,0.0,18000.0,313.1499938964844,17967.166015625,18000.0,0.0,0.0,0.2401528358459472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4632229208946228,0.463228315114975,-5.3724515964859165e-06,0.0,0.0002437246002955,0.0,0.0,26.16879653930664,0.0,0.0,0.0,0.3571916222572326,4.0,0.0,1.0
576840,293.1133117675781,297.1499938964844,293.1499938964844,0.0643243640661239,-1637.4853515625,304.1451416015625,0.6727034449577332,0.1146379634737968,0.1041354686021804,294.55767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371154785156,0.4986382722854614,0.050000000745058,0.0487988106906414,293.2108764648437,297.1499938964844,293.1499938964844,0.0131454365327954,-548.5111694335938,303.7271728515625,0.4986382722854614,0.050000000745058,0.0360426381230354,293.1016540527344,297.1499938964844,293.1499938964844,0.2921536862850189,-5671.83056640625,304.1523132324219,0.9990000128746032,0.4651323556900024,0.360505610704422,293.3206481933594,297.1499938964844,293.1499938964844,0.0027456718962639,-1042.21875,294.8700256347656,0.4986382722854614,0.050000000745058,0.2314805537462234,291.1351013183594,291.1499938964844,258.902099609375,257.5380859375,279.8013916015625,293.8048400878906,291.1325378417969,1.0,0.2247094362974167,0.6958948969841003,0.6958948969841003,1.0,1.0,-0.9372217655181884,0.3763071596622467,0.5609145760536194,0.1578922867774963,0.0,0.0,0.5090370774269104,42.11634826660156,49.0,-27.011085510253903,-10656.76953125,113.88442993164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2253112792969,307.7262878417969,278.1499938964844,0.0,18000.0,313.1499938964844,17967.166015625,18000.0,0.0,0.0,0.2401528358459472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4632229208946228,0.463228315114975,-5.3724515964859165e-06,0.0,0.0002437246002955,0.0,0.0,26.16879653930664,0.0,0.0,0.0,0.3571916222572326,4.0,0.0,1.0
576900,293.1125183105469,297.1499938964844,293.1499938964844,0.0649019554257392,-1647.7677001953125,304.1449584960937,0.6722676753997803,0.1152596324682235,0.1047121882438659,294.5516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273193359375,0.4974035620689392,0.050000000745058,0.0488191321492195,293.207763671875,297.1499938964844,293.1499938964844,0.0131616266444325,-549.061279296875,303.7246398925781,0.4974035620689392,0.050000000745058,0.0360576473176479,293.1028747558594,297.1499938964844,293.1499938964844,0.294876366853714,-5715.67529296875,304.1469421386719,0.9990000128746032,0.4655049741268158,0.3631699085235595,293.3192443847656,297.1499938964844,293.1499938964844,0.0027287185657769,-1036.1923828125,294.8371887207031,0.4974035620689392,0.050000000745058,0.2315769493579864,291.1253356933594,291.1499938964844,258.8656005859375,257.50665283203125,279.7806701660156,293.7993469238281,291.1228332519531,1.0,0.2260017991065979,0.6959099173545837,0.6959099173545837,1.0,1.0,-0.9412693977355956,0.3780132830142975,0.5632560849189758,0.158788800239563,0.0,0.0,0.5116593837738037,42.67783737182617,49.0,-27.23424530029297,-10713.8740234375,115.6815185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22222900390625,307.7350769042969,278.1499938964844,0.0,18000.0,313.1499938964844,17949.71484375,18000.0,0.0,0.0,0.2400347292423248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4667642116546631,0.4667696058750152,-5.388006229622988e-06,0.0,0.0002436047361698,0.0,0.0,26.49050712585449,0.0,0.0,0.0,0.3583008646965027,4.0,0.0,1.0
576960,293.1117858886719,297.1499938964844,293.1499938964844,0.0654818341135978,-1658.10888671875,304.14483642578125,0.6715635657310486,0.1158820465207099,0.1052935943007469,294.54571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11773681640625,0.4959850013256073,0.050000000745058,0.0488430112600326,293.20465087890625,297.1499938964844,293.1499938964844,0.0131803378462791,-549.6621704101562,303.7226257324219,0.4959850013256073,0.050000000745058,0.0360752828419208,293.10516357421875,297.1499938964844,293.1499938964844,0.298060804605484,-5766.4541015625,304.1417236328125,0.9990000128746032,0.4656525254249573,0.3662759065628052,293.31793212890625,297.1499938964844,293.1499938964844,0.0027119710575789,-1030.22802734375,294.80450439453125,0.4959850013256073,0.050000000745058,0.231690227985382,291.1158142089844,291.1499938964844,258.82794189453125,257.4741516113281,279.7602844238281,293.7959289550781,291.1134033203125,1.0,0.2274881452322006,0.6958662867546082,0.6958662867546082,1.0,1.0,-0.94588041305542,0.3799563944339752,0.5659240484237671,0.1597713381052017,0.0,0.0,0.5148955583572388,43.33561325073242,52.0,-26.81064796447754,-10778.2548828125,117.77375030517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2062683105469,307.7395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,17932.49609375,18000.0,0.0,0.0,0.2400640994310379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4713736176490783,0.4713790416717529,-5.409759523899993e-06,0.0,0.0002436345384921,0.0,0.0,26.91910171508789,0.0,0.0,0.0,0.3597685396671295,4.0,0.0,1.0
577020,293.11041259765625,297.1499938964844,293.1499938964844,0.0666403099894523,-1678.817626953125,304.1446228027344,0.669493556022644,0.1171249002218246,0.1064650192856788,294.53375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0997314453125,0.4927066266536712,0.050000000745058,0.0489003099501132,293.19854736328125,297.1499938964844,293.1499938964844,0.0132240634411573,-550.9797973632812,303.719970703125,0.4927066266536712,0.050000000745058,0.0361176021397113,293.1126403808594,297.1499938964844,293.1499938964844,0.3056300282478332,-5885.72607421875,304.13189697265625,0.9990000128746032,0.4652822017669678,0.3736229836940765,293.3155822753906,297.1499938964844,293.1499938964844,0.0026787042152136,-1018.3212890625,294.7398376464844,0.4927066266536712,0.050000000745058,0.2319620102643966,291.0979309082031,291.1499938964844,258.74932861328125,257.4061279296875,279.7196044921875,293.7946472167969,291.0957946777344,1.0,0.230960801243782,0.695779025554657,0.695779025554657,1.0,1.0,-0.9565497040748596,0.3844794929027557,0.5720702409744263,0.1619924008846283,0.0,0.0,0.5230504274368286,44.909027099609375,55.0,-24.854122161865234,-10925.876953125,122.76441192626952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1361083984375,307.73419189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17898.97265625,18000.0,0.0,0.0,0.2406671047210693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4836486279964447,0.483654111623764,-5.47193258171319e-06,0.0,0.0002442465047352,0.0,0.0,28.09863471984864,0.0,0.0,0.0,0.3637528717517853,4.0,0.0,1.0
577080,293.11041259765625,297.1499938964844,293.1499938964844,0.0666403099894523,-1678.817626953125,304.1446228027344,0.669493556022644,0.1171249002218246,0.1064650192856788,294.53375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0997314453125,0.4927066266536712,0.050000000745058,0.0489003099501132,293.19854736328125,297.1499938964844,293.1499938964844,0.0132240634411573,-550.9797973632812,303.719970703125,0.4927066266536712,0.050000000745058,0.0361176021397113,293.1126403808594,297.1499938964844,293.1499938964844,0.3056300282478332,-5885.72607421875,304.13189697265625,0.9990000128746032,0.4652822017669678,0.3736229836940765,293.3155822753906,297.1499938964844,293.1499938964844,0.0026787042152136,-1018.3212890625,294.7398376464844,0.4927066266536712,0.050000000745058,0.2319620102643966,291.0979309082031,291.1499938964844,258.74932861328125,257.4061279296875,279.7196044921875,293.7946472167969,291.0957946777344,1.0,0.230960801243782,0.695779025554657,0.695779025554657,1.0,1.0,-0.9565497040748596,0.3844794929027557,0.5720702409744263,0.1619924008846283,0.0,0.0,0.5230504274368286,44.909027099609375,55.0,-24.854122161865234,-10925.876953125,122.76441192626952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1361083984375,307.73419189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17898.97265625,18000.0,0.0,0.0,0.2406671047210693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4836486279964447,0.483654111623764,-5.47193258171319e-06,0.0,0.0002442465047352,0.0,0.0,28.09863471984864,0.0,0.0,0.0,0.3637528717517853,4.0,0.0,1.0
