time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
577140,293.1092834472656,297.1499938964844,293.1499938964844,0.0677905604243278,-1699.4437255859375,304.1445007324219,0.666756808757782,0.1183608621358871,0.1076417863368988,294.5218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0834350585937,0.4889792501926422,0.050000000745058,0.0489687025547027,293.19256591796875,297.1499938964844,293.1499938964844,0.0132752442732453,-552.4268188476562,303.7191162109375,0.4889792501926422,0.050000000745058,0.0361681170761585,293.1234130859375,297.1499938964844,293.1499938964844,0.3145413994789123,-6024.32421875,304.12310791015625,0.9990000128746032,0.4640491604804992,0.3822077214717865,293.3135681152344,297.1499938964844,293.1499938964844,0.0026456157211214,-1006.3944702148438,294.67608642578125,0.4889792501926422,0.050000000745058,0.2322864383459091,291.0818176269531,291.1499938964844,258.6668395996094,257.3345031738281,279.67901611328125,293.7997741699219,291.0799560546875,1.0,0.2349811345338821,0.6956917643547058,0.6956917643547058,1.0,1.0,-0.9687972664833068,0.389700323343277,0.5790969133377075,0.1645055413246154,0.0,0.0,0.5332392454147339,46.78201675415039,58.0,-22.320451736450195,-11094.36328125,128.7196502685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01885986328125,307.7100524902344,278.1499938964844,0.0,18000.0,313.1499938964844,17865.927734375,18000.0,0.0,0.0,0.2421181201934814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4997960329055786,0.4998015761375427,-5.559423698286992e-06,0.0,0.0002457191003486,0.0,0.0,29.72144317626953,0.0,0.0,0.0,0.3691148161888122,4.0,0.0,1.0
577200,293.1092834472656,297.1499938964844,293.1499938964844,0.0677905604243278,-1699.4437255859375,304.1445007324219,0.666756808757782,0.1183608621358871,0.1076417863368988,294.5218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0834350585937,0.4889792501926422,0.050000000745058,0.0489687025547027,293.19256591796875,297.1499938964844,293.1499938964844,0.0132752442732453,-552.4268188476562,303.7191162109375,0.4889792501926422,0.050000000745058,0.0361681170761585,293.1234130859375,297.1499938964844,293.1499938964844,0.3145413994789123,-6024.32421875,304.12310791015625,0.9990000128746032,0.4640491604804992,0.3822077214717865,293.3135681152344,297.1499938964844,293.1499938964844,0.0026456157211214,-1006.3944702148438,294.67608642578125,0.4889792501926422,0.050000000745058,0.2322864383459091,291.0818176269531,291.1499938964844,258.6668395996094,257.3345031738281,279.67901611328125,293.7997741699219,291.0799560546875,1.0,0.2349811345338821,0.6956917643547058,0.6956917643547058,1.0,1.0,-0.9687972664833068,0.389700323343277,0.5790969133377075,0.1645055413246154,0.0,0.0,0.5332392454147339,46.78201675415039,58.0,-22.320451736450195,-11094.36328125,128.7196502685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01885986328125,307.7100524902344,278.1499938964844,0.0,18000.0,313.1499938964844,17865.927734375,18000.0,0.0,0.0,0.2421181201934814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4997960329055786,0.4998015761375427,-5.559423698286992e-06,0.0,0.0002457191003486,0.0,0.0,29.72144317626953,0.0,0.0,0.0,0.3691148161888122,4.0,0.0,1.0
577260,293.1083068847656,297.1499938964844,293.1499938964844,0.0689258128404617,-1719.85791015625,304.1444396972656,0.663580060005188,0.1195876598358154,0.1088195368647575,294.51007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0691833496094,0.4849057495594024,0.050000000745058,0.0490464828908443,293.1867370605469,297.1499938964844,293.1499938964844,0.0133326286450028,-553.9664916992188,303.7200622558594,0.4849057495594024,0.050000000745058,0.0362255647778511,293.13690185546875,297.1499938964844,293.1499938964844,0.3245120644569397,-6177.58642578125,304.115478515625,0.9990000128746032,0.4619905054569244,0.3917421996593475,293.3119201660156,297.1499938964844,293.1499938964844,0.0026125034783035,-994.3595581054688,294.6134948730469,0.4849057495594024,0.050000000745058,0.2326553910970688,291.0678100585937,291.1499938964844,258.5809631347656,257.2597351074219,279.6394348144531,293.810546875,291.0662841796875,1.0,0.2394249141216278,0.6955068707466125,0.6955068707466125,1.0,1.0,-0.9822590947151184,0.3954405188560486,0.5868185758590698,0.1672330349683761,0.0,0.0,0.5451558828353882,48.90797424316406,61.0,-19.208187103271484,-11279.3896484375,135.5249481201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8629455566406,307.6704406738281,278.1499938964844,0.0,18000.0,313.1499938964844,17833.376953125,18000.0,0.0,0.0,0.2445050776004791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5195705890655518,0.5195762515068054,-5.6732606026344e-06,0.0,0.0002481415867805,0.0,0.0,31.813974380493164,0.0,0.0,0.0,0.3758373558521271,4.0,0.0,1.0
577320,293.1083068847656,297.1499938964844,293.1499938964844,0.0689258128404617,-1719.85791015625,304.1444396972656,0.663580060005188,0.1195876598358154,0.1088195368647575,294.51007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0691833496094,0.4849057495594024,0.050000000745058,0.0490464828908443,293.1867370605469,297.1499938964844,293.1499938964844,0.0133326286450028,-553.9664916992188,303.7200622558594,0.4849057495594024,0.050000000745058,0.0362255647778511,293.13690185546875,297.1499938964844,293.1499938964844,0.3245120644569397,-6177.58642578125,304.115478515625,0.9990000128746032,0.4619905054569244,0.3917421996593475,293.3119201660156,297.1499938964844,293.1499938964844,0.0026125034783035,-994.3595581054688,294.6134948730469,0.4849057495594024,0.050000000745058,0.2326553910970688,291.0678100585937,291.1499938964844,258.5809631347656,257.2597351074219,279.6394348144531,293.810546875,291.0662841796875,1.0,0.2394249141216278,0.6955068707466125,0.6955068707466125,1.0,1.0,-0.9822590947151184,0.3954405188560486,0.5868185758590698,0.1672330349683761,0.0,0.0,0.5451558828353882,48.90797424316406,61.0,-19.208187103271484,-11279.3896484375,135.5249481201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8629455566406,307.6704406738281,278.1499938964844,0.0,18000.0,313.1499938964844,17833.376953125,18000.0,0.0,0.0,0.2445050776004791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5195705890655518,0.5195762515068054,-5.6732606026344e-06,0.0,0.0002481415867805,0.0,0.0,31.813974380493164,0.0,0.0,0.0,0.3758373558521271,4.0,0.0,1.0
577380,293.1075134277344,297.1499938964844,293.1499938964844,0.0700420662760734,-1739.979736328125,304.1444396972656,0.6601475477218628,0.1208052113652229,0.1099963933229446,294.4984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.057373046875,0.480511724948883,0.050000000745058,0.0491322055459022,293.1809997558594,297.1499938964844,293.1499938964844,0.0133952694013714,-555.5700073242188,303.7228088378906,0.480511724948883,0.050000000745058,0.0362888798117637,293.152587890625,297.1499938964844,293.1499938964844,0.3353016376495361,-6341.60595703125,304.1090393066406,0.9990000128746032,0.4591478705406189,0.4019883573055267,293.310546875,297.1499938964844,293.1499938964844,0.0025792608503252,-982.1683349609376,294.5523681640625,0.480511724948883,0.050000000745058,0.2330620437860489,291.0562438964844,291.1499938964844,258.4923095703125,257.182373046875,279.60064697265625,293.8265380859375,291.0550537109375,1.0,0.24418905377388,0.6953220367431641,0.6953220367431641,1.0,1.0,-0.996635913848877,0.4015918970108032,0.5950440764427185,0.1701395213603973,0.0,0.0,0.5584490895271301,51.24736022949219,49.0,-15.862075805664062,-11477.451171875,143.084228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6792907714844,307.6195678710937,278.1499938964844,0.0,18000.0,313.1499938964844,17802.19140625,18000.0,0.0,0.0,0.2478517144918441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5426029562950134,0.5426087975502014,-5.81404037802713e-06,0.0,0.000251537974691,0.0,0.0,34.39891815185547,0.0,0.0,0.0,0.3838688433170318,4.0,0.0,1.0
577440,293.1075134277344,297.1499938964844,293.1499938964844,0.0700420662760734,-1739.979736328125,304.1444396972656,0.6601475477218628,0.1208052113652229,0.1099963933229446,294.4984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.057373046875,0.480511724948883,0.050000000745058,0.0491322055459022,293.1809997558594,297.1499938964844,293.1499938964844,0.0133952694013714,-555.5700073242188,303.7228088378906,0.480511724948883,0.050000000745058,0.0362888798117637,293.152587890625,297.1499938964844,293.1499938964844,0.3353016376495361,-6341.60595703125,304.1090393066406,0.9990000128746032,0.4591478705406189,0.4019883573055267,293.310546875,297.1499938964844,293.1499938964844,0.0025792608503252,-982.1683349609376,294.5523681640625,0.480511724948883,0.050000000745058,0.2330620437860489,291.0562438964844,291.1499938964844,258.4923095703125,257.182373046875,279.60064697265625,293.8265380859375,291.0550537109375,1.0,0.24418905377388,0.6953220367431641,0.6953220367431641,1.0,1.0,-0.996635913848877,0.4015918970108032,0.5950440764427185,0.1701395213603973,0.0,0.0,0.5584490895271301,51.24736022949219,49.0,-15.862075805664062,-11477.451171875,143.084228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6792907714844,307.6195678710937,278.1499938964844,0.0,18000.0,313.1499938964844,17802.19140625,18000.0,0.0,0.0,0.2478517144918441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5426029562950134,0.5426087975502014,-5.81404037802713e-06,0.0,0.000251537974691,0.0,0.0,34.39891815185547,0.0,0.0,0.0,0.3838688433170318,4.0,0.0,1.0
577500,293.1070861816406,297.1499938964844,293.1499938964844,0.0705531165003776,-1749.176513671875,304.14453125,0.6608290672302246,0.1214249059557914,0.1105527430772781,294.4926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.05322265625,0.4801560640335083,0.050000000745058,0.0491391457617282,293.1781005859375,297.1499938964844,293.1499938964844,0.0134089374914765,-555.891357421875,303.7251281738281,0.4801560640335083,0.050000000745058,0.0362940058112144,293.1595153808594,297.1499938964844,293.1499938964844,0.3366087079048157,-6358.6826171875,304.1142578125,0.9990000128746032,0.4577487707138061,0.402808129787445,293.3099060058594,297.1499938964844,293.1499938964844,0.0025611300952732,-975.39013671875,294.5235290527344,0.4801560640335083,0.050000000745058,0.2330949455499649,291.0527648925781,291.1499938964844,258.4471130371094,257.14288330078125,279.586181640625,293.8310852050781,291.0531005859375,1.0,0.2442748844623565,0.6952295899391174,0.6952295899391174,1.0,1.0,-0.9983470439910888,0.4022100865840912,0.5961369276046753,0.1707571595907211,0.0,0.0,0.565311074256897,51.44947052001953,49.0,-6.1117753982543945,-11542.578125,143.86578369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.58306884765625,307.6085510253906,278.1499938964844,0.0,18000.0,313.1499938964844,17788.521484375,18000.0,0.0,0.0,0.2498520761728286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5551652312278748,0.5551710724830627,-5.894525656913174e-06,0.0,0.0002535680832806,0.0,0.0,35.87845993041992,0.0,0.0,0.0,0.388332188129425,4.0,0.0,1.0
577560,293.10662841796875,297.1499938964844,293.1499938964844,0.070974476635456,-1756.602294921875,304.1447448730469,0.6633304357528687,0.1220607906579971,0.1110971421003341,294.48687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05828857421875,0.4812083542346954,0.050000000745058,0.0491185449063777,293.17510986328125,297.1499938964844,293.1499938964844,0.0133969085291028,-555.429931640625,303.7286376953125,0.4812083542346954,0.050000000745058,0.0362787917256355,293.1625671386719,297.1499938964844,293.1499938964844,0.3343959748744964,-6321.091796875,304.12481689453125,0.9990000128746032,0.4570251703262329,0.4003768563270569,293.3092041015625,297.1499938964844,293.1499938964844,0.0025413378607481,-967.5507202148438,294.5030517578125,0.4812083542346954,0.050000000745058,0.2329972386360168,291.06036376953125,291.1499938964844,258.40142822265625,257.1029052734375,279.5717163085937,293.8240661621094,291.0639343261719,1.0,0.2431248873472213,0.6951128840446472,0.6951128840446472,1.0,1.0,-0.9959245920181274,0.4009830951690674,0.5949414968490601,0.1706872880458831,0.0,0.0,0.5705920457839966,50.90877151489258,37.0,15.940906524658203,-11576.7099609375,142.3271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4945068359375,307.6094970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17797.474609375,18000.0,0.0,0.0,0.2519627809524536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5669611692428589,0.5669671297073364,-5.976871307211695e-06,0.0,0.0002557102125138,0.0,0.0,37.33660888671875,0.0,0.0,0.0,0.3925819396972656,4.0,0.0,1.0
577620,293.10552978515625,297.1499938964844,293.1499938964844,0.0716398209333419,-1767.950927734375,304.1453857421875,0.6728264093399048,0.1233825385570526,0.1121714040637016,294.4755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.096435546875,0.4864481985569,0.050000000745058,0.0490166693925857,293.1688232421875,297.1499938964844,293.1499938964844,0.0133207198232412,-552.907958984375,303.7388916015625,0.4864481985569,0.050000000745058,0.0362035445868968,293.1557922363281,297.1499938964844,293.1499938964844,0.3219042718410492,-6121.71728515625,304.1542358398437,0.9990000128746032,0.4580486118793487,0.3881237506866455,293.3076171875,297.1499938964844,293.1499938964844,0.0024954581167548,-948.6502685546876,294.4822692871094,0.4864481985569,0.050000000745058,0.2325139790773391,291.1013488769531,291.1499938964844,258.3088684082031,257.0218200683594,279.5361633300781,293.7740173339844,291.1075134277344,1.0,0.2375841289758682,0.694879412651062,0.694879412651062,1.0,1.0,-0.981719136238098,0.3943468332290649,0.5873723030090332,0.1690654307603836,0.0,0.0,0.5745667815208435,48.19001388549805,40.0,53.33650588989258,-11535.658203125,134.19053649902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3697509765625,307.61676025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17899.42578125,18000.0,0.0,0.0,0.256111204624176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5803959369659424,0.5804020166397095,-6.093523097661091e-06,0.0,0.00025992031442,0.0,0.0,39.1600456237793,0.0,0.0,0.0,0.3977032005786896,4.0,0.0,1.0
577680,293.10552978515625,297.1499938964844,293.1499938964844,0.0716398209333419,-1767.950927734375,304.1453857421875,0.6728264093399048,0.1233825385570526,0.1121714040637016,294.4755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.096435546875,0.4864481985569,0.050000000745058,0.0490166693925857,293.1688232421875,297.1499938964844,293.1499938964844,0.0133207198232412,-552.907958984375,303.7388916015625,0.4864481985569,0.050000000745058,0.0362035445868968,293.1557922363281,297.1499938964844,293.1499938964844,0.3219042718410492,-6121.71728515625,304.1542358398437,0.9990000128746032,0.4580486118793487,0.3881237506866455,293.3076171875,297.1499938964844,293.1499938964844,0.0024954581167548,-948.6502685546876,294.4822692871094,0.4864481985569,0.050000000745058,0.2325139790773391,291.1013488769531,291.1499938964844,258.3088684082031,257.0218200683594,279.5361633300781,293.7740173339844,291.1075134277344,1.0,0.2375841289758682,0.694879412651062,0.694879412651062,1.0,1.0,-0.981719136238098,0.3943468332290649,0.5873723030090332,0.1690654307603836,0.0,0.0,0.5745667815208435,48.19001388549805,40.0,53.33650588989258,-11535.658203125,134.19053649902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3697509765625,307.61676025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17899.42578125,18000.0,0.0,0.0,0.256111204624176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5803959369659424,0.5804020166397095,-6.093523097661091e-06,0.0,0.00025992031442,0.0,0.0,39.1600456237793,0.0,0.0,0.0,0.3977032005786896,4.0,0.0,1.0
577740,293.1043395996094,297.1499938964844,293.1499938964844,0.0723755806684494,-1780.6546630859375,304.14569091796875,0.6803343296051025,0.1247484907507896,0.113328218460083,294.4644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14019775390625,0.4899195730686188,0.050000000745058,0.0489510707557201,293.1622314453125,297.1499938964844,293.1499938964844,0.0132699031382799,-550.977294921875,303.7519836425781,0.4899195730686188,0.050000000745058,0.0361550934612751,293.1392517089844,297.1499938964844,293.1499938964844,0.3129129707813263,-5981.03466796875,304.1672668457031,0.9990000128746032,0.4612513184547424,0.3800233006477356,293.3055725097656,297.1499938964844,293.1499938964844,0.0024508016649633,-930.3158569335938,294.4644470214844,0.4899195730686188,0.050000000745058,0.232202798128128,291.14337158203125,291.1499938964844,258.21514892578125,256.9396057128906,279.4833374023437,293.7055053710937,291.14630126953125,1.0,0.2345008105039596,0.6946459412574768,0.6946459412574768,1.0,1.0,-0.9728699922561646,0.3901224732398987,0.5827475786209106,0.1682591736316681,0.0,0.0,0.572330892086029,46.44709396362305,43.0,46.79464340209961,-11482.5322265625,129.14195251464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3392333984375,307.60693359375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.97265625,18000.0,0.0,0.0,0.2596267759799957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.579868733882904,0.5798748731613159,-6.114808911661385e-06,0.0,0.0002634881529957,0.0,0.0,39.22347259521485,0.0,0.0,0.0,0.3978243172168731,4.0,0.0,1.0
577800,293.1043395996094,297.1499938964844,293.1499938964844,0.0723755806684494,-1780.6546630859375,304.14569091796875,0.6803343296051025,0.1247484907507896,0.113328218460083,294.4644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14019775390625,0.4899195730686188,0.050000000745058,0.0489510707557201,293.1622314453125,297.1499938964844,293.1499938964844,0.0132699031382799,-550.977294921875,303.7519836425781,0.4899195730686188,0.050000000745058,0.0361550934612751,293.1392517089844,297.1499938964844,293.1499938964844,0.3129129707813263,-5981.03466796875,304.1672668457031,0.9990000128746032,0.4612513184547424,0.3800233006477356,293.3055725097656,297.1499938964844,293.1499938964844,0.0024508016649633,-930.3158569335938,294.4644470214844,0.4899195730686188,0.050000000745058,0.232202798128128,291.14337158203125,291.1499938964844,258.21514892578125,256.9396057128906,279.4833374023437,293.7055053710937,291.14630126953125,1.0,0.2345008105039596,0.6946459412574768,0.6946459412574768,1.0,1.0,-0.9728699922561646,0.3901224732398987,0.5827475786209106,0.1682591736316681,0.0,0.0,0.572330892086029,46.44709396362305,43.0,46.79464340209961,-11482.5322265625,129.14195251464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3392333984375,307.60693359375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.97265625,18000.0,0.0,0.0,0.2596267759799957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.579868733882904,0.5798748731613159,-6.114808911661385e-06,0.0,0.0002634881529957,0.0,0.0,39.22347259521485,0.0,0.0,0.0,0.3978243172168731,4.0,0.0,1.0
577860,293.1030578613281,297.1499938964844,293.1499938964844,0.0733632892370224,-1798.391845703125,304.1454772949219,0.6852614283561707,0.126163512468338,0.1145593151450157,294.453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552429199219,0.491473376750946,0.050000000745058,0.0489224828779697,293.1553649902344,297.1499938964844,293.1499938964844,0.0132800424471497,-550.8409423828125,303.76715087890625,0.491473376750946,0.050000000745058,0.0361339785158634,293.12554931640625,297.1499938964844,293.1499938964844,0.308875173330307,-5919.72509765625,304.16802978515625,0.9990000128746032,0.4643129408359527,0.3764396607875824,293.3030090332031,297.1499938964844,293.1499938964844,0.0024125834461301,-915.4536743164062,294.4269714355469,0.491473376750946,0.050000000745058,0.232067197561264,291.1559143066406,291.1499938964844,258.1208801269531,256.8567810058594,279.4284973144531,293.6532287597656,291.15643310546875,1.0,0.2332145422697067,0.694685697555542,0.694685697555542,1.0,1.0,-0.9698225259780884,0.3885326981544494,0.5812898278236389,0.1684617698192596,0.0,0.0,0.5704962611198425,45.70442199707031,46.0,19.758655548095703,-11473.83984375,127.18636322021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.38018798828125,307.6212158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18028.7109375,18000.0,0.0,0.0,0.2623958587646484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5761306881904602,0.5761367678642273,-6.092806415836094e-06,0.0,0.0002662984479684,0.0,0.0,38.76527786254883,0.0,0.0,0.0,0.3965510427951813,4.0,0.0,1.0
577920,293.1030578613281,297.1499938964844,293.1499938964844,0.0733632892370224,-1798.391845703125,304.1454772949219,0.6852614283561707,0.126163512468338,0.1145593151450157,294.453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552429199219,0.491473376750946,0.050000000745058,0.0489224828779697,293.1553649902344,297.1499938964844,293.1499938964844,0.0132800424471497,-550.8409423828125,303.76715087890625,0.491473376750946,0.050000000745058,0.0361339785158634,293.12554931640625,297.1499938964844,293.1499938964844,0.308875173330307,-5919.72509765625,304.16802978515625,0.9990000128746032,0.4643129408359527,0.3764396607875824,293.3030090332031,297.1499938964844,293.1499938964844,0.0024125834461301,-915.4536743164062,294.4269714355469,0.491473376750946,0.050000000745058,0.232067197561264,291.1559143066406,291.1499938964844,258.1208801269531,256.8567810058594,279.4284973144531,293.6532287597656,291.15643310546875,1.0,0.2332145422697067,0.694685697555542,0.694685697555542,1.0,1.0,-0.9698225259780884,0.3885326981544494,0.5812898278236389,0.1684617698192596,0.0,0.0,0.5704962611198425,45.70442199707031,46.0,19.758655548095703,-11473.83984375,127.18636322021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.38018798828125,307.6212158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18028.7109375,18000.0,0.0,0.0,0.2623958587646484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5761306881904602,0.5761367678642273,-6.092806415836094e-06,0.0,0.0002662984479684,0.0,0.0,38.76527786254883,0.0,0.0,0.0,0.3965510427951813,4.0,0.0,1.0
577980,293.1017150878906,297.1499938964844,293.1499938964844,0.0744932666420936,-1818.9541015625,304.14508056640625,0.6881831288337708,0.1276275813579559,0.1158620864152908,294.4413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1556701660156,0.491576999425888,0.050000000745058,0.0489205867052078,293.1480712890625,297.1499938964844,293.1499938964844,0.0133267901837825,-551.6893920898438,303.785400390625,0.491576999425888,0.050000000745058,0.0361325778067112,293.1167297363281,297.1499938964844,293.1499938964844,0.3083617389202118,-5914.08837890625,304.16278076171875,0.9990000128746032,0.4667308330535888,0.376201868057251,293.3001708984375,297.1499938964844,293.1499938964844,0.0023787417449057,-902.67578125,294.3813781738281,0.491576999425888,0.050000000745058,0.2320581972599029,291.1553039550781,291.1499938964844,258.02655029296875,256.7738647460937,279.3761291503906,293.61724853515625,291.1546325683594,1.0,0.2333999723196029,0.6947253942489624,0.6947253942489624,1.0,1.0,-0.9710848331451416,0.3888638913631439,0.5822209119796753,0.1693544685840606,0.0,0.0,0.5697307586669922,45.68376541137695,49.0,1.0044649839401243,-11514.77734375,127.4528579711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4593811035156,307.66485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.09765625,18000.0,0.0,0.0,0.2645304799079895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5738877654075623,0.5738938450813293,-6.07451647738344e-06,0.0,0.0002684648206923,0.0,0.0,38.4654426574707,0.0,0.0,0.0,0.3957124352455139,4.0,0.0,1.0
578040,293.1017150878906,297.1499938964844,293.1499938964844,0.0744932666420936,-1818.9541015625,304.14508056640625,0.6881831288337708,0.1276275813579559,0.1158620864152908,294.4413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1556701660156,0.491576999425888,0.050000000745058,0.0489205867052078,293.1480712890625,297.1499938964844,293.1499938964844,0.0133267901837825,-551.6893920898438,303.785400390625,0.491576999425888,0.050000000745058,0.0361325778067112,293.1167297363281,297.1499938964844,293.1499938964844,0.3083617389202118,-5914.08837890625,304.16278076171875,0.9990000128746032,0.4667308330535888,0.376201868057251,293.3001708984375,297.1499938964844,293.1499938964844,0.0023787417449057,-902.67578125,294.3813781738281,0.491576999425888,0.050000000745058,0.2320581972599029,291.1553039550781,291.1499938964844,258.02655029296875,256.7738647460937,279.3761291503906,293.61724853515625,291.1546325683594,1.0,0.2333999723196029,0.6947253942489624,0.6947253942489624,1.0,1.0,-0.9710848331451416,0.3888638913631439,0.5822209119796753,0.1693544685840606,0.0,0.0,0.5697307586669922,45.68376541137695,49.0,1.0044649839401243,-11514.77734375,127.4528579711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4593811035156,307.66485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.09765625,18000.0,0.0,0.0,0.2645304799079895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5738877654075623,0.5738938450813293,-6.07451647738344e-06,0.0,0.0002684648206923,0.0,0.0,38.4654426574707,0.0,0.0,0.0,0.3957124352455139,4.0,0.0,1.0
578100,293.1010437011719,297.1499938964844,293.1499938964844,0.0750958025455474,-1829.9876708984373,304.1448974609375,0.6889986991882324,0.1283719539642334,0.1165341958403587,294.435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15264892578125,0.4911733269691467,0.050000000745058,0.0489279404282569,293.1443176269531,297.1499938964844,293.1499938964844,0.0133608700707554,-552.38818359375,303.795654296875,0.4911733269691467,0.050000000745058,0.0361380092799663,293.1141662597656,297.1499938964844,293.1499938964844,0.3092124462127685,-5928.537109375,304.1589050292969,0.9990000128746032,0.4676556289196014,0.3771287500858307,293.2987060546875,297.1499938964844,293.1499938964844,0.0023629353381693,-896.8085327148438,294.356689453125,0.4911733269691467,0.050000000745058,0.2320930957794189,291.1518859863281,291.1499938964844,257.9795837402344,256.7325439453125,279.35089111328125,293.60455322265625,291.1508178710937,1.0,0.2339518964290619,0.6947453022003174,0.6947453022003174,1.0,1.0,-0.9730607271194458,0.3896290957927704,0.583431601524353,0.1700148582458496,0.0,0.0,0.569942057132721,45.89815139770508,49.0,-5.692769527435303,-11551.189453125,128.27923583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5041198730469,307.6926574707031,278.1499938964844,0.0,18000.0,313.1499938964844,18006.181640625,18000.0,0.0,0.0,0.2654192745685577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5736931562423706,0.5736992359161377,-6.070692506909836e-06,0.0,0.0002693668066058,0.0,0.0,38.427860260009766,0.0,0.0,0.0,0.3956190049648285,4.0,0.0,1.0
578160,293.1003723144531,297.1499938964844,293.1499938964844,0.0757162794470787,-1841.38671875,304.1446838378906,0.68943852186203,0.1291214674711227,0.117216482758522,294.42926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480712890625,0.490509569644928,0.050000000745058,0.0489401221275329,293.1405639648437,297.1499938964844,293.1499938964844,0.0134009318426251,-553.2333984375,303.8065795898437,0.490509569644928,0.050000000745058,0.0361470058560371,293.1120910644531,297.1499938964844,293.1499938964844,0.3107057809829712,-5952.89306640625,304.1545715332031,0.9990000128746032,0.468520313501358,0.3786582350730896,293.2972412109375,297.1499938964844,293.1499938964844,0.0023477040231227,-891.2033081054688,294.3311462402344,0.490509569644928,0.050000000745058,0.2321508675813675,291.1470031738281,291.1499938964844,257.9327697753906,256.6913452148437,279.3258056640625,293.5936889648437,291.1456298828125,1.0,0.234768196940422,0.6947135925292969,0.6947135925292969,1.0,1.0,-0.975809633731842,0.3907293081283569,0.5850803256034851,0.1707875579595565,0.0,0.0,0.5706260800361633,46.243072509765625,52.0,-10.836745262145996,-11597.4716796875,129.5109100341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54815673828125,307.7225036621094,278.1499938964844,0.0,18000.0,313.1499938964844,17992.65625,18000.0,0.0,0.0,0.2662259042263031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5743166208267212,0.5743227005004883,-6.071979441912845e-06,0.0,0.0002701854391489,0.0,0.0,38.49125289916992,0.0,0.0,0.0,0.3958171308040619,4.0,0.0,1.0
578220,293.09912109375,297.1499938964844,293.1499938964844,0.0769947990775108,-1864.9639892578125,304.1443176269531,0.6893445253372192,0.1306306570768356,0.1186041012406349,294.4171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13580322265625,0.4885154068470001,0.050000000745058,0.048977293074131,293.1329650878906,297.1499938964844,293.1499938964844,0.0134963048622012,-555.2763061523438,303.8305358886719,0.4885154068470001,0.050000000745058,0.0361744612455368,293.110595703125,297.1499938964844,293.1499938964844,0.3153784573078155,-6027.265625,304.145263671875,0.9990000128746032,0.4697927236557007,0.3832874298095703,293.2943725585937,297.1499938964844,293.1499938964844,0.0023186979815363,-880.6250610351562,294.2784729003906,0.4885154068470001,0.050000000745058,0.2323271930217743,291.1343994140625,291.1499938964844,257.840087890625,256.6097412109375,279.2765808105469,293.5785827636719,291.1327209472656,1.0,0.2370898872613906,0.6946502327919006,0.6946502327919006,1.0,1.0,-0.9833196401596068,0.3938303291797638,0.5894892811775208,0.1726491004228592,0.0,0.0,0.57352215051651,47.27928161621094,55.0,-17.196914672851562,-11716.1455078125,133.0621337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6242980957031,307.7827453613281,278.1499938964844,0.0,18000.0,313.1499938964844,17960.65625,18000.0,0.0,0.0,0.2677121460437774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5783539414405823,0.5783600211143494,-6.093001502449624e-06,0.0,0.0002716938033699,0.0,0.0,38.96982192993164,0.0,0.0,0.0,0.3972231447696686,4.0,0.0,1.0
578280,293.09912109375,297.1499938964844,293.1499938964844,0.0769947990775108,-1864.9639892578125,304.1443176269531,0.6893445253372192,0.1306306570768356,0.1186041012406349,294.4171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13580322265625,0.4885154068470001,0.050000000745058,0.048977293074131,293.1329650878906,297.1499938964844,293.1499938964844,0.0134963048622012,-555.2763061523438,303.8305358886719,0.4885154068470001,0.050000000745058,0.0361744612455368,293.110595703125,297.1499938964844,293.1499938964844,0.3153784573078155,-6027.265625,304.145263671875,0.9990000128746032,0.4697927236557007,0.3832874298095703,293.2943725585937,297.1499938964844,293.1499938964844,0.0023186979815363,-880.6250610351562,294.2784729003906,0.4885154068470001,0.050000000745058,0.2323271930217743,291.1343994140625,291.1499938964844,257.840087890625,256.6097412109375,279.2765808105469,293.5785827636719,291.1327209472656,1.0,0.2370898872613906,0.6946502327919006,0.6946502327919006,1.0,1.0,-0.9833196401596068,0.3938303291797638,0.5894892811775208,0.1726491004228592,0.0,0.0,0.57352215051651,47.27928161621094,55.0,-17.196914672851562,-11716.1455078125,133.0621337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6242980957031,307.7827453613281,278.1499938964844,0.0,18000.0,313.1499938964844,17960.65625,18000.0,0.0,0.0,0.2677121460437774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5783539414405823,0.5783600211143494,-6.093001502449624e-06,0.0,0.0002716938033699,0.0,0.0,38.96982192993164,0.0,0.0,0.0,0.3972231447696686,4.0,0.0,1.0
578340,293.0980224609375,297.1499938964844,293.1499938964844,0.0782979652285575,-1889.0810546875,304.14404296875,0.6881996393203735,0.1321430802345276,0.1200115159153938,294.40496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219177246094,0.4857976734638214,0.050000000745058,0.0490291118621826,293.1253967285156,297.1499938964844,293.1499938964844,0.0136078801006078,-557.654052734375,303.8570556640625,0.4857976734638214,0.050000000745058,0.0362127348780632,293.1144104003906,297.1499938964844,293.1499938964844,0.3219172060489654,-6129.50341796875,304.1359558105469,0.9990000128746032,0.47002774477005,0.3896487057209015,293.29168701171875,297.1499938964844,293.1499938964844,0.0022907922975718,-870.4909057617188,294.2251892089844,0.4857976734638214,0.050000000745058,0.232573002576828,291.1204528808594,291.1499938964844,257.7490234375,256.5295715332031,279.2309875488281,293.5751647949219,291.1187744140625,1.0,0.240172654390335,0.6945868730545044,0.6945868730545044,1.0,1.0,-0.9930464029312134,0.3979309201240539,0.5951154828071594,0.1748570501804351,0.0,0.0,0.5783944725990295,48.71107482910156,58.0,-19.22756004333496,-11862.6435546875,137.88064575195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6727600097656,307.83612060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17926.478515625,18000.0,0.0,0.0,0.2692233026027679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5862550735473633,0.5862612128257751,-6.141150151961483e-06,0.0,0.000273227400612,0.0,0.0,39.95404052734375,0.0,0.0,0.0,0.4000542461872101,4.0,0.0,1.0
578400,293.0980224609375,297.1499938964844,293.1499938964844,0.0782979652285575,-1889.0810546875,304.14404296875,0.6881996393203735,0.1321430802345276,0.1200115159153938,294.40496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219177246094,0.4857976734638214,0.050000000745058,0.0490291118621826,293.1253967285156,297.1499938964844,293.1499938964844,0.0136078801006078,-557.654052734375,303.8570556640625,0.4857976734638214,0.050000000745058,0.0362127348780632,293.1144104003906,297.1499938964844,293.1499938964844,0.3219172060489654,-6129.50341796875,304.1359558105469,0.9990000128746032,0.47002774477005,0.3896487057209015,293.29168701171875,297.1499938964844,293.1499938964844,0.0022907922975718,-870.4909057617188,294.2251892089844,0.4857976734638214,0.050000000745058,0.232573002576828,291.1204528808594,291.1499938964844,257.7490234375,256.5295715332031,279.2309875488281,293.5751647949219,291.1187744140625,1.0,0.240172654390335,0.6945868730545044,0.6945868730545044,1.0,1.0,-0.9930464029312134,0.3979309201240539,0.5951154828071594,0.1748570501804351,0.0,0.0,0.5783944725990295,48.71107482910156,58.0,-19.22756004333496,-11862.6435546875,137.88064575195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6727600097656,307.83612060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17926.478515625,18000.0,0.0,0.0,0.2692233026027679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5862550735473633,0.5862612128257751,-6.141150151961483e-06,0.0,0.000273227400612,0.0,0.0,39.95404052734375,0.0,0.0,0.0,0.4000542461872101,4.0,0.0,1.0
578460,293.0971374511719,297.1499938964844,293.1499938964844,0.0796006545424461,-1913.2464599609373,304.14385986328125,0.6862565875053406,0.1336438953876495,0.121423527598381,294.3929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1083984375,0.4824994206428528,0.050000000745058,0.0490931905806064,293.1179504394531,297.1499938964844,293.1499938964844,0.0137319564819335,-560.2523193359375,303.8859558105469,0.4824994206428528,0.050000000745058,0.0362600646913051,293.123779296875,297.1499938964844,293.1499938964844,0.3299404978752136,-6253.29931640625,304.1272888183594,0.9990000128746032,0.4690357148647308,0.3973733782768249,293.2893371582031,297.1499938964844,293.1499938964844,0.0022633909247815,-860.5172729492188,294.1722412109375,0.4824994206428528,0.050000000745058,0.2328769564628601,291.1070251464844,291.1499938964844,257.6601257324219,256.4512939453125,279.1906433105469,293.5832824707031,291.1054992675781,1.0,0.2438554614782333,0.694413959980011,0.694413959980011,1.0,1.0,-1.0045106410980225,0.4027991592884063,0.6017114520072937,0.1773076355457306,0.0,0.0,0.5850333571434021,50.47306060791016,61.0,-18.66533851623535,-12028.8017578125,143.78904724121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6858825683594,307.875732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17893.44140625,18000.0,0.0,0.0,0.2709643840789795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5978089570999146,0.597815215587616,-6.216753718035761e-06,0.0,0.0002749944105744,0.0,0.0,41.44823455810547,0.0,0.0,0.0,0.4042725563049316,4.0,0.0,1.0
578520,293.0971374511719,297.1499938964844,293.1499938964844,0.0796006545424461,-1913.2464599609373,304.14385986328125,0.6862565875053406,0.1336438953876495,0.121423527598381,294.3929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1083984375,0.4824994206428528,0.050000000745058,0.0490931905806064,293.1179504394531,297.1499938964844,293.1499938964844,0.0137319564819335,-560.2523193359375,303.8859558105469,0.4824994206428528,0.050000000745058,0.0362600646913051,293.123779296875,297.1499938964844,293.1499938964844,0.3299404978752136,-6253.29931640625,304.1272888183594,0.9990000128746032,0.4690357148647308,0.3973733782768249,293.2893371582031,297.1499938964844,293.1499938964844,0.0022633909247815,-860.5172729492188,294.1722412109375,0.4824994206428528,0.050000000745058,0.2328769564628601,291.1070251464844,291.1499938964844,257.6601257324219,256.4512939453125,279.1906433105469,293.5832824707031,291.1054992675781,1.0,0.2438554614782333,0.694413959980011,0.694413959980011,1.0,1.0,-1.0045106410980225,0.4027991592884063,0.6017114520072937,0.1773076355457306,0.0,0.0,0.5850333571434021,50.47306060791016,61.0,-18.66533851623535,-12028.8017578125,143.78904724121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6858825683594,307.875732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17893.44140625,18000.0,0.0,0.0,0.2709643840789795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5978089570999146,0.597815215587616,-6.216753718035761e-06,0.0,0.0002749944105744,0.0,0.0,41.44823455810547,0.0,0.0,0.0,0.4042725563049316,4.0,0.0,1.0
578580,293.096435546875,297.1499938964844,293.1499938964844,0.080886885523796,-1937.150390625,304.1437683105469,0.6837242245674133,0.1351208984851837,0.122826412320137,294.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.09600830078125,0.4786920249462127,0.050000000745058,0.0491675958037376,293.1106872558594,297.1499938964844,293.1499938964844,0.0138666592538356,-563.0145263671875,303.9170227050781,0.4786920249462127,0.050000000745058,0.0363150164484977,293.1380920410156,297.1499938964844,293.1499938964844,0.3391489088535309,-6393.7451171875,304.1195373535156,0.9990000128746032,0.4668086171150207,0.406158298254013,293.2873840332031,297.1499938964844,293.1499938964844,0.0022360158618539,-850.50439453125,294.11981201171875,0.4786920249462127,0.050000000745058,0.2332299053668975,291.0947570800781,291.1499938964844,257.5740051269531,256.37548828125,279.155029296875,293.6019287109375,291.0934143066406,1.0,0.2480057030916214,0.6942411065101624,0.6942411065101624,1.0,1.0,-1.0173166990280151,0.4082855582237243,0.6090312004089355,0.1799556612968444,0.0,0.0,0.5932302474975586,52.51238632202149,49.0,-17.11379623413086,-12208.8583984375,150.64663696289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66217041015625,307.8983459472656,278.1499938964844,0.0,18000.0,313.1499938964844,17862.0625,18000.0,0.0,0.0,0.2730951011180877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6127185225486755,0.6127248406410217,-6.319256044662325e-06,0.0,0.0002771567960735,0.0,0.0,43.45299530029297,0.0,0.0,0.0,0.4098086059093475,4.0,0.0,1.0
578640,293.096435546875,297.1499938964844,293.1499938964844,0.080886885523796,-1937.150390625,304.1437683105469,0.6837242245674133,0.1351208984851837,0.122826412320137,294.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.09600830078125,0.4786920249462127,0.050000000745058,0.0491675958037376,293.1106872558594,297.1499938964844,293.1499938964844,0.0138666592538356,-563.0145263671875,303.9170227050781,0.4786920249462127,0.050000000745058,0.0363150164484977,293.1380920410156,297.1499938964844,293.1499938964844,0.3391489088535309,-6393.7451171875,304.1195373535156,0.9990000128746032,0.4668086171150207,0.406158298254013,293.2873840332031,297.1499938964844,293.1499938964844,0.0022360158618539,-850.50439453125,294.11981201171875,0.4786920249462127,0.050000000745058,0.2332299053668975,291.0947570800781,291.1499938964844,257.5740051269531,256.37548828125,279.155029296875,293.6019287109375,291.0934143066406,1.0,0.2480057030916214,0.6942411065101624,0.6942411065101624,1.0,1.0,-1.0173166990280151,0.4082855582237243,0.6090312004089355,0.1799556612968444,0.0,0.0,0.5932302474975586,52.51238632202149,49.0,-17.11379623413086,-12208.8583984375,150.64663696289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66217041015625,307.8983459472656,278.1499938964844,0.0,18000.0,313.1499938964844,17862.0625,18000.0,0.0,0.0,0.2730951011180877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6127185225486755,0.6127248406410217,-6.319256044662325e-06,0.0,0.0002771567960735,0.0,0.0,43.45299530029297,0.0,0.0,0.0,0.4098086059093475,4.0,0.0,1.0
578700,293.0961303710937,297.1499938964844,293.1499938964844,0.0814806222915649,-1948.16455078125,304.1438293457031,0.6849184632301331,0.1358623653650283,0.1234895065426826,294.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0911560058594,0.4786055982112884,0.050000000745058,0.0491692572832107,293.1070556640625,297.1499938964844,293.1499938964844,0.013916733674705,-563.9342041015625,303.9335632324219,0.4786055982112884,0.050000000745058,0.0363162457942962,293.1441345214844,297.1499938964844,293.1499938964844,0.3397829830646515,-6401.06689453125,304.1240539550781,0.9990000128746032,0.4657701253890991,0.4063547551631927,293.2864685058594,297.1499938964844,293.1499938964844,0.0022211966570466,-844.9872436523438,294.09503173828125,0.4786055982112884,0.050000000745058,0.2332378029823303,291.09051513671875,291.1499938964844,257.5321350097656,256.3386535644531,279.1431884765625,293.6074523925781,291.09063720703125,1.0,0.2478344589471817,0.694154679775238,0.694154679775238,1.0,1.0,-1.018367052078247,0.4086140990257263,0.6097530126571655,0.1804641336202621,0.0,0.0,0.5976495742797852,52.57415771484375,49.0,-8.182032585144043,-12262.369140625,151.0319061279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6398620605469,307.91998291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17848.369140625,18000.0,0.0,0.0,0.2743160724639892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.621289849281311,0.621296226978302,-6.380388640536694e-06,0.0,0.0002783959498628,0.0,0.0,44.64386749267578,0.0,0.0,0.0,0.4130257666110992,4.0,0.0,1.0
578760,293.09576416015625,297.1499938964844,293.1499938964844,0.0819768458604812,-1957.2047119140625,304.14404296875,0.6879959106445312,0.1366148889064788,0.124136134982109,294.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.09521484375,0.4799088835716247,0.050000000745058,0.0491438135504722,293.1033935546875,297.1499938964844,293.1499938964844,0.0139401899650692,-564.078369140625,303.9511413574219,0.4799088835716247,0.050000000745058,0.0362974517047405,293.1435546875,297.1499938964844,293.1499938964844,0.3369820415973663,-6355.12548828125,304.1339111328125,0.9990000128746032,0.4659500122070312,0.4033753275871277,293.2855529785156,297.1499938964844,293.1499938964844,0.0022051748819649,-838.650390625,294.078857421875,0.4799088835716247,0.050000000745058,0.2331170886754989,291.0971069335937,291.1499938964844,257.4911499023437,256.3026123046875,279.129150390625,293.59625244140625,291.1002197265625,1.0,0.2464594542980194,0.6940382719039917,0.6940382719039917,1.0,1.0,-1.015371561050415,0.4071264564990997,0.6082451343536377,0.1802978515625,0.0,0.0,0.6005858182907104,51.903785705566406,37.0,12.71493148803711,-12285.111328125,149.0782012939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62017822265625,307.9506530761719,278.1499938964844,0.0,18000.0,313.1499938964844,17859.224609375,18000.0,0.0,0.0,0.2755538523197174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6291264295578003,0.6291329264640808,-6.442347967094975e-06,0.0,0.000279652129393,0.0,0.0,45.78426361083984,0.0,0.0,0.0,0.4159886837005615,4.0,0.0,1.0
578820,293.0948791503906,297.1499938964844,293.1499938964844,0.082788661122322,-1971.6348876953125,304.1446838378906,0.6987166404724121,0.1381677836179733,0.1254090964794159,294.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.12945556640625,0.4855687022209167,0.050000000745058,0.0490334443747997,293.095703125,297.1499938964844,293.1499938964844,0.0139352129772305,-562.8570556640625,303.9893493652344,0.4855687022209167,0.050000000745058,0.0362159349024295,293.1194763183594,297.1499938964844,293.1499938964844,0.3235506117343902,-6142.7412109375,304.1618957519531,0.9990000128746032,0.4709255695343017,0.3901853859424591,293.2832336425781,297.1499938964844,293.1499938964844,0.0021683792583644,-823.5144653320312,294.0666198730469,0.4855687022209167,0.050000000745058,0.2325935512781143,291.1338806152344,291.1499938964844,257.41217041015625,256.23321533203125,279.0866394042969,293.5210266113281,291.1391906738281,1.0,0.2405463904142379,0.6938053965568542,0.6938053965568542,1.0,1.0,-1.000213861465454,0.4000508189201355,0.6001630425453186,0.1784735471010208,0.0,0.0,0.6004858016967773,48.95525360107422,40.0,46.93002700805664,-12225.3857421875,140.10055541992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.61431884765625,308.0105285644531,278.1499938964844,0.0,18000.0,313.1499938964844,17966.302734375,18000.0,0.0,0.0,0.2777636349201202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6348092555999756,0.6348157525062561,-6.510180355689954e-06,0.0,0.0002818947832565,0.0,0.0,46.75379180908203,0.0,0.0,0.0,0.418351262807846,4.0,0.0,1.0
578880,293.0948791503906,297.1499938964844,293.1499938964844,0.082788661122322,-1971.6348876953125,304.1446838378906,0.6987166404724121,0.1381677836179733,0.1254090964794159,294.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.12945556640625,0.4855687022209167,0.050000000745058,0.0490334443747997,293.095703125,297.1499938964844,293.1499938964844,0.0139352129772305,-562.8570556640625,303.9893493652344,0.4855687022209167,0.050000000745058,0.0362159349024295,293.1194763183594,297.1499938964844,293.1499938964844,0.3235506117343902,-6142.7412109375,304.1618957519531,0.9990000128746032,0.4709255695343017,0.3901853859424591,293.2832336425781,297.1499938964844,293.1499938964844,0.0021683792583644,-823.5144653320312,294.0666198730469,0.4855687022209167,0.050000000745058,0.2325935512781143,291.1338806152344,291.1499938964844,257.41217041015625,256.23321533203125,279.0866394042969,293.5210266113281,291.1391906738281,1.0,0.2405463904142379,0.6938053965568542,0.6938053965568542,1.0,1.0,-1.000213861465454,0.4000508189201355,0.6001630425453186,0.1784735471010208,0.0,0.0,0.6004858016967773,48.95525360107422,40.0,46.93002700805664,-12225.3857421875,140.10055541992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.61431884765625,308.0105285644531,278.1499938964844,0.0,18000.0,313.1499938964844,17966.302734375,18000.0,0.0,0.0,0.2777636349201202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6348092555999756,0.6348157525062561,-6.510180355689954e-06,0.0,0.0002818947832565,0.0,0.0,46.75379180908203,0.0,0.0,0.0,0.418351262807846,4.0,0.0,1.0
