time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
578940,293.09375,297.1499938964844,293.1499938964844,0.0836999863386154,-1988.02783203125,304.1449279785156,0.7071100473403931,0.1397915333509445,0.1267826855182647,294.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669921875,0.489349752664566,0.050000000745058,0.0489615350961685,293.0875549316406,297.1499938964844,293.1499938964844,0.0139638306573033,-562.3907470703125,304.0311584472656,0.489349752664566,0.050000000745058,0.0361628234386444,293.0783386230469,297.1499938964844,293.1499938964844,0.3138930201530456,-5992.9169921875,304.1734924316406,0.9990000128746032,0.480042040348053,0.3813443183898926,293.27978515625,297.1499938964844,293.1499938964844,0.0021340129896998,-809.4478149414062,294.0575561523437,0.489349752664566,0.050000000745058,0.2322524338960647,291.1694641113281,291.1499938964844,257.3375549316406,256.16778564453125,279.02545166015625,293.4241943359375,291.1715087890625,1.0,0.237175703048706,0.6935725212097168,0.6935725212097168,1.0,1.0,-0.9906867742538452,0.3955464363098144,0.5951403379440308,0.1774397492408752,0.0,0.0,0.5951842069625854,47.04076766967773,43.0,38.2073974609375,-12161.1328125,134.47364807128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6726379394531,308.041748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18071.845703125,18000.0,0.0,0.0,0.2792240381240845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6274536848068237,0.6274601817131042,-6.477667739090975e-06,0.0,0.0002833768958225,0.0,0.0,45.81550216674805,0.0,0.0,0.0,0.4158174693584442,4.0,0.0,1.0
579000,293.09375,297.1499938964844,293.1499938964844,0.0836999863386154,-1988.02783203125,304.1449279785156,0.7071100473403931,0.1397915333509445,0.1267826855182647,294.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669921875,0.489349752664566,0.050000000745058,0.0489615350961685,293.0875549316406,297.1499938964844,293.1499938964844,0.0139638306573033,-562.3907470703125,304.0311584472656,0.489349752664566,0.050000000745058,0.0361628234386444,293.0783386230469,297.1499938964844,293.1499938964844,0.3138930201530456,-5992.9169921875,304.1734924316406,0.9990000128746032,0.480042040348053,0.3813443183898926,293.27978515625,297.1499938964844,293.1499938964844,0.0021340129896998,-809.4478149414062,294.0575561523437,0.489349752664566,0.050000000745058,0.2322524338960647,291.1694641113281,291.1499938964844,257.3375549316406,256.16778564453125,279.02545166015625,293.4241943359375,291.1715087890625,1.0,0.237175703048706,0.6935725212097168,0.6935725212097168,1.0,1.0,-0.9906867742538452,0.3955464363098144,0.5951403379440308,0.1774397492408752,0.0,0.0,0.5951842069625854,47.04076766967773,43.0,38.2073974609375,-12161.1328125,134.47364807128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6726379394531,308.041748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18071.845703125,18000.0,0.0,0.0,0.2792240381240845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6274536848068237,0.6274601817131042,-6.477667739090975e-06,0.0,0.0002833768958225,0.0,0.0,45.81550216674805,0.0,0.0,0.0,0.4158174693584442,4.0,0.0,1.0
579060,293.09234619140625,297.1499938964844,293.1499938964844,0.0849112793803215,-2010.4842529296875,304.14459228515625,0.7126424908638,0.1415046751499176,0.1282679140567779,294.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1755676269531,0.4911593496799469,0.050000000745058,0.0489280670881271,293.07891845703125,297.1499938964844,293.1499938964844,0.0140628051012754,-563.802734375,304.0766906738281,0.4911593496799469,0.050000000745058,0.0361381024122238,293.0433349609375,297.1499938964844,293.1499938964844,0.3093469738960266,-5924.5810546875,304.17303466796875,0.9990000128746032,0.4889669716358185,0.3771598935127258,293.2753295898437,297.1499938964844,293.1499938964844,0.0021072919480502,-799.1698608398438,294.0297546386719,0.4911593496799469,0.050000000745058,0.2320936769247055,291.17559814453125,291.1499938964844,257.2679138183594,256.1068725585937,278.9698181152344,293.3553771972656,291.17529296875,1.0,0.2356646507978439,0.6936073899269104,0.6936073899269104,1.0,1.0,-0.9871851205825806,0.3937999308109283,0.5933852195739746,0.1774196326732635,0.0,0.0,0.5911628007888794,46.16603469848633,46.0,11.017353057861328,-12140.818359375,132.14141845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76983642578125,308.0796813964844,278.1499938964844,0.0,18000.0,313.1499938964844,18075.955078125,18000.0,0.0,0.0,0.2799742519855499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6184807419776917,0.6184871196746826,-6.410708920157049e-06,0.0,0.0002841382811311,0.0,0.0,44.53374099731445,0.0,0.0,0.0,0.4124678373336792,4.0,0.0,1.0
579120,293.09234619140625,297.1499938964844,293.1499938964844,0.0849112793803215,-2010.4842529296875,304.14459228515625,0.7126424908638,0.1415046751499176,0.1282679140567779,294.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1755676269531,0.4911593496799469,0.050000000745058,0.0489280670881271,293.07891845703125,297.1499938964844,293.1499938964844,0.0140628051012754,-563.802734375,304.0766906738281,0.4911593496799469,0.050000000745058,0.0361381024122238,293.0433349609375,297.1499938964844,293.1499938964844,0.3093469738960266,-5924.5810546875,304.17303466796875,0.9990000128746032,0.4889669716358185,0.3771598935127258,293.2753295898437,297.1499938964844,293.1499938964844,0.0021072919480502,-799.1698608398438,294.0297546386719,0.4911593496799469,0.050000000745058,0.2320936769247055,291.17559814453125,291.1499938964844,257.2679138183594,256.1068725585937,278.9698181152344,293.3553771972656,291.17529296875,1.0,0.2356646507978439,0.6936073899269104,0.6936073899269104,1.0,1.0,-0.9871851205825806,0.3937999308109283,0.5933852195739746,0.1774196326732635,0.0,0.0,0.5911628007888794,46.16603469848633,46.0,11.017353057861328,-12140.818359375,132.14141845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76983642578125,308.0796813964844,278.1499938964844,0.0,18000.0,313.1499938964844,18075.955078125,18000.0,0.0,0.0,0.2799742519855499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6184807419776917,0.6184871196746826,-6.410708920157049e-06,0.0,0.0002841382811311,0.0,0.0,44.53374099731445,0.0,0.0,0.0,0.4124678373336792,4.0,0.0,1.0
579180,293.0907287597656,297.1499938964844,293.1499938964844,0.0862925127148628,-2036.3255615234373,304.1440734863281,0.7159761786460876,0.1432880014181137,0.1298499852418899,294.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1699523925781,0.4914786219596863,0.050000000745058,0.0489222258329391,293.06988525390625,297.1499938964844,293.1499938964844,0.0142048401758074,-566.23291015625,304.1261291503906,0.4914786219596863,0.050000000745058,0.0361337922513484,293.0185546875,297.1499938964844,293.1499938964844,0.30843585729599,-5913.4267578125,304.1667785644531,0.9990000128746032,0.4967172145843506,0.3764263391494751,293.2703857421875,297.1499938964844,293.1499938964844,0.0020853707101196,-791.07080078125,293.9948425292969,0.4914786219596863,0.050000000745058,0.2320659905672073,291.1689453125,291.1499938964844,257.20379638671875,256.05096435546875,278.92352294921875,293.3123474121094,291.1675720214844,1.0,0.2356710731983184,0.6936421990394592,0.6936421990394592,1.0,1.0,-0.9881568551063538,0.3940612375736236,0.5940956473350525,0.1781010925769806,0.0,0.0,0.5889878273010254,46.03958511352539,49.0,-7.345029354095459,-12168.26953125,132.1666717529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,308.1292724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18048.5078125,18000.0,0.0,0.0,0.2802306711673736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6126512289047241,0.6126576066017151,-6.360919996950543e-06,0.0,0.0002843984984792,0.0,0.0,43.677764892578125,0.0,0.0,0.0,0.4102111458778381,4.0,0.0,1.0
579240,293.0907287597656,297.1499938964844,293.1499938964844,0.0862925127148628,-2036.3255615234373,304.1440734863281,0.7159761786460876,0.1432880014181137,0.1298499852418899,294.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1699523925781,0.4914786219596863,0.050000000745058,0.0489222258329391,293.06988525390625,297.1499938964844,293.1499938964844,0.0142048401758074,-566.23291015625,304.1261291503906,0.4914786219596863,0.050000000745058,0.0361337922513484,293.0185546875,297.1499938964844,293.1499938964844,0.30843585729599,-5913.4267578125,304.1667785644531,0.9990000128746032,0.4967172145843506,0.3764263391494751,293.2703857421875,297.1499938964844,293.1499938964844,0.0020853707101196,-791.07080078125,293.9948425292969,0.4914786219596863,0.050000000745058,0.2320659905672073,291.1689453125,291.1499938964844,257.20379638671875,256.05096435546875,278.92352294921875,293.3123474121094,291.1675720214844,1.0,0.2356710731983184,0.6936421990394592,0.6936421990394592,1.0,1.0,-0.9881568551063538,0.3940612375736236,0.5940956473350525,0.1781010925769806,0.0,0.0,0.5889878273010254,46.03958511352539,49.0,-7.345029354095459,-12168.26953125,132.1666717529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,308.1292724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18048.5078125,18000.0,0.0,0.0,0.2802306711673736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6126512289047241,0.6126576066017151,-6.360919996950543e-06,0.0,0.0002843984984792,0.0,0.0,43.677764892578125,0.0,0.0,0.0,0.4102111458778381,4.0,0.0,1.0
579300,293.0899658203125,297.1499938964844,293.1499938964844,0.0870245248079299,-2050.071044921875,304.1438293457031,0.7169817686080933,0.1441924124956131,0.130664587020874,294.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640930175781,0.4911662340164184,0.050000000745058,0.0489279218018054,293.0653076171875,297.1499938964844,293.1499938964844,0.0142193175852298,-566.6768798828125,304.14959716796875,0.4912304580211639,0.0501980707049369,0.0361512824892997,293.0101318359375,297.1499938964844,293.1499938964844,0.309125155210495,-5925.6455078125,304.1624755859375,0.9990000128746032,0.5000330805778503,0.377143919467926,293.2679138183594,297.1499938964844,293.1499938964844,0.0020754777360707,-787.5066528320312,293.9757385253906,0.4911662340164184,0.050000000745058,0.2320929914712906,291.1627197265625,291.1499938964844,257.1739807128906,256.0250549316406,278.9035339355469,293.2989196777344,291.1609802246094,1.0,0.2361513674259185,0.6936596035957336,0.6936596035957336,1.0,1.0,-0.9900554418563844,0.3948257267475128,0.5952297449111938,0.178662970662117,0.0,0.0,0.5887561440467834,46.20987701416016,49.0,-13.61514949798584,-12197.6318359375,132.9185028076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92266845703125,308.1543884277344,278.1499938964844,0.0,18000.0,313.1499938964844,18029.970703125,18000.0,0.0,0.0,0.280255377292633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6112601161003113,0.6112664937973022,-6.3463890001003165e-06,0.0,0.0002844235859811,0.0,0.0,43.46026992797852,0.0,0.0,0.0,0.4096479415893554,4.0,0.0,1.0
579360,293.0892333984375,297.1499938964844,293.1499938964844,0.0877727195620536,-2064.14404296875,304.1435852050781,0.717743992805481,0.1450968086719513,0.1314852088689804,294.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1567687988281,0.4906828999519348,0.050000000745058,0.0489367768168449,293.06109619140625,297.1499938964844,293.1499938964844,0.0148586751893162,-580.5072021484375,304.14849853515625,0.4946111738681793,0.0520978160202503,0.0369654074311256,293.00439453125,297.1499938964844,293.1499938964844,0.3102661967277527,-5944.7099609375,304.1581115722656,0.9990000128746032,0.5029379725456238,0.3782570660114288,293.2655639648437,297.1499938964844,293.1499938964844,0.0020659428555518,-784.1162719726562,293.9557189941406,0.4906828999519348,0.050000000745058,0.232134997844696,291.1551208496094,291.1499938964844,257.1457214355469,256.0005798339844,278.8854064941406,293.2911376953125,291.1530456542969,1.0,0.2369195073843002,0.6936216354370117,0.6936216354370117,1.0,1.0,-0.9934134483337402,0.3962342441082001,0.5971792340278625,0.1794422417879104,0.0,0.0,0.589168906211853,46.47616195678711,52.0,-18.94049453735352,-12240.9736328125,134.19497680664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9633483886719,308.1763610839844,278.1499938964844,0.0,18000.0,313.1499938964844,18009.13671875,18000.0,0.0,0.0,0.2802609503269195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6110578179359436,0.6110641360282898,-6.340175332297804e-06,0.0,0.0002844292321242,0.0,0.0,43.40597534179688,0.0,0.0,0.0,0.4095272421836853,4.0,0.0,1.0
579420,293.0879821777344,297.1499938964844,293.1499938964844,0.0893081501126289,-2093.097412109375,304.1431579589844,0.7183497548103333,0.1468862295150756,0.133126825094223,294.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13739013671875,0.4890809059143066,0.050000000745058,0.048966497182846,293.0558776855469,297.1499938964844,293.1499938964844,0.0167356543242931,-619.2813110351562,304.1459045410156,0.504203200340271,0.0554137341678142,0.0393806546926498,293.0006408691406,297.1499938964844,293.1499938964844,0.3142005503177643,-6008.06787109375,304.1488342285156,0.9990000128746032,0.5074059963226318,0.3819688260555267,293.26129150390625,297.1499938964844,293.1499938964844,0.0020476160570979,-777.7445678710938,293.9117736816406,0.4890809059143066,0.050000000745058,0.232275977730751,291.1351623535156,291.1499938964844,257.0942687988281,255.9562530517578,278.8570556640625,293.2942810058594,291.13262939453125,1.0,0.2392100691795349,0.6935455799102783,0.6935455799102783,1.0,1.0,-1.0029417276382446,0.400314062833786,0.6026276350021362,0.1814481019973755,0.0,0.0,0.5924301743507385,47.34439849853516,55.0,-26.88646507263184,-12359.0810546875,138.04629516601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.013671875,308.2105712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17957.087890625,18000.0,0.0,0.0,0.2803892493247986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6150046586990356,0.6150110363960266,-6.357789970934391e-06,0.0,0.0002845594426617,0.0,0.0,43.89264678955078,0.0,0.0,0.0,0.4109106659889221,4.0,0.0,1.0
579480,293.0879821777344,297.1499938964844,293.1499938964844,0.0893081501126289,-2093.097412109375,304.1431579589844,0.7183497548103333,0.1468862295150756,0.133126825094223,294.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13739013671875,0.4890809059143066,0.050000000745058,0.048966497182846,293.0558776855469,297.1499938964844,293.1499938964844,0.0167356543242931,-619.2813110351562,304.1459045410156,0.504203200340271,0.0554137341678142,0.0393806546926498,293.0006408691406,297.1499938964844,293.1499938964844,0.3142005503177643,-6008.06787109375,304.1488342285156,0.9990000128746032,0.5074059963226318,0.3819688260555267,293.26129150390625,297.1499938964844,293.1499938964844,0.0020476160570979,-777.7445678710938,293.9117736816406,0.4890809059143066,0.050000000745058,0.232275977730751,291.1351623535156,291.1499938964844,257.0942687988281,255.9562530517578,278.8570556640625,293.2942810058594,291.13262939453125,1.0,0.2392100691795349,0.6935455799102783,0.6935455799102783,1.0,1.0,-1.0029417276382446,0.400314062833786,0.6026276350021362,0.1814481019973755,0.0,0.0,0.5924301743507385,47.34439849853516,55.0,-26.88646507263184,-12359.0810546875,138.04629516601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.013671875,308.2105712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17957.087890625,18000.0,0.0,0.0,0.2803892493247986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6150046586990356,0.6150110363960266,-6.357789970934391e-06,0.0,0.0002845594426617,0.0,0.0,43.89264678955078,0.0,0.0,0.0,0.4109106659889221,4.0,0.0,1.0
579540,293.08721923828125,297.1499938964844,293.1499938964844,0.0908226668834686,-2121.650146484375,304.1429138183594,0.7177238464355469,0.148617222905159,0.1347402483224868,294.28594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1172790527344,0.4866471588611603,0.050000000745058,0.0490126051008701,293.0526428222656,297.1499938964844,293.1499938964844,0.0186095237731933,-654.668212890625,304.1441650390625,0.5116380453109741,0.0584564357995986,0.0415729656815528,293.00616455078125,297.1499938964844,293.1499938964844,0.3201892971992492,-6102.29736328125,304.1392517089844,0.9990000128746032,0.5100889801979065,0.3876551389694214,293.2579650878906,297.1499938964844,293.1499938964844,0.0020293544512242,-771.37548828125,293.8667297363281,0.4866471588611603,0.050000000745058,0.2324946969747543,291.1152648925781,291.1499938964844,257.04998779296875,255.9185028076172,278.8363342285156,293.3128967285156,291.113037109375,1.0,0.2423222064971923,0.6934695839881897,0.6934695839881897,1.0,1.0,-1.014651656150818,0.4053913652896881,0.6092603206634521,0.1837751418352127,0.0,0.0,0.5984189510345459,48.65227890014648,58.0,-27.074800491333008,-12506.9736328125,143.2762451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01470947265625,308.2300109863281,278.1499938964844,0.0,18000.0,313.1499938964844,17905.12890625,18000.0,0.0,0.0,0.280906468629837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.624860405921936,0.6248668432235718,-6.420244062610436e-06,0.0,0.0002850843593478,0.0,0.0,45.2271728515625,0.0,0.0,0.0,0.4145359694957733,4.0,0.0,1.0
579600,293.08721923828125,297.1499938964844,293.1499938964844,0.0908226668834686,-2121.650146484375,304.1429138183594,0.7177238464355469,0.148617222905159,0.1347402483224868,294.28594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1172790527344,0.4866471588611603,0.050000000745058,0.0490126051008701,293.0526428222656,297.1499938964844,293.1499938964844,0.0186095237731933,-654.668212890625,304.1441650390625,0.5116380453109741,0.0584564357995986,0.0415729656815528,293.00616455078125,297.1499938964844,293.1499938964844,0.3201892971992492,-6102.29736328125,304.1392517089844,0.9990000128746032,0.5100889801979065,0.3876551389694214,293.2579650878906,297.1499938964844,293.1499938964844,0.0020293544512242,-771.37548828125,293.8667297363281,0.4866471588611603,0.050000000745058,0.2324946969747543,291.1152648925781,291.1499938964844,257.04998779296875,255.9185028076172,278.8363342285156,293.3128967285156,291.113037109375,1.0,0.2423222064971923,0.6934695839881897,0.6934695839881897,1.0,1.0,-1.014651656150818,0.4053913652896881,0.6092603206634521,0.1837751418352127,0.0,0.0,0.5984189510345459,48.65227890014648,58.0,-27.074800491333008,-12506.9736328125,143.2762451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01470947265625,308.2300109863281,278.1499938964844,0.0,18000.0,313.1499938964844,17905.12890625,18000.0,0.0,0.0,0.280906468629837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.624860405921936,0.6248668432235718,-6.420244062610436e-06,0.0,0.0002850843593478,0.0,0.0,45.2271728515625,0.0,0.0,0.0,0.4145359694957733,4.0,0.0,1.0
579660,293.08648681640625,297.1499938964844,293.1499938964844,0.092318095266819,-2149.809814453125,304.1427917480469,0.7162032723426819,0.1503513753414154,0.1363427937030792,294.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09918212890625,0.4835736155509949,0.050000000745058,0.0490720272064209,293.04986572265625,297.1499938964844,293.1499938964844,0.0206062253564596,-689.4464111328125,304.1427917480469,0.5179732441902161,0.06148636713624,0.0437258593738079,293.0199584960937,297.1499938964844,293.1499938964844,0.3277809023857116,-6219.96728515625,304.1302185058594,0.9990000128746032,0.5109500288963318,0.3948614597320556,293.25518798828125,297.1499938964844,293.1499938964844,0.0020113934297114,-765.0563354492188,293.82275390625,0.4835736155509949,0.050000000745058,0.2327765822410583,291.0973205566406,291.1499938964844,257.0113830566406,255.8857879638672,278.8196716308594,293.3421325683594,291.09527587890625,1.0,0.2460840493440628,0.6932567358016968,0.6932567358016968,1.0,1.0,-1.028217315673828,0.4113536477088928,0.6168636083602905,0.1861694008111953,0.0,0.0,0.6066587567329407,50.31519317626953,61.0,-25.33004379272461,-12675.9560546875,149.718017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9649658203125,308.2267150878906,278.1499938964844,0.0,18000.0,313.1499938964844,17859.125,18000.0,0.0,0.0,0.2820298075675964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6395989656448364,0.6396054625511169,-6.523008778458461e-06,0.0,0.0002862244145944,0.0,0.0,47.32275390625,0.0,0.0,0.0,0.4200965166091919,4.0,0.0,1.0
579720,293.08648681640625,297.1499938964844,293.1499938964844,0.092318095266819,-2149.809814453125,304.1427917480469,0.7162032723426819,0.1503513753414154,0.1363427937030792,294.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09918212890625,0.4835736155509949,0.050000000745058,0.0490720272064209,293.04986572265625,297.1499938964844,293.1499938964844,0.0206062253564596,-689.4464111328125,304.1427917480469,0.5179732441902161,0.06148636713624,0.0437258593738079,293.0199584960937,297.1499938964844,293.1499938964844,0.3277809023857116,-6219.96728515625,304.1302185058594,0.9990000128746032,0.5109500288963318,0.3948614597320556,293.25518798828125,297.1499938964844,293.1499938964844,0.0020113934297114,-765.0563354492188,293.82275390625,0.4835736155509949,0.050000000745058,0.2327765822410583,291.0973205566406,291.1499938964844,257.0113830566406,255.8857879638672,278.8196716308594,293.3421325683594,291.09527587890625,1.0,0.2460840493440628,0.6932567358016968,0.6932567358016968,1.0,1.0,-1.028217315673828,0.4113536477088928,0.6168636083602905,0.1861694008111953,0.0,0.0,0.6066587567329407,50.31519317626953,61.0,-25.33004379272461,-12675.9560546875,149.718017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9649658203125,308.2267150878906,278.1499938964844,0.0,18000.0,313.1499938964844,17859.125,18000.0,0.0,0.0,0.2820298075675964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6395989656448364,0.6396054625511169,-6.523008778458461e-06,0.0,0.0002862244145944,0.0,0.0,47.32275390625,0.0,0.0,0.0,0.4200965166091919,4.0,0.0,1.0
579780,293.0857849121094,297.1499938964844,293.1499938964844,0.0938455089926719,-2178.542724609375,304.14263916015625,0.7141079902648926,0.1521078497171402,0.1379861682653427,294.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0820007324219,0.4799725711345672,0.050000000745058,0.0491423942148685,293.0472106933594,297.1499938964844,293.1499938964844,0.0228017047047615,-724.9611206054688,304.1415405273437,0.5237229466438293,0.0645606443285942,0.0459225475788116,293.0431823730469,297.1499938964844,293.1499938964844,0.3366700112819671,-6356.07958984375,304.1220092773437,0.9990000128746032,0.5095540285110474,0.4032273888587951,293.252685546875,297.1499938964844,293.1499938964844,0.0019936992321163,-758.805908203125,293.7795715332031,0.4799725711345672,0.050000000745058,0.2331103533506393,291.0802307128906,291.1499938964844,256.9763488769531,255.8561553955078,278.8047790527344,293.38385009765625,291.0783386230469,1.0,0.250354915857315,0.6930438876152039,0.6930438876152039,1.0,1.0,-1.0433520078659058,0.418162852525711,0.6251891255378723,0.1884401738643646,0.0,0.0,0.617115318775177,52.26658630371094,64.0,-23.745216369628903,-12863.51171875,157.24229431152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8684997558594,308.2017822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17812.349609375,18000.0,0.0,0.0,0.2839148342609405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6590912342071533,0.6590979099273682,-6.666152330581099e-06,0.0,0.000288137467578,0.0,0.0,50.22624588012695,0.0,0.0,0.0,0.4275883436203003,4.0,0.0,1.0
579840,293.0857849121094,297.1499938964844,293.1499938964844,0.0938455089926719,-2178.542724609375,304.14263916015625,0.7141079902648926,0.1521078497171402,0.1379861682653427,294.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0820007324219,0.4799725711345672,0.050000000745058,0.0491423942148685,293.0472106933594,297.1499938964844,293.1499938964844,0.0228017047047615,-724.9611206054688,304.1415405273437,0.5237229466438293,0.0645606443285942,0.0459225475788116,293.0431823730469,297.1499938964844,293.1499938964844,0.3366700112819671,-6356.07958984375,304.1220092773437,0.9990000128746032,0.5095540285110474,0.4032273888587951,293.252685546875,297.1499938964844,293.1499938964844,0.0019936992321163,-758.805908203125,293.7795715332031,0.4799725711345672,0.050000000745058,0.2331103533506393,291.0802307128906,291.1499938964844,256.9763488769531,255.8561553955078,278.8047790527344,293.38385009765625,291.0783386230469,1.0,0.250354915857315,0.6930438876152039,0.6930438876152039,1.0,1.0,-1.0433520078659058,0.418162852525711,0.6251891255378723,0.1884401738643646,0.0,0.0,0.617115318775177,52.26658630371094,64.0,-23.745216369628903,-12863.51171875,157.24229431152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8684997558594,308.2017822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17812.349609375,18000.0,0.0,0.0,0.2839148342609405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6590912342071533,0.6590979099273682,-6.666152330581099e-06,0.0,0.000288137467578,0.0,0.0,50.22624588012695,0.0,0.0,0.0,0.4275883436203003,4.0,0.0,1.0
579900,293.0854797363281,297.1499938964844,293.1499938964844,0.0946053564548492,-2192.8154296875,304.1426086425781,0.712864339351654,0.1529766172170639,0.1388065665960312,294.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0739440917969,0.477981835603714,0.050000000745058,0.049181193113327,293.0460205078125,297.1499938964844,293.1499938964844,0.0239618252962827,-742.7986450195312,304.1409606933594,0.5263553261756897,0.0660964921116828,0.0470259971916675,293.0585327148437,297.1499938964844,293.1499938964844,0.3415187895298004,-6429.70556640625,304.1182861328125,0.9990000128746032,0.5078945159912109,0.4077668190002441,293.2516174316406,297.1499938964844,293.1499938964844,0.0019847578369081,-755.6244506835938,293.7582092285156,0.477981835603714,0.050000000745058,0.2332944124937057,291.072265625,291.1499938964844,256.9600830078125,255.8424224853516,278.7987670898437,293.4101867675781,291.0705261230469,1.0,0.2526437640190124,0.692937433719635,0.692937433719635,1.0,1.0,-1.0513765811920166,0.4218258559703827,0.6295507550239563,0.1895112246274948,0.0,0.0,0.6231003999710083,53.33682632446289,64.0,-22.5095443725586,-12962.923828125,161.3692169189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80499267578125,308.1826477050781,278.1499938964844,0.0,18000.0,313.1499938964844,17788.96484375,18000.0,0.0,0.0,0.2851761877536773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6705946922302246,0.6706014275550842,-6.753748948540306e-06,0.0,0.0002894175704568,0.0,0.0,52.007957458496094,0.0,0.0,0.0,0.4320699572563171,4.0,0.0,1.0
579960,293.0852966308594,297.1499938964844,293.1499938964844,0.0953555926680564,-2206.887451171875,304.142578125,0.7115011215209961,0.1538340449333191,0.1396203339099884,294.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0664978027344,0.475860446691513,0.050000000745058,0.0492221675813198,293.0449523925781,297.1499938964844,293.1499938964844,0.0251551456749439,-760.5886840820312,304.14044189453125,0.5288193821907043,0.0676252618432045,0.0481275469064712,293.0763244628906,297.1499938964844,293.1499938964844,0.3465922772884369,-6506.32080078125,304.1148376464844,0.9990000128746032,0.505563497543335,0.4125059843063354,293.2507019042969,297.1499938964844,293.1499938964844,0.0019756848923861,-752.3717651367188,293.73712158203125,0.475860446691513,0.050000000745058,0.2334887683391571,291.0649719238281,291.1499938964844,256.94464111328125,255.82937622070312,278.7945556640625,293.4407653808594,291.0634155273437,1.0,0.2550172209739685,0.6927796006202698,0.6927796006202698,1.0,1.0,-1.0596457719802856,0.4256215691566467,0.6340242028236389,0.1905216574668884,0.0,0.0,0.6295087337493896,54.46343231201172,67.0,-20.80475616455078,-13064.8974609375,165.7194366455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73291015625,308.1597595214844,278.1499938964844,0.0,18000.0,313.1499938964844,17766.5703125,18000.0,0.0,0.0,0.286659300327301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6831693053245544,0.6831761598587036,-6.8520562308549415e-06,0.0,0.0002909227623604,0.0,0.0,54.014434814453125,0.0,0.0,0.0,0.4370176196098327,4.0,0.0,1.0
580020,293.0851135253906,297.1499938964844,293.1499938964844,0.0968130081892013,-2234.148193359375,304.14263916015625,0.7084512114524841,0.1555071026086807,0.1412180811166763,294.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0542297363281,0.4711938202381134,0.050000000745058,0.0493099130690097,293.04315185546875,297.1499938964844,293.1499938964844,0.0275518950074911,-797.5438232421875,304.1396484375,0.5332582592964172,0.0706536546349525,0.0503151603043079,293.1152038574219,297.1499938964844,293.1499938964844,0.357283353805542,-6666.46533203125,304.1087951660156,0.9990000128746032,0.4995365738868713,0.4224758148193359,293.2493591308594,297.1499938964844,293.1499938964844,0.0019569608848541,-745.5648193359375,293.6962890625,0.4711938202381134,0.050000000745058,0.2339049875736236,291.0531005859375,291.1499938964844,256.91607666015625,255.80523681640625,278.7902526855469,293.5131225585937,291.0519714355469,1.0,0.2599694430828094,0.6924639940261841,0.6924639940261841,1.0,1.0,-1.076759934425354,0.4335649609565735,0.6431949138641357,0.1923855692148208,0.0,0.0,0.643269956111908,56.86623764038086,70.0,-16.49346351623535,-13274.4619140625,175.0325469970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5695495605469,308.104736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17727.494140625,18000.0,0.0,0.0,0.2902851700782776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7109981775283813,0.7110052108764648,-7.078820544847986e-06,0.0,0.000294602534268,0.0,0.0,58.67827606201172,0.0,0.0,0.0,0.4481381475925445,4.0,0.0,1.0
580080,293.0851135253906,297.1499938964844,293.1499938964844,0.0968130081892013,-2234.148193359375,304.14263916015625,0.7084512114524841,0.1555071026086807,0.1412180811166763,294.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0542297363281,0.4711938202381134,0.050000000745058,0.0493099130690097,293.04315185546875,297.1499938964844,293.1499938964844,0.0275518950074911,-797.5438232421875,304.1396484375,0.5332582592964172,0.0706536546349525,0.0503151603043079,293.1152038574219,297.1499938964844,293.1499938964844,0.357283353805542,-6666.46533203125,304.1087951660156,0.9990000128746032,0.4995365738868713,0.4224758148193359,293.2493591308594,297.1499938964844,293.1499938964844,0.0019569608848541,-745.5648193359375,293.6962890625,0.4711938202381134,0.050000000745058,0.2339049875736236,291.0531005859375,291.1499938964844,256.91607666015625,255.80523681640625,278.7902526855469,293.5131225585937,291.0519714355469,1.0,0.2599694430828094,0.6924639940261841,0.6924639940261841,1.0,1.0,-1.076759934425354,0.4335649609565735,0.6431949138641357,0.1923855692148208,0.0,0.0,0.643269956111908,56.86623764038086,70.0,-16.49346351623535,-13274.4619140625,175.0325469970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5695495605469,308.104736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17727.494140625,18000.0,0.0,0.0,0.2902851700782776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7109981775283813,0.7110052108764648,-7.078820544847986e-06,0.0,0.000294602534268,0.0,0.0,58.67827606201172,0.0,0.0,0.0,0.4481381475925445,4.0,0.0,1.0
580140,293.085205078125,297.1499938964844,293.1499938964844,0.0980625003576278,-2257.129638671875,304.1430358886719,0.7051985263824463,0.1571365296840667,0.1427762508392334,294.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0586242675781,0.4659669101238251,0.050000000745058,0.0494026988744735,293.0347900390625,297.1499938964844,293.1499938964844,0.0307936612516641,-838.94580078125,304.1376037597656,0.5397928953170776,0.0750342458486557,0.0530915856361389,293.14813232421875,297.1499938964844,293.1499938964844,0.3678007125854492,-6821.7138671875,304.1051025390625,0.9990000128746032,0.4937387406826019,0.432768702507019,293.24810791015625,297.1499938964844,293.1499938964844,0.001939233043231,-738.5358276367188,293.671630859375,0.4659669101238251,0.050000000745058,0.2343451380729675,291.061279296875,291.1499938964844,256.8903503417969,255.7835388183593,278.9095764160156,293.57391357421875,291.0644836425781,1.0,0.2651409804821014,0.675628125667572,0.675628125667572,1.0,1.0,-1.094955325126648,0.437916100025177,0.657039225101471,0.1899602860212326,0.0,0.0,0.6551002264022827,59.40462112426758,58.0,16.574127197265625,-13434.3486328125,185.17898559570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.400146484375,308.055419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17736.9296875,18000.0,0.0,0.0,0.2946437299251556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7393655776977539,0.7393729090690613,-7.330795142479474e-06,0.0,0.0002990259090438,0.0,0.0,63.813232421875,0.0,0.0,0.0,0.4596737027168274,4.0,0.0,1.0
580200,293.085205078125,297.1499938964844,293.1499938964844,0.0980625003576278,-2257.129638671875,304.1430358886719,0.7051985263824463,0.1571365296840667,0.1427762508392334,294.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0586242675781,0.4659669101238251,0.050000000745058,0.0494026988744735,293.0347900390625,297.1499938964844,293.1499938964844,0.0307936612516641,-838.94580078125,304.1376037597656,0.5397928953170776,0.0750342458486557,0.0530915856361389,293.14813232421875,297.1499938964844,293.1499938964844,0.3678007125854492,-6821.7138671875,304.1051025390625,0.9990000128746032,0.4937387406826019,0.432768702507019,293.24810791015625,297.1499938964844,293.1499938964844,0.001939233043231,-738.5358276367188,293.671630859375,0.4659669101238251,0.050000000745058,0.2343451380729675,291.061279296875,291.1499938964844,256.8903503417969,255.7835388183593,278.9095764160156,293.57391357421875,291.0644836425781,1.0,0.2651409804821014,0.675628125667572,0.675628125667572,1.0,1.0,-1.094955325126648,0.437916100025177,0.657039225101471,0.1899602860212326,0.0,0.0,0.6551002264022827,59.40462112426758,58.0,16.574127197265625,-13434.3486328125,185.17898559570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.400146484375,308.055419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17736.9296875,18000.0,0.0,0.0,0.2946437299251556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7393655776977539,0.7393729090690613,-7.330795142479474e-06,0.0,0.0002990259090438,0.0,0.0,63.813232421875,0.0,0.0,0.0,0.4596737027168274,4.0,0.0,1.0
580260,293.0850524902344,297.1499938964844,293.1499938964844,0.0990438610315322,-2274.727783203125,304.1437072753906,0.708773136138916,0.1588042974472046,0.1442410498857498,294.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0889587402344,0.4669228792190552,0.050000000745058,0.0493861809372901,293.0229797363281,297.1499938964844,293.1499938964844,0.0350723676383495,-894.5526123046875,304.1346130371094,0.5559558868408203,0.0803496465086937,0.0567645505070686,293.1717529296875,297.1499938964844,293.1499938964844,0.3659900426864624,-6786.1357421875,304.1236572265625,0.9990000128746032,0.4889528453350067,0.4309586882591247,293.2463684082031,297.1499938964844,293.1499938964844,0.0019155605696141,-728.6433715820312,293.6679077148437,0.4669228792190552,0.050000000745058,0.234266772866249,291.0932006835937,291.1499938964844,256.8672180175781,255.7640686035156,279.0022277832031,293.6142272949219,291.0979919433594,1.0,0.264515608549118,0.6658390760421753,0.6658390760421753,1.0,1.0,-1.0988439321517944,0.4371534883975982,0.6616904139518738,0.1864704638719558,0.0,0.0,0.6607331037521362,59.005558013916016,46.0,43.6287727355957,-13460.6591796875,185.6239624023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.267333984375,308.01641845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17839.2890625,18000.0,0.0,0.0,0.2992604374885559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7571060657501221,0.7571136355400085,-7.515157449233811e-06,0.0,0.0003037113056052,0.0,0.0,67.33979797363281,0.0,0.0,0.0,0.4671628475189209,4.0,0.0,1.0
580320,293.0850524902344,297.1499938964844,293.1499938964844,0.0990438610315322,-2274.727783203125,304.1437072753906,0.708773136138916,0.1588042974472046,0.1442410498857498,294.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0889587402344,0.4669228792190552,0.050000000745058,0.0493861809372901,293.0229797363281,297.1499938964844,293.1499938964844,0.0350723676383495,-894.5526123046875,304.1346130371094,0.5559558868408203,0.0803496465086937,0.0567645505070686,293.1717529296875,297.1499938964844,293.1499938964844,0.3659900426864624,-6786.1357421875,304.1236572265625,0.9990000128746032,0.4889528453350067,0.4309586882591247,293.2463684082031,297.1499938964844,293.1499938964844,0.0019155605696141,-728.6433715820312,293.6679077148437,0.4669228792190552,0.050000000745058,0.234266772866249,291.0932006835937,291.1499938964844,256.8672180175781,255.7640686035156,279.0022277832031,293.6142272949219,291.0979919433594,1.0,0.264515608549118,0.6658390760421753,0.6658390760421753,1.0,1.0,-1.0988439321517944,0.4371534883975982,0.6616904139518738,0.1864704638719558,0.0,0.0,0.6607331037521362,59.005558013916016,46.0,43.6287727355957,-13460.6591796875,185.6239624023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.267333984375,308.01641845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17839.2890625,18000.0,0.0,0.0,0.2992604374885559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7571060657501221,0.7571136355400085,-7.515157449233811e-06,0.0,0.0003037113056052,0.0,0.0,67.33979797363281,0.0,0.0,0.0,0.4671628475189209,4.0,0.0,1.0
580380,293.08453369140625,297.1499938964844,293.1499938964844,0.0998578444123268,-2288.93798828125,304.1444396972656,0.717883825302124,0.1605543792247772,0.1456895768642425,294.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365966796875,0.4729212820529938,0.050000000745058,0.0492778047919273,293.0188903808594,297.1499938964844,293.1499938964844,0.0386186018586158,-939.3267822265624,304.1339111328125,0.5747843980789185,0.0844223722815513,0.0598357729613781,293.1713256835937,297.1499938964844,293.1499938964844,0.353264570236206,-6585.84228515625,304.15380859375,0.9990000128746032,0.4884355962276459,0.418864905834198,293.24395751953125,297.1499938964844,293.1499938964844,0.0018887780606746,-717.1356811523438,293.6806335449219,0.4729212820529938,0.050000000745058,0.2337526828050613,291.1423645019531,291.1499938964844,256.8464660644531,255.74661254882807,279.0553894042969,293.6001892089844,291.1484680175781,1.0,0.2594984769821167,0.6593156456947327,0.6593156456947327,1.0,1.0,-1.0890103578567505,0.4311505854129791,0.6578598022460938,0.1815125346183776,0.0,0.0,0.6585991382598877,56.11466979980469,34.0,66.2928695678711,-13367.6416015625,177.27786254882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2257080078125,308.0227966308594,278.1499938964844,0.0,18000.0,313.1499938964844,17992.376953125,18000.0,0.0,0.0,0.3033261299133301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7602450847625732,0.7602527141571045,-7.578701115562579e-06,0.0,0.0003078374720644,0.0,0.0,68.18843078613281,0.0,0.0,0.0,0.468674898147583,4.0,0.0,1.0
580440,293.08453369140625,297.1499938964844,293.1499938964844,0.0998578444123268,-2288.93798828125,304.1444396972656,0.717883825302124,0.1605543792247772,0.1456895768642425,294.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365966796875,0.4729212820529938,0.050000000745058,0.0492778047919273,293.0188903808594,297.1499938964844,293.1499938964844,0.0386186018586158,-939.3267822265624,304.1339111328125,0.5747843980789185,0.0844223722815513,0.0598357729613781,293.1713256835937,297.1499938964844,293.1499938964844,0.353264570236206,-6585.84228515625,304.15380859375,0.9990000128746032,0.4884355962276459,0.418864905834198,293.24395751953125,297.1499938964844,293.1499938964844,0.0018887780606746,-717.1356811523438,293.6806335449219,0.4729212820529938,0.050000000745058,0.2337526828050613,291.1423645019531,291.1499938964844,256.8464660644531,255.74661254882807,279.0553894042969,293.6001892089844,291.1484680175781,1.0,0.2594984769821167,0.6593156456947327,0.6593156456947327,1.0,1.0,-1.0890103578567505,0.4311505854129791,0.6578598022460938,0.1815125346183776,0.0,0.0,0.6585991382598877,56.11466979980469,34.0,66.2928695678711,-13367.6416015625,177.27786254882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2257080078125,308.0227966308594,278.1499938964844,0.0,18000.0,313.1499938964844,17992.376953125,18000.0,0.0,0.0,0.3033261299133301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7602450847625732,0.7602527141571045,-7.578701115562579e-06,0.0,0.0003078374720644,0.0,0.0,68.18843078613281,0.0,0.0,0.0,0.468674898147583,4.0,0.0,1.0
580500,293.0841369628906,297.1499938964844,293.1499938964844,0.1002327725291252,-2295.390380859375,304.144775390625,0.7239754796028137,0.161460667848587,0.1464183330535888,294.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644287109375,0.4770772457122803,0.050000000745058,0.0491986125707626,293.0211181640625,297.1499938964844,293.1499938964844,0.039726335555315,-953.0496215820312,304.1348571777344,0.5836818814277649,0.0856471955776214,0.0608386658132076,293.1612548828125,297.1499938964844,293.1499938964844,0.3436947464942932,-6437.470703125,304.1705017089844,0.9990000128746032,0.4901376068592071,0.4098007082939148,293.2425231933594,297.1499938964844,293.1499938964844,0.001874748035334,-711.0567626953125,293.6909484863281,0.4770772457122803,0.050000000745058,0.2333770394325256,291.170654296875,291.1499938964844,256.8369140625,255.73858642578125,279.0711975097656,293.5714416503906,291.17730712890625,1.0,0.255605936050415,0.6565825939178467,0.6565825939178467,1.0,1.0,-1.0796653032302856,0.4263487756252289,0.6533165574073792,0.1784360855817794,0.0,0.0,0.6543955206871033,53.98348236083984,34.0,74.58495330810547,-13279.3974609375,170.6003875732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2491760253906,308.0469665527344,278.1499938964844,0.0,18000.0,313.1499938964844,18079.490234375,18000.0,0.0,0.0,0.3049211204051971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7552233338356018,0.7552309036254883,-7.552188435511198e-06,0.0,0.0003094561980105,0.0,0.0,67.34771728515625,0.0,0.0,0.0,0.466718316078186,4.0,0.0,1.0
580560,293.08367919921875,297.1499938964844,293.1499938964844,0.1005908772349357,-2301.49755859375,304.14508056640625,0.7311099171638489,0.1623869985342025,0.1471529752016067,294.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1944274902344,0.4818063676357269,0.050000000745058,0.0491063892841339,293.0261535644531,297.1499938964844,293.1499938964844,0.0403169356286525,-960.1468505859376,304.13653564453125,0.5919992923736572,0.0862933695316314,0.0614286512136459,293.1446838378906,297.1499938964844,293.1499938964844,0.3322771191596985,-6260.9765625,304.1875305175781,0.9990000128746032,0.4932442009449005,0.3989849090576172,293.2409973144531,297.1499938964844,293.1499938964844,0.001860530115664,-704.8617553710938,293.7036437988281,0.4818063676357269,0.050000000745058,0.2329395711421966,291.2011108398437,291.1499938964844,256.82781982421875,255.73097229003903,279.0826110839844,293.5316772460937,291.20831298828125,1.0,0.2509031295776367,0.6540843844413757,0.6540843844413757,1.0,1.0,-1.0676394701004028,0.4204500019550323,0.6471894979476929,0.1749781221151352,0.0,0.0,0.6479452848434448,51.491432189941406,37.0,81.74836730957031,-13163.5927734375,162.6092071533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055419921875,308.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,18171.234375,18000.0,0.0,0.0,0.3061072826385498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7454821467399597,0.7454896569252014,-7.484164143534144e-06,0.0,0.0003106599615421,0.0,0.0,65.62347412109375,0.0,0.0,0.0,0.4628326594829559,4.0,0.0,1.0
580620,293.0827331542969,297.1499938964844,293.1499938964844,0.101457841694355,-2316.673095703125,304.145263671875,0.7416229844093323,0.1642575412988662,0.1487175524234771,294.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2501525878906,0.4877468049526214,0.050000000745058,0.0489914715290069,293.0347900390625,297.1499938964844,293.1499938964844,0.0409318916499614,-967.2811279296876,304.139892578125,0.6024572253227234,0.087650366127491,0.0621192976832389,293.1062316894531,297.1499938964844,293.1499938964844,0.3167846798896789,-6024.27783203125,304.2002258300781,0.9990000128746032,0.5011895895004272,0.3850795328617096,293.237548828125,297.1499938964844,293.1499938964844,0.0018344820709899,-693.6577758789062,293.724853515625,0.4877468049526214,0.050000000745058,0.2323944419622421,291.2544860839844,291.1499938964844,256.81103515625,255.71690368652344,279.0941772460937,293.4566345214844,291.2581787109375,1.0,0.24543197453022,0.6491307616233826,0.6491307616233826,1.0,1.0,-1.052857518196106,0.4128438532352447,0.6400136351585388,0.1692963540554046,0.0,0.0,0.6300809979438782,48.37311553955078,40.0,64.37509155273438,-12969.498046875,152.9014892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5059509277344,308.1595458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18332.8828125,18000.0,0.0,0.0,0.3071127533912658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7125402092933655,0.7125474810600281,-7.229059065139154e-06,0.0,0.0003116804291494,0.0,0.0,59.83272552490234,0.0,0.0,0.0,0.449741005897522,4.0,0.0,1.0
580680,293.0827331542969,297.1499938964844,293.1499938964844,0.101457841694355,-2316.673095703125,304.145263671875,0.7416229844093323,0.1642575412988662,0.1487175524234771,294.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2501525878906,0.4877468049526214,0.050000000745058,0.0489914715290069,293.0347900390625,297.1499938964844,293.1499938964844,0.0409318916499614,-967.2811279296876,304.139892578125,0.6024572253227234,0.087650366127491,0.0621192976832389,293.1062316894531,297.1499938964844,293.1499938964844,0.3167846798896789,-6024.27783203125,304.2002258300781,0.9990000128746032,0.5011895895004272,0.3850795328617096,293.237548828125,297.1499938964844,293.1499938964844,0.0018344820709899,-693.6577758789062,293.724853515625,0.4877468049526214,0.050000000745058,0.2323944419622421,291.2544860839844,291.1499938964844,256.81103515625,255.71690368652344,279.0941772460937,293.4566345214844,291.2581787109375,1.0,0.24543197453022,0.6491307616233826,0.6491307616233826,1.0,1.0,-1.052857518196106,0.4128438532352447,0.6400136351585388,0.1692963540554046,0.0,0.0,0.6300809979438782,48.37311553955078,40.0,64.37509155273438,-12969.498046875,152.9014892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5059509277344,308.1595458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18332.8828125,18000.0,0.0,0.0,0.3071127533912658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7125402092933655,0.7125474810600281,-7.229059065139154e-06,0.0,0.0003116804291494,0.0,0.0,59.83272552490234,0.0,0.0,0.0,0.449741005897522,4.0,0.0,1.0
