time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
580740,293.0816955566406,297.1499938964844,293.1499938964844,0.1027258783578872,-2339.86572265625,304.14471435546875,0.7494885325431824,0.1661754697561264,0.1503603160381317,294.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2685546875,0.4914173781871795,0.050000000745058,0.0489231124520301,293.0345764160156,297.1499938964844,293.1499938964844,0.0431095510721206,-994.794189453125,304.1395874023437,0.6136108636856079,0.0906044915318489,0.0639514476060867,293.0771179199219,297.1499938964844,293.1499938964844,0.3074620068073272,-5884.56640625,304.1987609863281,0.9990000128746032,0.5082182884216309,0.3765652477741241,293.2332763671875,297.1499938964844,293.1499938964844,0.0018155381549149,-686.1734008789062,293.7181396484375,0.4914173781871795,0.050000000745058,0.2320701777935028,291.2689514160156,291.1499938964844,256.7958679199219,255.70420837402344,279.1024169921875,293.4083251953125,291.2687072753906,1.0,0.2422941923141479,0.6447983384132385,0.6447983384132385,1.0,1.0,-1.046334981918335,0.4090745747089386,0.637260377407074,0.1649638414382934,0.0,0.0,0.6128808259963989,46.5284309387207,43.0,21.34951400756836,-12828.7109375,147.85914611816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7793884277344,308.2410583496094,278.1499938964844,0.0,18000.0,313.1499938964844,18349.36328125,18000.0,0.0,0.0,0.3064207136631012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6748948693275452,0.6749017834663391,-6.9156167228356935e-06,0.0,0.000310978066409,0.0,0.0,53.47354888916016,0.0,0.0,0.0,0.4348641037940979,4.0,0.0,1.0
580800,293.0816955566406,297.1499938964844,293.1499938964844,0.1027258783578872,-2339.86572265625,304.14471435546875,0.7494885325431824,0.1661754697561264,0.1503603160381317,294.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2685546875,0.4914173781871795,0.050000000745058,0.0489231124520301,293.0345764160156,297.1499938964844,293.1499938964844,0.0431095510721206,-994.794189453125,304.1395874023437,0.6136108636856079,0.0906044915318489,0.0639514476060867,293.0771179199219,297.1499938964844,293.1499938964844,0.3074620068073272,-5884.56640625,304.1987609863281,0.9990000128746032,0.5082182884216309,0.3765652477741241,293.2332763671875,297.1499938964844,293.1499938964844,0.0018155381549149,-686.1734008789062,293.7181396484375,0.4914173781871795,0.050000000745058,0.2320701777935028,291.2689514160156,291.1499938964844,256.7958679199219,255.70420837402344,279.1024169921875,293.4083251953125,291.2687072753906,1.0,0.2422941923141479,0.6447983384132385,0.6447983384132385,1.0,1.0,-1.046334981918335,0.4090745747089386,0.637260377407074,0.1649638414382934,0.0,0.0,0.6128808259963989,46.5284309387207,43.0,21.34951400756836,-12828.7109375,147.85914611816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7793884277344,308.2410583496094,278.1499938964844,0.0,18000.0,313.1499938964844,18349.36328125,18000.0,0.0,0.0,0.3064207136631012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6748948693275452,0.6749017834663391,-6.9156167228356935e-06,0.0,0.000310978066409,0.0,0.0,53.47354888916016,0.0,0.0,0.0,0.4348641037940979,4.0,0.0,1.0
580860,293.0804748535156,297.1499938964844,293.1499938964844,0.1043003797531127,-2369.039306640625,304.1438293457031,0.7550485134124756,0.1681528240442276,0.1520896703004837,294.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2588195800781,0.493305504322052,0.050000000745058,0.0488891340792179,293.0326232910156,297.1499938964844,293.1499938964844,0.0459270924329757,-1030.816650390625,304.13836669921875,0.6229079961776733,0.0939220488071441,0.0662057921290397,293.0563049316406,297.1499938964844,293.1499938964844,0.3028993010520935,-5819.2333984375,304.1899719238281,0.9990000128746032,0.5143036842346191,0.3722609579563141,293.22833251953125,297.1499938964844,293.1499938964844,0.001803147024475,-681.8248291015625,293.6932678222656,0.493305504322052,0.050000000745058,0.2319090068340301,291.2568359375,291.1499938964844,256.7820739746094,255.6926727294922,279.1093139648437,293.383056640625,291.2543029785156,1.0,0.2410543709993362,0.6410841345787048,0.6410841345787048,1.0,1.0,-1.0457136631011963,0.408066064119339,0.6376475691795349,0.1616917699575424,0.0,0.0,0.5992329120635986,45.62165832519531,46.0,-13.64689826965332,-12754.5556640625,146.08262634277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07330322265625,308.33795166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18285.048828125,18000.0,0.0,0.0,0.304371178150177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6431223750114441,0.6431290507316589,-6.646776455454528e-06,0.0,0.0003088980738539,0.0,0.0,48.41054916381836,0.0,0.0,0.0,0.4223925769329071,4.0,0.0,1.0
580920,293.0804748535156,297.1499938964844,293.1499938964844,0.1043003797531127,-2369.039306640625,304.1438293457031,0.7550485134124756,0.1681528240442276,0.1520896703004837,294.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2588195800781,0.493305504322052,0.050000000745058,0.0488891340792179,293.0326232910156,297.1499938964844,293.1499938964844,0.0459270924329757,-1030.816650390625,304.13836669921875,0.6229079961776733,0.0939220488071441,0.0662057921290397,293.0563049316406,297.1499938964844,293.1499938964844,0.3028993010520935,-5819.2333984375,304.1899719238281,0.9990000128746032,0.5143036842346191,0.3722609579563141,293.22833251953125,297.1499938964844,293.1499938964844,0.001803147024475,-681.8248291015625,293.6932678222656,0.493305504322052,0.050000000745058,0.2319090068340301,291.2568359375,291.1499938964844,256.7820739746094,255.6926727294922,279.1093139648437,293.383056640625,291.2543029785156,1.0,0.2410543709993362,0.6410841345787048,0.6410841345787048,1.0,1.0,-1.0457136631011963,0.408066064119339,0.6376475691795349,0.1616917699575424,0.0,0.0,0.5992329120635986,45.62165832519531,46.0,-13.64689826965332,-12754.5556640625,146.08262634277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07330322265625,308.33795166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18285.048828125,18000.0,0.0,0.0,0.304371178150177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6431223750114441,0.6431290507316589,-6.646776455454528e-06,0.0,0.0003088980738539,0.0,0.0,48.41054916381836,0.0,0.0,0.0,0.4223925769329071,4.0,0.0,1.0
580980,293.0792236328125,297.1499938964844,293.1499938964844,0.1060669794678688,-2401.8388671875,304.1429443359375,0.7584918141365051,0.1701673716306686,0.1538845300674438,294.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.23358154296875,0.4936698973178863,0.050000000745058,0.0488826744258403,293.030517578125,297.1499938964844,293.1499938964844,0.0489436313509941,-1069.7515869140625,304.13720703125,0.6302337646484375,0.0973243489861488,0.068569116294384,293.04302978515625,297.1499938964844,293.1499938964844,0.3021500408649444,-5812.9892578125,304.1778564453125,0.9990000128746032,0.5193799138069153,0.3714377284049988,293.2230834960937,297.1499938964844,293.1499938964844,0.0017952278722077,-679.5101928710938,293.6593017578125,0.4936698973178863,0.050000000745058,0.2318783700466156,291.2304077148437,291.1499938964844,256.7693786621094,255.68209838867188,279.11541748046875,293.375732421875,291.22686767578125,1.0,0.2413439750671386,0.6379377245903015,0.6379377245903015,1.0,1.0,-1.0496699810028076,0.4091847836971283,0.6404852271080017,0.1593712568283081,0.0,0.0,0.5901875495910645,45.46578979492188,49.0,-34.45994186401367,-12744.6748046875,146.85231018066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3407592773437,308.4369201660156,278.1499938964844,0.0,18000.0,313.1499938964844,18194.953125,18000.0,0.0,0.0,0.3014514446258545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.620672881603241,0.6206793189048767,-6.454115464293864e-06,0.0,0.0003059348964598,0.0,0.0,44.99704360961914,0.0,0.0,0.0,0.413622498512268,4.0,0.0,1.0
581040,293.0792236328125,297.1499938964844,293.1499938964844,0.1060669794678688,-2401.8388671875,304.1429443359375,0.7584918141365051,0.1701673716306686,0.1538845300674438,294.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.23358154296875,0.4936698973178863,0.050000000745058,0.0488826744258403,293.030517578125,297.1499938964844,293.1499938964844,0.0489436313509941,-1069.7515869140625,304.13720703125,0.6302337646484375,0.0973243489861488,0.068569116294384,293.04302978515625,297.1499938964844,293.1499938964844,0.3021500408649444,-5812.9892578125,304.1778564453125,0.9990000128746032,0.5193799138069153,0.3714377284049988,293.2230834960937,297.1499938964844,293.1499938964844,0.0017952278722077,-679.5101928710938,293.6593017578125,0.4936698973178863,0.050000000745058,0.2318783700466156,291.2304077148437,291.1499938964844,256.7693786621094,255.68209838867188,279.11541748046875,293.375732421875,291.22686767578125,1.0,0.2413439750671386,0.6379377245903015,0.6379377245903015,1.0,1.0,-1.0496699810028076,0.4091847836971283,0.6404852271080017,0.1593712568283081,0.0,0.0,0.5901875495910645,45.46578979492188,49.0,-34.45994186401367,-12744.6748046875,146.85231018066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3407592773437,308.4369201660156,278.1499938964844,0.0,18000.0,313.1499938964844,18194.953125,18000.0,0.0,0.0,0.3014514446258545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.620672881603241,0.6206793189048767,-6.454115464293864e-06,0.0,0.0003059348964598,0.0,0.0,44.99704360961914,0.0,0.0,0.0,0.413622498512268,4.0,0.0,1.0
581100,293.07861328125,297.1499938964844,293.1499938964844,0.1069899946451187,-2418.947998046875,304.1425476074219,0.7595009207725525,0.1711795926094055,0.1547971069812774,294.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2182006835937,0.4933635294437408,0.050000000745058,0.0488880947232246,293.029541015625,297.1499938964844,293.1499938964844,0.0504787489771842,-1089.7108154296875,304.1367492675781,0.6332910060882568,0.0990322977304458,0.0697659999132156,293.0390319824219,297.1499938964844,293.1499938964844,0.3029536306858063,-5827.94775390625,304.1713562011719,0.9990000128746032,0.5215253829956055,0.3721295893192291,293.220458984375,297.1499938964844,293.1499938964844,0.0017924163257703,-678.8419189453125,293.6410217285156,0.4933635294437408,0.050000000745058,0.231904074549675,291.2147827148437,291.1499938964844,256.7633972167969,255.6770935058593,279.1182861328125,293.37750244140625,291.2110595703125,1.0,0.2419700622558593,0.6365681290626526,0.6365681290626526,1.0,1.0,-1.05306875705719,0.4103991687297821,0.6426696181297302,0.1585600823163986,0.0,0.0,0.5874359607696533,45.62457656860352,49.0,-39.95839691162109,-12761.39453125,148.04013061523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45294189453125,308.48193359375,278.1499938964844,0.0,18000.0,313.1499938964844,18149.251953125,18000.0,0.0,0.0,0.2998318374156952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6131739616394043,0.6131803393363953,-6.38759411231149e-06,0.0,0.000304291199427,0.0,0.0,43.8775634765625,0.0,0.0,0.0,0.4106810390949249,4.0,0.0,1.0
581160,293.0780944824219,297.1499938964844,293.1499938964844,0.1079255640506744,-2436.25537109375,304.1422119140625,0.7600895762443542,0.1721904873847961,0.1557146906852722,294.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2021789550781,0.4927791059017181,0.050000000745058,0.0488985031843185,293.02862548828125,297.1499938964844,293.1499938964844,0.0520168580114841,-1109.8092041015625,304.1363525390625,0.6359907388687134,0.1007375493645668,0.0709662958979606,293.0365905761719,297.1499938964844,293.1499938964844,0.3044226467609405,-5853.01611328125,304.164794921875,0.9990000128746032,0.523408830165863,0.3734543621540069,293.2178649902344,297.1499938964844,293.1499938964844,0.0017901263199746,-678.3803100585938,293.6227111816406,0.4927791059017181,0.050000000745058,0.2319534420967102,291.1986694335937,291.1499938964844,256.757568359375,255.6722412109375,279.1210632324219,293.3822937011719,291.1949462890625,1.0,0.24287149310112,0.6353322863578796,0.6353322863578796,1.0,1.0,-1.0572718381881714,0.4119824171066284,0.6452894806861877,0.1579827964305877,0.0,0.0,0.5858049392700195,45.92036819458008,52.0,-42.96226119995117,-12790.4248046875,149.69593811035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5461730957031,308.5210876464844,278.1499938964844,0.0,18000.0,313.1499938964844,18105.435546875,18000.0,0.0,0.0,0.2981965839862823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6080397367477417,0.6080460548400879,-6.339610536088003e-06,0.0,0.0003026316117029,0.0,0.0,43.107200622558594,0.0,0.0,0.0,0.4086438119411468,4.0,0.0,1.0
581220,293.0771789550781,297.1499938964844,293.1499938964844,0.1098073497414588,-2470.94189453125,304.14166259765625,0.7601634860038757,0.1741966009140014,0.1575521826744079,294.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702880859375,0.4909021854400635,0.050000000745058,0.0489325039088726,293.0270690917969,297.1499938964844,293.1499938964844,0.0550736710429191,-1150.071044921875,304.1358337402344,0.6404149532318115,0.1041241288185119,0.0733639821410179,293.0361022949219,297.1499938964844,293.1499938964844,0.3090835809707641,-5929.03369140625,304.1521301269531,0.9990000128746032,0.5263943076133728,0.3777496516704559,293.2129211425781,297.1499938964844,293.1499938964844,0.001786601729691,-677.841064453125,293.58709716796875,0.4909021854400635,0.050000000745058,0.2321147322654724,291.1669006347656,291.1499938964844,256.74639892578125,255.66290283203125,279.1265869140625,293.3995056152344,291.1633605957031,1.0,0.2453899383544922,0.6332659125328064,0.6332659125328064,1.0,1.0,-1.0677437782287598,0.416094034910202,0.6516497135162354,0.1575498580932617,0.0,0.0,0.5856949090957642,46.87564468383789,55.0,-43.9445915222168,-12879.345703125,154.2636260986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66754150390625,308.5752868652344,278.1499938964844,0.0,18000.0,313.1499938964844,18025.302734375,18000.0,0.0,0.0,0.2951270341873169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6043661236763,0.6043724417686462,-6.294442755461205e-06,0.0,0.0002995164250023,0.0,0.0,42.50153732299805,0.0,0.0,0.0,0.407071053981781,4.0,0.0,1.0
581280,293.0771789550781,297.1499938964844,293.1499938964844,0.1098073497414588,-2470.94189453125,304.14166259765625,0.7601634860038757,0.1741966009140014,0.1575521826744079,294.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702880859375,0.4909021854400635,0.050000000745058,0.0489325039088726,293.0270690917969,297.1499938964844,293.1499938964844,0.0550736710429191,-1150.071044921875,304.1358337402344,0.6404149532318115,0.1041241288185119,0.0733639821410179,293.0361022949219,297.1499938964844,293.1499938964844,0.3090835809707641,-5929.03369140625,304.1521301269531,0.9990000128746032,0.5263943076133728,0.3777496516704559,293.2129211425781,297.1499938964844,293.1499938964844,0.001786601729691,-677.841064453125,293.58709716796875,0.4909021854400635,0.050000000745058,0.2321147322654724,291.1669006347656,291.1499938964844,256.74639892578125,255.66290283203125,279.1265869140625,293.3995056152344,291.1633605957031,1.0,0.2453899383544922,0.6332659125328064,0.6332659125328064,1.0,1.0,-1.0677437782287598,0.416094034910202,0.6516497135162354,0.1575498580932617,0.0,0.0,0.5856949090957642,46.87564468383789,55.0,-43.9445915222168,-12879.345703125,154.2636260986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66754150390625,308.5752868652344,278.1499938964844,0.0,18000.0,313.1499938964844,18025.302734375,18000.0,0.0,0.0,0.2951270341873169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6043661236763,0.6043724417686462,-6.294442755461205e-06,0.0,0.0002995164250023,0.0,0.0,42.50153732299805,0.0,0.0,0.0,0.407071053981781,4.0,0.0,1.0
581340,293.0765686035156,297.1499938964844,293.1499938964844,0.1116736978292465,-2505.167724609375,304.141357421875,0.7590294480323792,0.1761669963598251,0.1593756526708603,294.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1403503417969,0.4882679581642151,0.050000000745058,0.0489815585315227,293.0260009765625,297.1499938964844,293.1499938964844,0.0580720864236354,-1190.0087890625,304.13555908203125,0.6436898708343506,0.1074590682983398,0.0757405757904052,293.0406494140625,297.1499938964844,293.1499938964844,0.3156562149524688,-6033.2890625,304.1405029296875,0.9990000128746032,0.528363049030304,0.3838615119457245,293.2083740234375,297.1499938964844,293.1499938964844,0.0017839277861639,-677.5673828125,293.55377197265625,0.4882679581642151,0.050000000745058,0.2323474138975143,291.13720703125,291.1499938964844,256.7355651855469,255.6538848876953,279.132080078125,293.4252014160156,291.134033203125,1.0,0.2486990392208099,0.6317497491836548,0.6317497491836548,1.0,1.0,-1.0804578065872192,0.4212331771850586,0.6592245697975159,0.1581130623817443,0.0,0.0,0.5894150137901306,48.24848937988281,58.0,-41.34383773803711,-13000.5947265625,160.29994201660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6961975097656,308.5908508300781,278.1499938964844,0.0,18000.0,313.1499938964844,17954.232421875,18000.0,0.0,0.0,0.2926847338676452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6086605191230774,0.6086668372154236,-6.310002390819136e-06,0.0,0.0002970377972815,0.0,0.0,43.00456237792969,0.0,0.0,0.0,0.408515453338623,4.0,0.0,1.0
581400,293.0765686035156,297.1499938964844,293.1499938964844,0.1116736978292465,-2505.167724609375,304.141357421875,0.7590294480323792,0.1761669963598251,0.1593756526708603,294.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1403503417969,0.4882679581642151,0.050000000745058,0.0489815585315227,293.0260009765625,297.1499938964844,293.1499938964844,0.0580720864236354,-1190.0087890625,304.13555908203125,0.6436898708343506,0.1074590682983398,0.0757405757904052,293.0406494140625,297.1499938964844,293.1499938964844,0.3156562149524688,-6033.2890625,304.1405029296875,0.9990000128746032,0.528363049030304,0.3838615119457245,293.2083740234375,297.1499938964844,293.1499938964844,0.0017839277861639,-677.5673828125,293.55377197265625,0.4882679581642151,0.050000000745058,0.2323474138975143,291.13720703125,291.1499938964844,256.7355651855469,255.6538848876953,279.132080078125,293.4252014160156,291.134033203125,1.0,0.2486990392208099,0.6317497491836548,0.6317497491836548,1.0,1.0,-1.0804578065872192,0.4212331771850586,0.6592245697975159,0.1581130623817443,0.0,0.0,0.5894150137901306,48.24848937988281,58.0,-41.34383773803711,-13000.5947265625,160.29994201660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6961975097656,308.5908508300781,278.1499938964844,0.0,18000.0,313.1499938964844,17954.232421875,18000.0,0.0,0.0,0.2926847338676452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6086605191230774,0.6086668372154236,-6.310002390819136e-06,0.0,0.0002970377972815,0.0,0.0,43.00456237792969,0.0,0.0,0.0,0.408515453338623,4.0,0.0,1.0
581460,293.0762634277344,297.1499938964844,293.1499938964844,0.113503374159336,-2538.54931640625,304.14117431640625,0.756985604763031,0.1780897974967956,0.1611704379320144,294.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1131896972656,0.4850517213344574,0.050000000745058,0.0490431040525436,293.025390625,297.1499938964844,293.1499938964844,0.0609884969890117,-1229.3004150390625,304.1355285644531,0.6459982395172119,0.1107259765267372,0.0780812054872512,293.0494384765625,297.1499938964844,293.1499938964844,0.3237525522708893,-6159.47998046875,304.1302185058594,0.9990000128746032,0.5293601155281067,0.3913954198360443,293.2042541503906,297.1499938964844,293.1499938964844,0.001781704602763,-677.3914184570312,293.52301025390625,0.4850517213344574,0.050000000745058,0.2326393723487854,291.1103515625,291.1499938964844,256.7248840332031,255.6449432373047,279.1376037597656,293.4576721191406,291.1075744628906,1.0,0.2526289522647857,0.6307869553565979,0.6307869553565979,1.0,1.0,-1.0948874950408936,0.4271687865257263,0.667718768119812,0.1596871167421341,0.0,0.0,0.5965293645858765,49.97062683105469,61.0,-37.42804718017578,-13145.8857421875,167.60015869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6345520019531,308.56597900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17889.626953125,18000.0,0.0,0.0,0.2912140786647796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.620076596736908,0.6200829744338989,-6.380573267961154e-06,0.0,0.0002955452655442,0.0,0.0,44.52379608154297,0.0,0.0,0.0,0.4126883745193481,4.0,0.0,1.0
581520,293.0762634277344,297.1499938964844,293.1499938964844,0.113503374159336,-2538.54931640625,304.14117431640625,0.756985604763031,0.1780897974967956,0.1611704379320144,294.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1131896972656,0.4850517213344574,0.050000000745058,0.0490431040525436,293.025390625,297.1499938964844,293.1499938964844,0.0609884969890117,-1229.3004150390625,304.1355285644531,0.6459982395172119,0.1107259765267372,0.0780812054872512,293.0494384765625,297.1499938964844,293.1499938964844,0.3237525522708893,-6159.47998046875,304.1302185058594,0.9990000128746032,0.5293601155281067,0.3913954198360443,293.2042541503906,297.1499938964844,293.1499938964844,0.001781704602763,-677.3914184570312,293.52301025390625,0.4850517213344574,0.050000000745058,0.2326393723487854,291.1103515625,291.1499938964844,256.7248840332031,255.6449432373047,279.1376037597656,293.4576721191406,291.1075744628906,1.0,0.2526289522647857,0.6307869553565979,0.6307869553565979,1.0,1.0,-1.0948874950408936,0.4271687865257263,0.667718768119812,0.1596871167421341,0.0,0.0,0.5965293645858765,49.97062683105469,61.0,-37.42804718017578,-13145.8857421875,167.60015869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6345520019531,308.56597900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17889.626953125,18000.0,0.0,0.0,0.2912140786647796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.620076596736908,0.6200829744338989,-6.380573267961154e-06,0.0,0.0002955452655442,0.0,0.0,44.52379608154297,0.0,0.0,0.0,0.4126883745193481,4.0,0.0,1.0
581580,293.0762634277344,297.1499938964844,293.1499938964844,0.1152850463986396,-2570.893310546875,304.1411437988281,0.754292905330658,0.1799592226743698,0.1629280596971511,294.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0890197753906,0.4813594222068786,0.050000000745058,0.0491150505840778,293.02520751953125,297.1499938964844,293.1499938964844,0.063812181353569,-1267.7686767578125,304.1356506347656,0.6475212574005127,0.1139175593852996,0.0803775787353515,293.0616455078125,297.1499938964844,293.1499938964844,0.3330518007278442,-6302.42333984375,304.1213684082031,0.9990000128746032,0.5294411778450012,0.400022029876709,293.2006225585937,297.1499938964844,293.1499938964844,0.0017797373002395,-677.2359619140625,293.49481201171875,0.4813594222068786,0.050000000745058,0.2329806536436081,291.0865173339844,291.1499938964844,256.7140808105469,255.6358642578125,279.1429748535156,293.4959411621094,291.0841064453125,1.0,0.2570375204086303,0.6303544640541077,0.6303544640541077,1.0,1.0,-1.110603094100952,0.4337225258350372,0.6768805384635925,0.1622173339128494,0.0,0.0,0.6066226959228516,51.98486328125,64.0,-33.17105865478516,-13309.4580078125,175.9971923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4933166503906,308.50439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17829.29296875,18000.0,0.0,0.0,0.2909501194953918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6379350423812866,0.6379415392875671,-6.503354143205797e-06,0.0,0.0002952773938886,0.0,0.0,47.03672790527344,0.0,0.0,0.0,0.4193995296955108,4.0,0.0,1.0
581640,293.0762634277344,297.1499938964844,293.1499938964844,0.1152850463986396,-2570.893310546875,304.1411437988281,0.754292905330658,0.1799592226743698,0.1629280596971511,294.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0890197753906,0.4813594222068786,0.050000000745058,0.0491150505840778,293.02520751953125,297.1499938964844,293.1499938964844,0.063812181353569,-1267.7686767578125,304.1356506347656,0.6475212574005127,0.1139175593852996,0.0803775787353515,293.0616455078125,297.1499938964844,293.1499938964844,0.3330518007278442,-6302.42333984375,304.1213684082031,0.9990000128746032,0.5294411778450012,0.400022029876709,293.2006225585937,297.1499938964844,293.1499938964844,0.0017797373002395,-677.2359619140625,293.49481201171875,0.4813594222068786,0.050000000745058,0.2329806536436081,291.0865173339844,291.1499938964844,256.7140808105469,255.6358642578125,279.1429748535156,293.4959411621094,291.0841064453125,1.0,0.2570375204086303,0.6303544640541077,0.6303544640541077,1.0,1.0,-1.110603094100952,0.4337225258350372,0.6768805384635925,0.1622173339128494,0.0,0.0,0.6066226959228516,51.98486328125,64.0,-33.17105865478516,-13309.4580078125,175.9971923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4933166503906,308.50439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17829.29296875,18000.0,0.0,0.0,0.2909501194953918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6379350423812866,0.6379415392875671,-6.503354143205797e-06,0.0,0.0002952773938886,0.0,0.0,47.03672790527344,0.0,0.0,0.0,0.4193995296955108,4.0,0.0,1.0
581700,293.07635498046875,297.1499938964844,293.1499938964844,0.1161557734012603,-2586.64306640625,304.14117431640625,0.7527713775634766,0.1808733493089676,0.163791611790657,294.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0780944824219,0.4793468713760376,0.050000000745058,0.0491543821990489,293.0252990722656,297.1499938964844,293.1499938964844,0.0651883259415626,-1286.66650390625,304.1357421875,0.6480410695075989,0.115484707057476,0.0815081894397735,293.0687866210937,297.1499938964844,293.1499938964844,0.3380691111087799,-6378.83740234375,304.1174621582031,0.9990000128746032,0.5291560292243958,0.4046605825424194,293.198974609375,297.1499938964844,293.1499938964844,0.0017788222758099,-677.1551513671875,293.481689453125,0.4793468713760376,0.050000000745058,0.2331672310829162,291.07574462890625,291.1499938964844,256.70855712890625,255.6312255859375,279.1454772949219,293.5170593261719,291.0735168457031,1.0,0.2593843340873718,0.6303189396858215,0.6303189396858215,1.0,1.0,-1.1188350915908811,0.4371901154518127,0.6816449761390686,0.1637943983078003,0.0,0.0,0.6126639246940613,53.08634948730469,64.0,-31.02185440063477,-13396.8671875,180.56414794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3976135253906,308.4619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17800.349609375,18000.0,0.0,0.0,0.2913167774677276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6491037011146545,0.6491102576255798,-6.584097718587145e-06,0.0,0.0002956495154649,0.0,0.0,48.67425537109375,0.0,0.0,0.0,0.423667848110199,4.0,0.0,1.0
581760,293.0765075683594,297.1499938964844,293.1499938964844,0.1170125305652618,-2602.103515625,304.1412353515625,0.7511648535728455,0.1817740350961685,0.1646447777748108,294.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0679016113281,0.4772216379642486,0.050000000745058,0.0491956919431686,293.02545166015625,297.1499938964844,293.1499938964844,0.0665409043431282,-1305.33447265625,304.1358947753906,0.6484265327453613,0.1170334219932556,0.0826270580291748,293.0765075683594,297.1499938964844,293.1499938964844,0.3432910144329071,-6457.90478515625,304.1138916015625,0.9990000128746032,0.5286651849746704,0.4094758927822113,293.1973876953125,297.1499938964844,293.1499938964844,0.0017779538175091,-677.0728149414062,293.46923828125,0.4772216379642486,0.050000000745058,0.2333631813526153,291.06573486328125,291.1499938964844,256.7029113769531,255.62646484375,279.1477966308594,293.5394592285156,291.0636901855469,1.0,0.2618082165718078,0.6303865909576416,0.6303865909576416,1.0,1.0,-1.1272664070129397,0.4407669901847839,0.6864994168281555,0.1655363589525222,0.0,0.0,0.6192978620529175,54.24299240112305,67.0,-28.877168655395508,-13487.52734375,185.3550262451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28826904296875,308.4131774902344,278.1499938964844,0.0,18000.0,313.1499938964844,17772.171875,18000.0,0.0,0.0,0.2920261025428772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6616626977920532,0.6616693735122681,-6.67769018036779e-06,0.0,0.0002963693696074,0.0,0.0,50.57304000854492,0.0,0.0,0.0,0.4285222291946411,4.0,0.0,1.0
581820,293.0769958496094,297.1499938964844,293.1499938964844,0.1186840161681175,-2632.162353515625,304.141357421875,0.7477779984474182,0.1835370063781738,0.1663210839033126,294.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0498352050781,0.4726051986217499,0.050000000745058,0.0492835342884063,293.02587890625,297.1499938964844,293.1499938964844,0.069182813167572,-1342.05615234375,304.1361999511719,0.64887934923172,0.1200993359088897,0.0848353579640388,293.0934753417969,297.1499938964844,293.1499938964844,0.3542391657829284,-6622.29443359375,304.10772705078125,0.9990000128746032,0.5270909667015076,0.4195312261581421,293.1944885253906,297.1499938964844,293.1499938964844,0.0017763620708137,-676.90576171875,293.44635009765625,0.4726051986217499,0.050000000745058,0.2337798774242401,291.0479736328125,291.1499938964844,256.6911315917969,255.6165008544922,279.1517028808594,293.58795166015625,291.0463256835937,1.0,0.2668398916721344,0.6307610869407654,0.6307610869407654,1.0,1.0,-1.144603610038757,0.4482054412364959,0.6963981986045837,0.1693505495786667,0.0,0.0,0.6341204643249512,56.69988632202149,70.0,-24.5991439819336,-13677.4267578125,195.5496368408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03887939453125,308.30194091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17718.236328125,18000.0,0.0,0.0,0.2944580018520355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6906042098999023,0.6906111240386963,-6.90314936946379e-06,0.0,0.0002988374326378,0.0,0.0,55.17835998535156,0.0,0.0,0.0,0.4399046897888183,4.0,0.0,1.0
581880,293.0769958496094,297.1499938964844,293.1499938964844,0.1186840161681175,-2632.162353515625,304.141357421875,0.7477779984474182,0.1835370063781738,0.1663210839033126,294.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0498352050781,0.4726051986217499,0.050000000745058,0.0492835342884063,293.02587890625,297.1499938964844,293.1499938964844,0.069182813167572,-1342.05615234375,304.1361999511719,0.64887934923172,0.1200993359088897,0.0848353579640388,293.0934753417969,297.1499938964844,293.1499938964844,0.3542391657829284,-6622.29443359375,304.10772705078125,0.9990000128746032,0.5270909667015076,0.4195312261581421,293.1944885253906,297.1499938964844,293.1499938964844,0.0017763620708137,-676.90576171875,293.44635009765625,0.4726051986217499,0.050000000745058,0.2337798774242401,291.0479736328125,291.1499938964844,256.6911315917969,255.6165008544922,279.1517028808594,293.58795166015625,291.0463256835937,1.0,0.2668398916721344,0.6307610869407654,0.6307610869407654,1.0,1.0,-1.144603610038757,0.4482054412364959,0.6963981986045837,0.1693505495786667,0.0,0.0,0.6341204643249512,56.69988632202149,70.0,-24.5991439819336,-13677.4267578125,195.5496368408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03887939453125,308.30194091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17718.236328125,18000.0,0.0,0.0,0.2944580018520355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6906042098999023,0.6906111240386963,-6.90314936946379e-06,0.0,0.0002988374326378,0.0,0.0,55.17835998535156,0.0,0.0,0.0,0.4399046897888183,4.0,0.0,1.0
581940,293.0776672363281,297.1499938964844,293.1499938964844,0.1203000396490097,-2661.094970703125,304.1415405273437,0.7443367838859558,0.1852529495954513,0.1679579764604568,294.06640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0346984863281,0.4674867391586303,0.050000000745058,0.0493761077523231,293.0210876464844,297.1499938964844,293.1499938964844,0.0722805485129356,-1385.5849609375,304.13555908203125,0.6502771973609924,0.1241975426673889,0.0874934419989585,293.1156616210937,297.1499938964844,293.1499938964844,0.3655825555324554,-6790.740234375,304.1029663085937,0.9990000128746032,0.5240402221679688,0.4298734962940216,293.1917724609375,297.1499938964844,293.1499938964844,0.0017750778933987,-676.7835693359375,293.42626953125,0.4674867391586303,0.050000000745058,0.2342189848423004,291.0331420898437,291.1499938964844,256.6784973144531,255.6057586669922,279.1546630859375,293.6412048339844,291.0317687988281,1.0,0.2720663547515869,0.6313770413398743,0.6313770413398743,1.0,1.0,-1.1628103256225586,0.4561137557029724,0.706696629524231,0.1735587269067764,0.0,0.0,0.6507226228713989,59.29391098022461,73.0,-20.78563690185547,-13880.037109375,206.5653533935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7639465332031,308.1793518066406,278.1499938964844,0.0,18000.0,313.1499938964844,17668.091796875,18000.0,0.0,0.0,0.2981996536254883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.724143385887146,0.724150538444519,-7.179945441748714e-06,0.0,0.0003026347549166,0.0,0.0,60.9232063293457,0.0,0.0,0.0,0.4534034132957458,4.0,0.0,1.0
582000,293.0776672363281,297.1499938964844,293.1499938964844,0.1203000396490097,-2661.094970703125,304.1415405273437,0.7443367838859558,0.1852529495954513,0.1679579764604568,294.06640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0346984863281,0.4674867391586303,0.050000000745058,0.0493761077523231,293.0210876464844,297.1499938964844,293.1499938964844,0.0722805485129356,-1385.5849609375,304.13555908203125,0.6502771973609924,0.1241975426673889,0.0874934419989585,293.1156616210937,297.1499938964844,293.1499938964844,0.3655825555324554,-6790.740234375,304.1029663085937,0.9990000128746032,0.5240402221679688,0.4298734962940216,293.1917724609375,297.1499938964844,293.1499938964844,0.0017750778933987,-676.7835693359375,293.42626953125,0.4674867391586303,0.050000000745058,0.2342189848423004,291.0331420898437,291.1499938964844,256.6784973144531,255.6057586669922,279.1546630859375,293.6412048339844,291.0317687988281,1.0,0.2720663547515869,0.6313770413398743,0.6313770413398743,1.0,1.0,-1.1628103256225586,0.4561137557029724,0.706696629524231,0.1735587269067764,0.0,0.0,0.6507226228713989,59.29391098022461,73.0,-20.78563690185547,-13880.037109375,206.5653533935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7639465332031,308.1793518066406,278.1499938964844,0.0,18000.0,313.1499938964844,17668.091796875,18000.0,0.0,0.0,0.2981996536254883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.724143385887146,0.724150538444519,-7.179945441748714e-06,0.0,0.0003026347549166,0.0,0.0,60.9232063293457,0.0,0.0,0.0,0.4534034132957458,4.0,0.0,1.0
582060,293.0783996582031,297.1499938964844,293.1499938964844,0.1218747571110725,-2689.180419921875,304.1417541503906,0.740999162197113,0.1869369447231292,0.1695643961429596,294.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.021728515625,0.4618383049964905,0.050000000745058,0.0494711622595787,293.0107116699219,297.1499938964844,293.1499938964844,0.0764026567339897,-1444.2064208984375,304.13348388671875,0.6539377570152283,0.1295603960752487,0.0911218225955963,293.1434936523437,297.1499938964844,293.1499938964844,0.37706458568573,-6959.44482421875,304.0995178222656,0.9990000128746032,0.5192767977714539,0.4402412176132202,293.1889953613281,297.1499938964844,293.1499938964844,0.0017745933728292,-676.9141845703125,293.4089660644531,0.4618383049964905,0.050000000745058,0.2346698939800262,291.0203857421875,291.1499938964844,256.66473388671875,255.5940399169922,279.158447265625,293.7061462402344,291.0192565917969,1.0,0.2774490416049957,0.6324011087417603,0.6324011087417603,1.0,1.0,-1.1821930408477783,0.4646991789340973,0.7174938917160034,0.1782877743244171,0.0,0.0,0.6688821911811829,61.97298049926758,76.0,-17.577316284179688,-14097.4140625,218.44761657714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.48052978515625,308.0541687011719,278.1499938964844,0.0,18000.0,313.1499938964844,17620.47265625,18000.0,0.0,0.0,0.3031477034091949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7617857456207275,0.7617932558059692,-7.508834642067086e-06,0.0,0.0003076563880313,0.0,0.0,67.90906524658203,0.0,0.0,0.0,0.4689010083675384,4.0,0.0,1.0
582120,293.0783996582031,297.1499938964844,293.1499938964844,0.1218747571110725,-2689.180419921875,304.1417541503906,0.740999162197113,0.1869369447231292,0.1695643961429596,294.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.021728515625,0.4618383049964905,0.050000000745058,0.0494711622595787,293.0107116699219,297.1499938964844,293.1499938964844,0.0764026567339897,-1444.2064208984375,304.13348388671875,0.6539377570152283,0.1295603960752487,0.0911218225955963,293.1434936523437,297.1499938964844,293.1499938964844,0.37706458568573,-6959.44482421875,304.0995178222656,0.9990000128746032,0.5192767977714539,0.4402412176132202,293.1889953613281,297.1499938964844,293.1499938964844,0.0017745933728292,-676.9141845703125,293.4089660644531,0.4618383049964905,0.050000000745058,0.2346698939800262,291.0203857421875,291.1499938964844,256.66473388671875,255.5940399169922,279.158447265625,293.7061462402344,291.0192565917969,1.0,0.2774490416049957,0.6324011087417603,0.6324011087417603,1.0,1.0,-1.1821930408477783,0.4646991789340973,0.7174938917160034,0.1782877743244171,0.0,0.0,0.6688821911811829,61.97298049926758,76.0,-17.577316284179688,-14097.4140625,218.44761657714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.48052978515625,308.0541687011719,278.1499938964844,0.0,18000.0,313.1499938964844,17620.47265625,18000.0,0.0,0.0,0.3031477034091949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7617857456207275,0.7617932558059692,-7.508834642067086e-06,0.0,0.0003076563880313,0.0,0.0,67.90906524658203,0.0,0.0,0.0,0.4689010083675384,4.0,0.0,1.0
582180,293.0791015625,297.1499938964844,293.1499938964844,0.1234129592776298,-2716.4990234375,304.1419372558594,0.7377684116363525,0.1886074542999267,0.1711568981409073,294.0475769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.011474609375,0.456164687871933,0.050000000745058,0.0495688803493976,292.99755859375,297.1499938964844,293.1499938964844,0.0811538472771644,-1512.5255126953125,304.1310729980469,0.65889573097229,0.1357493996620178,0.0953788086771965,293.1746826171875,297.1499938964844,293.1499938964844,0.3886491060256958,-7128.0107421875,304.0970764160156,0.9990000128746032,0.5131223797798157,0.4506515264511108,293.1859436035156,297.1499938964844,293.1499938964844,0.0017754457658156,-677.48291015625,293.395751953125,0.456164687871933,0.050000000745058,0.2351334393024444,291.0104675292969,291.1499938964844,256.6496276855469,255.5811004638672,279.1635131835937,293.7872314453125,291.0097045898437,1.0,0.2829463183879852,0.6339979767799377,0.6339979767799377,1.0,1.0,-1.2023833990097046,0.473891019821167,0.7284923195838928,0.1835200041532516,0.0,0.0,0.6881818175315857,64.73702239990234,64.0,-13.658774375915527,-14326.89453125,231.11920166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2033386230469,307.9350280761719,278.1499938964844,0.0,18000.0,313.1499938964844,17579.53125,18000.0,0.0,0.0,0.3091583251953125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8028239011764526,0.802831768989563,-7.889482731116004e-06,0.0,0.0003137564053758,0.0,0.0,76.21006774902344,0.0,0.0,0.0,0.4861692786216736,4.0,0.0,1.0
582240,293.0791015625,297.1499938964844,293.1499938964844,0.1234129592776298,-2716.4990234375,304.1419372558594,0.7377684116363525,0.1886074542999267,0.1711568981409073,294.0475769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.011474609375,0.456164687871933,0.050000000745058,0.0495688803493976,292.99755859375,297.1499938964844,293.1499938964844,0.0811538472771644,-1512.5255126953125,304.1310729980469,0.65889573097229,0.1357493996620178,0.0953788086771965,293.1746826171875,297.1499938964844,293.1499938964844,0.3886491060256958,-7128.0107421875,304.0970764160156,0.9990000128746032,0.5131223797798157,0.4506515264511108,293.1859436035156,297.1499938964844,293.1499938964844,0.0017754457658156,-677.48291015625,293.395751953125,0.456164687871933,0.050000000745058,0.2351334393024444,291.0104675292969,291.1499938964844,256.6496276855469,255.5811004638672,279.1635131835937,293.7872314453125,291.0097045898437,1.0,0.2829463183879852,0.6339979767799377,0.6339979767799377,1.0,1.0,-1.2023833990097046,0.473891019821167,0.7284923195838928,0.1835200041532516,0.0,0.0,0.6881818175315857,64.73702239990234,64.0,-13.658774375915527,-14326.89453125,231.11920166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2033386230469,307.9350280761719,278.1499938964844,0.0,18000.0,313.1499938964844,17579.53125,18000.0,0.0,0.0,0.3091583251953125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8028239011764526,0.802831768989563,-7.889482731116004e-06,0.0,0.0003137564053758,0.0,0.0,76.21006774902344,0.0,0.0,0.0,0.4861692786216736,4.0,0.0,1.0
582300,293.079345703125,297.1499938964844,293.1499938964844,0.1241194233298301,-2728.9560546875,304.1421203613281,0.7383899092674255,0.1894607841968536,0.1719190925359726,294.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.008544921875,0.4557506144046783,0.050000000745058,0.0495762787759304,292.9906311035156,297.1499938964844,293.1499938964844,0.0836544260382652,-1548.6925048828125,304.1299743652344,0.6638672947883606,0.1390433460474014,0.0976559966802597,293.1893920898437,297.1499938964844,293.1499938964844,0.3901038765907287,-7145.30517578125,304.10418701171875,0.9990000128746032,0.5099207162857056,0.4514333605766296,293.1841735839844,297.1499938964844,293.1499938964844,0.0017757858149707,-677.6508178710938,293.3925170898437,0.4557506144046783,0.050000000745058,0.2351685166358947,291.00836181640625,291.1499938964844,256.6414794921875,255.5741271972656,279.1668701171875,293.8286437988281,291.0089416503906,1.0,0.2833782434463501,0.6351033449172974,0.6351033449172974,1.0,1.0,-1.2070276737213137,0.4763032495975494,0.7307243943214417,0.1851186901330948,0.0,0.0,0.6978685259819031,64.9938735961914,64.0,-4.555513858795166,-14406.134765625,233.30455017089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0738220214844,307.8927307128906,278.1499938964844,0.0,18000.0,313.1499938964844,17565.22265625,18000.0,0.0,0.0,0.3124787509441376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.824194073677063,0.8242021799087524,-8.09738503448898e-06,0.0,0.0003171261923853,0.0,0.0,80.83294677734375,0.0,0.0,0.0,0.4952952265739441,4.0,0.0,1.0
582360,293.0794372558594,297.1499938964844,293.1499938964844,0.1247048899531364,-2739.06640625,304.1424865722656,0.7406349182128906,0.1903365105390548,0.1726729124784469,294.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0142822265625,0.4570348560810089,0.050000000745058,0.0495533160865306,292.98504638671875,297.1499938964844,293.1499938964844,0.0860235095024108,-1582.9228515625,304.1293334960937,0.670373797416687,0.142160028219223,0.0998895317316055,293.19927978515625,297.1499938964844,293.1499938964844,0.3879839181900024,-7108.73876953125,304.11639404296875,0.9990000128746032,0.5074737668037415,0.4490177035331726,293.1822509765625,297.1499938964844,293.1499938964844,0.0017754550790414,-677.2931518554688,293.39849853515625,0.4570348560810089,0.050000000745058,0.2350596040487289,291.0165710449219,291.1499938964844,256.63287353515625,255.56675720214844,279.16754150390625,293.85748291015625,291.0193786621094,1.0,0.2825920879840851,0.6360436081886292,0.6360436081886292,1.0,1.0,-1.207558512687683,0.4769213497638702,0.7306371331214905,0.1856949031352996,0.0,0.0,0.7059957981109619,64.421630859375,52.0,14.636846542358398,-14456.36328125,232.3183135986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9608459472656,307.8666076660156,278.1499938964844,0.0,18000.0,313.1499938964844,17580.47265625,18000.0,0.0,0.0,0.3158781230449676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8445513844490051,0.8445596694946289,-8.307123607664835e-06,0.0,0.0003205761313438,0.0,0.0,85.4773941040039,0.0,0.0,0.0,0.5040526986122131,4.0,0.0,1.0
582420,293.0793762207031,297.1499938964844,293.1499938964844,0.1256123930215835,-2754.21826171875,304.1434936523437,0.7489200830459595,0.1921351999044418,0.1741681843996048,294.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05157470703125,0.4635319709777832,0.050000000745058,0.0494431145489215,292.9817199707031,297.1499938964844,293.1499938964844,0.0897268876433372,-1636.0911865234375,304.130126953125,0.6854420900344849,0.1470376849174499,0.103566400706768,293.2010803222656,297.1499938964844,293.1499938964844,0.3757604956626892,-6916.87939453125,304.14813232421875,0.9990000128746032,0.5058068037033081,0.4372269809246063,293.17828369140625,297.1499938964844,293.1499938964844,0.0017703485209494,-674.307861328125,293.4314270019531,0.4635319709777832,0.050000000745058,0.2345368415117263,291.0570678710937,291.1499938964844,256.61431884765625,255.5507659912109,279.1603698730469,293.8649597167969,291.0624389648437,1.0,0.2778673768043518,0.6368063688278198,0.6368063688278198,1.0,1.0,-1.1988595724105835,0.4735572636127472,0.7253023386001587,0.1841608136892318,0.0,0.0,0.7159501314163208,61.50788497924805,40.0,52.75447463989258,-14466.5869140625,223.2750396728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8084411621094,307.8539123535156,278.1499938964844,0.0,18000.0,313.1499938964844,17710.837890625,18000.0,0.0,0.0,0.3225002586841583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8747937083244324,0.8748023509979248,-8.652356882521417e-06,0.0,0.000327296758769,0.0,0.0,92.9281997680664,0.0,0.0,0.0,0.5173184275627136,4.0,0.0,1.0
582480,293.0793762207031,297.1499938964844,293.1499938964844,0.1256123930215835,-2754.21826171875,304.1434936523437,0.7489200830459595,0.1921351999044418,0.1741681843996048,294.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05157470703125,0.4635319709777832,0.050000000745058,0.0494431145489215,292.9817199707031,297.1499938964844,293.1499938964844,0.0897268876433372,-1636.0911865234375,304.130126953125,0.6854420900344849,0.1470376849174499,0.103566400706768,293.2010803222656,297.1499938964844,293.1499938964844,0.3757604956626892,-6916.87939453125,304.14813232421875,0.9990000128746032,0.5058068037033081,0.4372269809246063,293.17828369140625,297.1499938964844,293.1499938964844,0.0017703485209494,-674.307861328125,293.4314270019531,0.4635319709777832,0.050000000745058,0.2345368415117263,291.0570678710937,291.1499938964844,256.61431884765625,255.5507659912109,279.1603698730469,293.8649597167969,291.0624389648437,1.0,0.2778673768043518,0.6368063688278198,0.6368063688278198,1.0,1.0,-1.1988595724105835,0.4735572636127472,0.7253023386001587,0.1841608136892318,0.0,0.0,0.7159501314163208,61.50788497924805,40.0,52.75447463989258,-14466.5869140625,223.2750396728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8084411621094,307.8539123535156,278.1499938964844,0.0,18000.0,313.1499938964844,17710.837890625,18000.0,0.0,0.0,0.3225002586841583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8747937083244324,0.8748023509979248,-8.652356882521417e-06,0.0,0.000327296758769,0.0,0.0,92.9281997680664,0.0,0.0,0.0,0.5173184275627136,4.0,0.0,1.0
