time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
582540,293.0791931152344,297.1499938964844,293.1499938964844,0.126244843006134,-2764.14208984375,304.14459228515625,0.7621166110038757,0.1939602643251419,0.1756365299224853,294.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1119079589844,0.4733988344669342,0.050000000745058,0.0492683909833431,292.9913024902344,297.1499938964844,293.1499938964844,0.0914501324295997,-1660.0072021484375,304.1339416503906,0.7013338804244995,0.1493884921073913,0.1055630445480346,293.1768798828125,297.1499938964844,293.1499938964844,0.3548510670661926,-6596.0244140625,304.1836242675781,0.9990000128746032,0.5093637108802795,0.4178458154201507,293.1748046875,297.1499938964844,293.1499938964844,0.0017609152710065,-669.1376342773438,293.4826965332031,0.4733988344669342,0.050000000745058,0.2337080240249633,291.1197814941406,291.1499938964844,256.5936279296875,255.53292846679688,279.1446838378906,293.8001708984375,291.1273193359375,1.0,0.2696133255958557,0.6355348825454712,0.6355348825454712,1.0,1.0,-1.1785550117492676,0.4644568264484405,0.7140982151031494,0.1791437119245529,0.0,0.0,0.7160102725028992,56.795372009277344,43.0,85.22474670410156,-14363.9541015625,206.81358337402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.78466796875,307.9095153808594,278.1499938964844,0.0,18000.0,313.1499938964844,17916.154296875,18000.0,0.0,0.0,0.3281973004341125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.886104941368103,0.8861137628555298,-8.819740287435707e-06,0.0,0.0003330785257276,0.0,0.0,96.11538696289062,0.0,0.0,0.0,0.5224503874778748,4.0,0.0,1.0
582600,293.0791931152344,297.1499938964844,293.1499938964844,0.126244843006134,-2764.14208984375,304.14459228515625,0.7621166110038757,0.1939602643251419,0.1756365299224853,294.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1119079589844,0.4733988344669342,0.050000000745058,0.0492683909833431,292.9913024902344,297.1499938964844,293.1499938964844,0.0914501324295997,-1660.0072021484375,304.1339416503906,0.7013338804244995,0.1493884921073913,0.1055630445480346,293.1768798828125,297.1499938964844,293.1499938964844,0.3548510670661926,-6596.0244140625,304.1836242675781,0.9990000128746032,0.5093637108802795,0.4178458154201507,293.1748046875,297.1499938964844,293.1499938964844,0.0017609152710065,-669.1376342773438,293.4826965332031,0.4733988344669342,0.050000000745058,0.2337080240249633,291.1197814941406,291.1499938964844,256.5936279296875,255.53292846679688,279.1446838378906,293.8001708984375,291.1273193359375,1.0,0.2696133255958557,0.6355348825454712,0.6355348825454712,1.0,1.0,-1.1785550117492676,0.4644568264484405,0.7140982151031494,0.1791437119245529,0.0,0.0,0.7160102725028992,56.795372009277344,43.0,85.22474670410156,-14363.9541015625,206.81358337402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.78466796875,307.9095153808594,278.1499938964844,0.0,18000.0,313.1499938964844,17916.154296875,18000.0,0.0,0.0,0.3281973004341125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.886104941368103,0.8861137628555298,-8.819740287435707e-06,0.0,0.0003330785257276,0.0,0.0,96.11538696289062,0.0,0.0,0.0,0.5224503874778748,4.0,0.0,1.0
582660,293.079345703125,297.1499938964844,293.1499938964844,0.1268330514430999,-2773.2626953125,304.1453857421875,0.7724615931510925,0.195727065205574,0.177132174372673,294.010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1817321777344,0.4793099462985992,0.050000000745058,0.0491547770798206,293.0113220214844,297.1499938964844,293.1499938964844,0.091249443590641,-1655.777587890625,304.1396484375,0.7097936868667603,0.1493570953607559,0.1058014780282974,293.1365966796875,297.1499938964844,293.1499938964844,0.3393921554088592,-6362.3857421875,304.19757080078125,0.9990000128746032,0.516846239566803,0.404742568731308,293.172119140625,297.1499938964844,293.1499938964844,0.0017500029643997,-663.3163452148438,293.537841796875,0.4793099462985992,0.050000000745058,0.2331691086292266,291.1885681152344,291.1499938964844,256.5705871582031,255.5130310058593,279.1296081542969,293.70623779296875,291.1944580078125,1.0,0.2644716799259186,0.6326302886009216,0.6326302886009216,1.0,1.0,-1.1641188859939575,0.457177460193634,0.7069414258003235,0.1746668070554733,0.0,0.0,0.7060559988021851,53.71431350708008,46.0,87.11360931396484,-14263.2685546875,195.94500732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.89501953125,307.99725341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18152.515625,18000.0,0.0,0.0,0.3323727250099182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8743235468864441,0.8743323087692261,-8.747248102736194e-06,0.0,0.0003373160725459,0.0,0.0,93.60417175292967,0.0,0.0,0.0,0.5175661444664001,4.0,0.0,1.0
582720,293.079345703125,297.1499938964844,293.1499938964844,0.1268330514430999,-2773.2626953125,304.1453857421875,0.7724615931510925,0.195727065205574,0.177132174372673,294.010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1817321777344,0.4793099462985992,0.050000000745058,0.0491547770798206,293.0113220214844,297.1499938964844,293.1499938964844,0.091249443590641,-1655.777587890625,304.1396484375,0.7097936868667603,0.1493570953607559,0.1058014780282974,293.1365966796875,297.1499938964844,293.1499938964844,0.3393921554088592,-6362.3857421875,304.19757080078125,0.9990000128746032,0.516846239566803,0.404742568731308,293.172119140625,297.1499938964844,293.1499938964844,0.0017500029643997,-663.3163452148438,293.537841796875,0.4793099462985992,0.050000000745058,0.2331691086292266,291.1885681152344,291.1499938964844,256.5705871582031,255.5130310058593,279.1296081542969,293.70623779296875,291.1944580078125,1.0,0.2644716799259186,0.6326302886009216,0.6326302886009216,1.0,1.0,-1.1641188859939575,0.457177460193634,0.7069414258003235,0.1746668070554733,0.0,0.0,0.7060559988021851,53.71431350708008,46.0,87.11360931396484,-14263.2685546875,195.94500732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.89501953125,307.99725341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18152.515625,18000.0,0.0,0.0,0.3323727250099182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8743235468864441,0.8743323087692261,-8.747248102736194e-06,0.0,0.0003373160725459,0.0,0.0,93.60417175292967,0.0,0.0,0.0,0.5175661444664001,4.0,0.0,1.0
582780,293.0797119140625,297.1499938964844,293.1499938964844,0.1276587843894958,-2787.014892578125,304.1455383300781,0.7794561386108398,0.197443425655365,0.1786205023527145,294.0027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2297058105469,0.4824689924716949,0.050000000745058,0.0490930154919624,293.03082275390625,297.1499938964844,293.1499938964844,0.0905511081218719,-1644.726318359375,304.1441955566406,0.713301420211792,0.1489090621471405,0.1054203584790229,293.09930419921875,297.1499938964844,293.1499938964844,0.3301756381988525,-6225.802734375,304.1968078613281,0.9990000128746032,0.5247558951377869,0.3974381983280182,293.1697082519531,297.1499938964844,293.1499938964844,0.0017426027916371,-659.4254760742188,293.5740661621094,0.4824689924716949,0.050000000745058,0.2328761368989944,291.2339782714844,291.1499938964844,256.5449523925781,255.49082946777344,279.1272277832031,293.64959716796875,291.2375183105469,1.0,0.2615696489810943,0.6301546096801758,0.6301546096801758,1.0,1.0,-1.156252145767212,0.4528098702430725,0.7034422755241394,0.1718553453683853,0.0,0.0,0.6915963888168335,52.04065704345703,49.0,63.43353271484375,-14179.2080078125,190.131591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1029968261719,308.1046142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18295.388671875,18000.0,0.0,0.0,0.3349207937717438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8470426201820374,0.8470510840415955,-8.494391295243986e-06,0.0,0.0003399020351935,0.0,0.0,87.29704284667969,0.0,0.0,0.0,0.5059523582458496,4.0,0.0,1.0
582840,293.0797119140625,297.1499938964844,293.1499938964844,0.1276587843894958,-2787.014892578125,304.1455383300781,0.7794561386108398,0.197443425655365,0.1786205023527145,294.0027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2297058105469,0.4824689924716949,0.050000000745058,0.0490930154919624,293.03082275390625,297.1499938964844,293.1499938964844,0.0905511081218719,-1644.726318359375,304.1441955566406,0.713301420211792,0.1489090621471405,0.1054203584790229,293.09930419921875,297.1499938964844,293.1499938964844,0.3301756381988525,-6225.802734375,304.1968078613281,0.9990000128746032,0.5247558951377869,0.3974381983280182,293.1697082519531,297.1499938964844,293.1499938964844,0.0017426027916371,-659.4254760742188,293.5740661621094,0.4824689924716949,0.050000000745058,0.2328761368989944,291.2339782714844,291.1499938964844,256.5449523925781,255.49082946777344,279.1272277832031,293.64959716796875,291.2375183105469,1.0,0.2615696489810943,0.6301546096801758,0.6301546096801758,1.0,1.0,-1.156252145767212,0.4528098702430725,0.7034422755241394,0.1718553453683853,0.0,0.0,0.6915963888168335,52.04065704345703,49.0,63.43353271484375,-14179.2080078125,190.131591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1029968261719,308.1046142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18295.388671875,18000.0,0.0,0.0,0.3349207937717438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8470426201820374,0.8470510840415955,-8.494391295243986e-06,0.0,0.0003399020351935,0.0,0.0,87.29704284667969,0.0,0.0,0.0,0.5059523582458496,4.0,0.0,1.0
582900,293.07989501953125,297.1499938964844,293.1499938964844,0.1281692832708358,-2795.76171875,304.1454162597656,0.7819750905036926,0.1982979029417038,0.1793702542781829,293.9985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2451171875,0.4833634793758392,0.050000000745058,0.0490755550563335,293.0372619628906,297.1499938964844,293.1499938964844,0.0904373228549957,-1642.8165283203125,304.1454467773437,0.7144938111305237,0.1491525918245315,0.1053987368941307,293.08447265625,297.1499938964844,293.1499938964844,0.3273454010486603,-6184.984375,304.19342041015625,0.9990000128746032,0.5283185243606567,0.3953486680984497,293.1683959960937,297.1499938964844,293.1499938964844,0.0017403948586434,-658.2604370117188,293.585693359375,0.4833634793758392,0.050000000745058,0.2327933013439178,291.248046875,291.1499938964844,256.5310974121094,255.4788055419922,279.1285705566406,293.6351318359375,291.25030517578125,1.0,0.2608217000961303,0.6291836500167847,0.6291836500167847,1.0,1.0,-1.1544965505599976,0.4516509473323822,0.702845573425293,0.1710487157106399,0.0,0.0,0.6836186647415161,51.57410430908203,49.0,48.03927230834961,-14146.3017578125,188.6611785888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.232177734375,308.1626892089844,278.1499938964844,0.0,18000.0,313.1499938964844,18334.978515625,18000.0,0.0,0.0,0.3355947434902191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8302212953567505,0.8302295804023743,-8.33201647765236e-06,0.0,0.000340586004313,0.0,0.0,83.49053192138672,0.0,0.0,0.0,0.4987984597682953,4.0,0.0,1.0
582960,293.0800476074219,297.1499938964844,293.1499938964844,0.1287579238414764,-2805.99072265625,304.1451721191406,0.7839787006378174,0.1991558223962783,0.1801275312900543,293.9943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2541809082031,0.4839155972003937,0.050000000745058,0.0490647926926612,293.03985595703125,297.1499938964844,293.1499938964844,0.0908250734210014,-1648.3602294921875,304.14556884765625,0.7161675691604614,0.1500677019357681,0.1058117970824241,293.0735778808594,297.1499938964844,293.1499938964844,0.3254968822002411,-6159.2568359375,304.1888732910156,0.9990000128746032,0.5312916040420532,0.3940561413764953,293.1669616699219,297.1499938964844,293.1499938964844,0.0017392701702192,-657.6646118164062,293.5926208496094,0.4839155972003937,0.050000000745058,0.2327422499656677,291.2556457519531,291.1499938964844,256.5164794921875,255.4661407470703,279.130126953125,293.62579345703125,291.2565002441406,1.0,0.2604848742485046,0.6283053755760193,0.6283053755760193,1.0,1.0,-1.1542744636535645,0.451171725988388,0.7031027674674988,0.1706225126981735,0.0,0.0,0.6757765412330627,51.298587799072266,52.0,30.99337387084961,-14122.7421875,188.05075073242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3715209960937,308.2213134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18352.3125,18000.0,0.0,0.0,0.3358960747718811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8126583695411682,0.8126665353775024,-8.160723155015148e-06,0.0,0.0003408918273635,0.0,0.0,79.61071014404297,0.0,0.0,0.0,0.4913590550422668,4.0,0.0,1.0
583020,293.0802307128906,297.1499938964844,293.1499938964844,0.1301719099283218,-2830.888916015625,304.1444396972656,0.7865556478500366,0.2008913308382034,0.1816741824150085,293.9856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.25347900390625,0.4840897917747497,0.050000000745058,0.0490613840520381,293.0409240722656,297.1499938964844,293.1499938964844,0.0926057398319244,-1674.37451171875,304.14404296875,0.7199445366859436,0.1526324898004531,0.1074578315019607,293.05975341796875,297.1499938964844,293.1499938964844,0.3245240747928619,-6149.5400390625,304.177490234375,0.9990000128746032,0.5360439419746399,0.3936478495597839,293.1636657714844,297.1499938964844,293.1499938964844,0.0017405700637027,-658.2651977539062,293.593017578125,0.4840897917747497,0.050000000745058,0.2327260822057724,291.25225830078125,291.1499938964844,256.48492431640625,255.438705444336,279.1334228515625,293.6200256347656,291.25079345703125,1.0,0.2608772814273834,0.6268121600151062,0.6268121600151062,1.0,1.0,-1.1575913429260254,0.4518894553184509,0.7057018876075745,0.1707187891006469,0.0,0.0,0.6621243953704834,51.25860595703125,55.0,-2.146653175354004,-14107.39453125,189.0171661376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6602478027344,308.3388061523437,278.1499938964844,0.0,18000.0,313.1499938964844,18323.337890625,18000.0,0.0,0.0,0.3355419039726257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7796108722686768,0.7796187400817871,-7.834632924641483e-06,0.0,0.0003405323659535,0.0,0.0,72.57856750488281,0.0,0.0,0.0,0.4774325489997864,4.0,0.0,1.0
583080,293.0802307128906,297.1499938964844,293.1499938964844,0.1301719099283218,-2830.888916015625,304.1444396972656,0.7865556478500366,0.2008913308382034,0.1816741824150085,293.9856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.25347900390625,0.4840897917747497,0.050000000745058,0.0490613840520381,293.0409240722656,297.1499938964844,293.1499938964844,0.0926057398319244,-1674.37451171875,304.14404296875,0.7199445366859436,0.1526324898004531,0.1074578315019607,293.05975341796875,297.1499938964844,293.1499938964844,0.3245240747928619,-6149.5400390625,304.177490234375,0.9990000128746032,0.5360439419746399,0.3936478495597839,293.1636657714844,297.1499938964844,293.1499938964844,0.0017405700637027,-658.2651977539062,293.593017578125,0.4840897917747497,0.050000000745058,0.2327260822057724,291.25225830078125,291.1499938964844,256.48492431640625,255.438705444336,279.1334228515625,293.6200256347656,291.25079345703125,1.0,0.2608772814273834,0.6268121600151062,0.6268121600151062,1.0,1.0,-1.1575913429260254,0.4518894553184509,0.7057018876075745,0.1707187891006469,0.0,0.0,0.6621243953704834,51.25860595703125,55.0,-2.146653175354004,-14107.39453125,189.0171661376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6602478027344,308.3388061523437,278.1499938964844,0.0,18000.0,313.1499938964844,18323.337890625,18000.0,0.0,0.0,0.3355419039726257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7796108722686768,0.7796187400817871,-7.834632924641483e-06,0.0,0.0003405323659535,0.0,0.0,72.57856750488281,0.0,0.0,0.0,0.4774325489997864,4.0,0.0,1.0
583140,293.08026123046875,297.1499938964844,293.1499938964844,0.1318189799785614,-2860.0703125,304.1435546875,0.7873912453651428,0.2026492208242416,0.1832634657621383,293.9765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.23468017578125,0.4831433892250061,0.050000000745058,0.0490797944366931,293.0406799316406,297.1499938964844,293.1499938964844,0.0948518812656402,-1707.3182373046875,304.1423034667969,0.7227488160133362,0.1554435044527053,0.1094100698828697,293.05352783203125,297.1499938964844,293.1499938964844,0.3267225325107574,-6187.9638671875,304.1646423339844,0.9990000128746032,0.5396065711975098,0.3958629071712494,293.1600341796875,297.1499938964844,293.1499938964844,0.0017460631206631,-660.854248046875,293.58172607421875,0.4831433892250061,0.050000000745058,0.2328134179115295,291.2319641113281,291.1499938964844,256.45001220703125,255.4083404541016,279.136474609375,293.6282653808594,291.22930908203125,1.0,0.2624510526657104,0.6256192326545715,0.6256192326545715,1.0,1.0,-1.1646265983581543,0.4542849957942962,0.7103416323661804,0.171767383813858,0.0,0.0,0.6524247527122498,51.82331466674805,58.0,-25.22958755493164,-14137.103515625,192.3657073974609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9312438964844,308.4529113769531,278.1499938964844,0.0,18000.0,313.1499938964844,18242.744140625,18000.0,0.0,0.0,0.3342357277870178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7539780139923096,0.753985583782196,-7.57769521442242e-06,0.0,0.0003392067737877,0.0,0.0,67.35951232910156,0.0,0.0,0.0,0.4666663408279419,4.0,0.0,1.0
583200,293.08026123046875,297.1499938964844,293.1499938964844,0.1318189799785614,-2860.0703125,304.1435546875,0.7873912453651428,0.2026492208242416,0.1832634657621383,293.9765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.23468017578125,0.4831433892250061,0.050000000745058,0.0490797944366931,293.0406799316406,297.1499938964844,293.1499938964844,0.0948518812656402,-1707.3182373046875,304.1423034667969,0.7227488160133362,0.1554435044527053,0.1094100698828697,293.05352783203125,297.1499938964844,293.1499938964844,0.3267225325107574,-6187.9638671875,304.1646423339844,0.9990000128746032,0.5396065711975098,0.3958629071712494,293.1600341796875,297.1499938964844,293.1499938964844,0.0017460631206631,-660.854248046875,293.58172607421875,0.4831433892250061,0.050000000745058,0.2328134179115295,291.2319641113281,291.1499938964844,256.45001220703125,255.4083404541016,279.136474609375,293.6282653808594,291.22930908203125,1.0,0.2624510526657104,0.6256192326545715,0.6256192326545715,1.0,1.0,-1.1646265983581543,0.4542849957942962,0.7103416323661804,0.171767383813858,0.0,0.0,0.6524247527122498,51.82331466674805,58.0,-25.22958755493164,-14137.103515625,192.3657073974609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9312438964844,308.4529113769531,278.1499938964844,0.0,18000.0,313.1499938964844,18242.744140625,18000.0,0.0,0.0,0.3342357277870178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7539780139923096,0.753985583782196,-7.57769521442242e-06,0.0,0.0003392067737877,0.0,0.0,67.35951232910156,0.0,0.0,0.0,0.4666663408279419,4.0,0.0,1.0
583260,293.08026123046875,297.1499938964844,293.1499938964844,0.1335877180099487,-2891.38720703125,304.14276123046875,0.7868024110794067,0.2044142037630081,0.1848799288272857,293.9670715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2073974609375,0.4812694191932678,0.050000000745058,0.0491163916885852,293.040283203125,297.1499938964844,293.1499938964844,0.0972413644194603,-1742.322509765625,304.1408996582031,0.7243847846984863,0.158293679356575,0.1114232093095779,293.0530700683594,297.1499938964844,293.1499938964844,0.3314180374145508,-6263.62158203125,304.1519775390625,0.9990000128746032,0.5421525239944458,0.4002273976802826,293.15625,297.1499938964844,293.1499938964844,0.001754404278472,-664.7029418945312,293.56591796875,0.4812694191932678,0.050000000745058,0.2329870164394378,291.2041015625,291.1499938964844,256.4114074707031,255.3748016357422,279.1387939453125,293.6465148925781,291.2010498046875,1.0,0.2649630606174469,0.6246200799942017,0.6246200799942017,1.0,1.0,-1.1744734048843384,0.4579401612281799,0.7165331840515137,0.1735180467367172,0.0,0.0,0.647032618522644,52.88875579833984,61.0,-36.95014190673828,-14209.037109375,197.65744018554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1533508300781,308.5523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,18148.25,18000.0,0.0,0.0,0.3324250280857086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7377544641494751,0.7377618551254272,-7.409363661281532e-06,0.0,0.0003373691288288,0.0,0.0,64.13581085205078,0.0,0.0,0.0,0.4598325788974762,4.0,0.0,1.0
583320,293.08026123046875,297.1499938964844,293.1499938964844,0.1335877180099487,-2891.38720703125,304.14276123046875,0.7868024110794067,0.2044142037630081,0.1848799288272857,293.9670715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2073974609375,0.4812694191932678,0.050000000745058,0.0491163916885852,293.040283203125,297.1499938964844,293.1499938964844,0.0972413644194603,-1742.322509765625,304.1408996582031,0.7243847846984863,0.158293679356575,0.1114232093095779,293.0530700683594,297.1499938964844,293.1499938964844,0.3314180374145508,-6263.62158203125,304.1519775390625,0.9990000128746032,0.5421525239944458,0.4002273976802826,293.15625,297.1499938964844,293.1499938964844,0.001754404278472,-664.7029418945312,293.56591796875,0.4812694191932678,0.050000000745058,0.2329870164394378,291.2041015625,291.1499938964844,256.4114074707031,255.3748016357422,279.1387939453125,293.6465148925781,291.2010498046875,1.0,0.2649630606174469,0.6246200799942017,0.6246200799942017,1.0,1.0,-1.1744734048843384,0.4579401612281799,0.7165331840515137,0.1735180467367172,0.0,0.0,0.647032618522644,52.88875579833984,61.0,-36.95014190673828,-14209.037109375,197.65744018554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1533508300781,308.5523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,18148.25,18000.0,0.0,0.0,0.3324250280857086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7377544641494751,0.7377618551254272,-7.409363661281532e-06,0.0,0.0003373691288288,0.0,0.0,64.13581085205078,0.0,0.0,0.0,0.4598325788974762,4.0,0.0,1.0
583380,293.080322265625,297.1499938964844,293.1499938964844,0.1354013830423355,-2923.390380859375,304.14215087890625,0.7851091623306274,0.2061718702316284,0.1865070313215255,293.95733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1777648925781,0.4786275625228882,0.050000000745058,0.0491679683327674,293.0399780273437,297.1499938964844,293.1499938964844,0.0996828004717826,-1777.944091796875,304.1398620605469,0.7250525951385498,0.161139965057373,0.1134498044848442,293.05731201171875,297.1499938964844,293.1499938964844,0.3380492627620697,-6367.478515625,304.1402893066406,0.9990000128746032,0.5437599420547485,0.4062976241111755,293.1524658203125,297.1499938964844,293.1499938964844,0.0017646173946559,-669.3087768554688,293.5498962402344,0.4786275625228882,0.050000000745058,0.2332316786050796,291.1744079589844,291.1499938964844,256.36920166015625,255.33819580078125,279.14031982421875,293.6720886230469,291.17138671875,1.0,0.2682141959667206,0.6237349510192871,0.6237349510192871,1.0,1.0,-1.1864999532699585,0.4625615775585174,0.7239383459091187,0.1757938116788864,0.0,0.0,0.6457662582397461,54.3656005859375,64.0,-40.5623664855957,-14315.8818359375,204.5759735107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3057556152344,308.6255187988281,278.1499938964844,0.0,18000.0,313.1499938964844,18056.884765625,18000.0,0.0,0.0,0.3305585980415344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7308771014213562,0.7308844327926636,-7.327367711695842e-06,0.0,0.0003354749642312,0.0,0.0,62.726539611816406,0.0,0.0,0.0,0.4568561017513275,4.0,0.0,1.0
583440,293.080322265625,297.1499938964844,293.1499938964844,0.1354013830423355,-2923.390380859375,304.14215087890625,0.7851091623306274,0.2061718702316284,0.1865070313215255,293.95733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1777648925781,0.4786275625228882,0.050000000745058,0.0491679683327674,293.0399780273437,297.1499938964844,293.1499938964844,0.0996828004717826,-1777.944091796875,304.1398620605469,0.7250525951385498,0.161139965057373,0.1134498044848442,293.05731201171875,297.1499938964844,293.1499938964844,0.3380492627620697,-6367.478515625,304.1402893066406,0.9990000128746032,0.5437599420547485,0.4062976241111755,293.1524658203125,297.1499938964844,293.1499938964844,0.0017646173946559,-669.3087768554688,293.5498962402344,0.4786275625228882,0.050000000745058,0.2332316786050796,291.1744079589844,291.1499938964844,256.36920166015625,255.33819580078125,279.14031982421875,293.6720886230469,291.17138671875,1.0,0.2682141959667206,0.6237349510192871,0.6237349510192871,1.0,1.0,-1.1864999532699585,0.4625615775585174,0.7239383459091187,0.1757938116788864,0.0,0.0,0.6457662582397461,54.3656005859375,64.0,-40.5623664855957,-14315.8818359375,204.5759735107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3057556152344,308.6255187988281,278.1499938964844,0.0,18000.0,313.1499938964844,18056.884765625,18000.0,0.0,0.0,0.3305585980415344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7308771014213562,0.7308844327926636,-7.327367711695842e-06,0.0,0.0003354749642312,0.0,0.0,62.726539611816406,0.0,0.0,0.0,0.4568561017513275,4.0,0.0,1.0
583500,293.0803527832031,297.1499938964844,293.1499938964844,0.1363100856542587,-2939.372314453125,304.1419372558594,0.7839379906654358,0.207044631242752,0.1873204857110977,293.952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16314697265625,0.4770511984825134,0.050000000745058,0.0491985492408275,293.03985595703125,297.1499938964844,293.1499938964844,0.1009101346135139,-1795.774169921875,304.13946533203125,0.7250920534133911,0.1625570654869079,0.1144629418849945,293.0608825683594,297.1499938964844,293.1499938964844,0.3419525027275085,-6427.7646484375,304.1349792480469,0.9990000128746032,0.5442294478416443,0.409853994846344,293.150634765625,297.1499938964844,293.1499938964844,0.0017702188342809,-671.7940673828125,293.54254150390625,0.4770511984825134,0.050000000745058,0.2333767414093017,291.15985107421875,291.1499938964844,256.3468322753906,255.3188018798828,279.140869140625,293.6871337890625,291.1569519042969,1.0,0.2700651884078979,0.6233204007148743,0.6233204007148743,1.0,1.0,-1.1931716203689575,0.4651631712913513,0.7280084490776062,0.1770866215229034,0.0,0.0,0.6465715765953064,55.235382080078125,64.0,-40.48492813110352,-14379.7919921875,208.5677795410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3521728515625,308.6495361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.232421875,18000.0,0.0,0.0,0.3297331929206848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7307205200195312,0.7307277917861938,-7.31633190298453e-06,0.0,0.0003346372686792,0.0,0.0,62.6339225769043,0.0,0.0,0.0,0.4567164182662964,4.0,0.0,1.0
583560,293.0804443359375,297.1499938964844,293.1499938964844,0.1372153013944625,-2955.256103515625,304.1417541503906,0.782594621181488,0.207912191748619,0.1881321966648101,293.9474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.4753145575523376,0.050000000745058,0.0492319278419017,293.0395812988281,297.1499938964844,293.1499938964844,0.1021438837051391,-1813.64111328125,304.13916015625,0.7249809503555298,0.1640050560235977,0.1154800504446029,293.0654602050781,297.1499938964844,293.1499938964844,0.3461851477622986,-6492.6298828125,304.1300354003906,0.9990000128746032,0.5444628596305847,0.4137005507946014,293.1488037109375,297.1499938964844,293.1499938964844,0.001776073127985,-674.3656005859375,293.5357971191406,0.4753145575523376,0.050000000745058,0.2335350662469864,291.1457824707031,291.1499938964844,256.3236389160156,255.29872131347656,279.1412658691406,293.7033996582031,291.1430053710937,1.0,0.2720425128936767,0.6229146122932434,0.6229146122932434,1.0,1.0,-1.2002136707305908,0.4679267406463623,0.7322868704795837,0.1784631162881851,0.0,0.0,0.648273766040802,56.18179321289063,67.0,-39.677001953125,-14449.455078125,212.880126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3780212402344,308.664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17973.697265625,18000.0,0.0,0.0,0.3290407955646515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7326098680496216,0.732617199420929,-7.323953468585387e-06,0.0,0.0003339345857966,0.0,0.0,62.920066833496094,0.0,0.0,0.0,0.45741868019104,4.0,0.0,1.0
583620,293.0806579589844,297.1499938964844,293.1499938964844,0.1390123665332794,-2986.6875,304.1415100097656,0.7795884013175964,0.2096304297447204,0.1897466480731964,293.9374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1220092773437,0.4714289009571075,0.050000000745058,0.049304861575365,293.03485107421875,297.1499938964844,293.1499938964844,0.1050791144371032,-1855.9600830078125,304.1378479003906,0.7252711057662964,0.1677499413490295,0.117944560945034,293.079833984375,297.1499938964844,293.1499938964844,0.3553681671619415,-6631.8896484375,304.1214294433594,0.9990000128746032,0.5437052249908447,0.4219841361045837,293.145263671875,297.1499938964844,293.1499938964844,0.0017884323606267,-679.7296142578125,293.524169921875,0.4714289009571075,0.050000000745058,0.2338810414075851,291.1189880371094,291.1499938964844,256.2749938964844,255.25662231445312,279.1412353515625,293.7369689941406,291.11639404296875,1.0,0.2763189971446991,0.6220407485961914,0.6220407485961914,1.0,1.0,-1.21555495262146,0.4739606380462646,0.7415943145751953,0.1814544200897216,0.0,0.0,0.6542171239852905,58.251068115234375,70.0,-37.58144760131836,-14605.4208984375,222.43917846679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36981201171875,308.66522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17897.265625,18000.0,0.0,0.0,0.3282031118869781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7420946359634399,0.7421020269393921,-7.391606231976766e-06,0.0,0.0003330844338051,0.0,0.0,64.56682586669922,0.0,0.0,0.0,0.4611883461475372,4.0,0.0,1.0
583680,293.0806579589844,297.1499938964844,293.1499938964844,0.1390123665332794,-2986.6875,304.1415100097656,0.7795884013175964,0.2096304297447204,0.1897466480731964,293.9374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1220092773437,0.4714289009571075,0.050000000745058,0.049304861575365,293.03485107421875,297.1499938964844,293.1499938964844,0.1050791144371032,-1855.9600830078125,304.1378479003906,0.7252711057662964,0.1677499413490295,0.117944560945034,293.079833984375,297.1499938964844,293.1499938964844,0.3553681671619415,-6631.8896484375,304.1214294433594,0.9990000128746032,0.5437052249908447,0.4219841361045837,293.145263671875,297.1499938964844,293.1499938964844,0.0017884323606267,-679.7296142578125,293.524169921875,0.4714289009571075,0.050000000745058,0.2338810414075851,291.1189880371094,291.1499938964844,256.2749938964844,255.25662231445312,279.1412353515625,293.7369689941406,291.11639404296875,1.0,0.2763189971446991,0.6220407485961914,0.6220407485961914,1.0,1.0,-1.21555495262146,0.4739606380462646,0.7415943145751953,0.1814544200897216,0.0,0.0,0.6542171239852905,58.251068115234375,70.0,-37.58144760131836,-14605.4208984375,222.43917846679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36981201171875,308.66522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17897.265625,18000.0,0.0,0.0,0.3282031118869781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7420946359634399,0.7421020269393921,-7.391606231976766e-06,0.0,0.0003330844338051,0.0,0.0,64.56682586669922,0.0,0.0,0.0,0.4611883461475372,4.0,0.0,1.0
583740,293.0809326171875,297.1499938964844,293.1499938964844,0.1407932937145233,-3017.713623046875,304.141357421875,0.7763074636459351,0.2113296538591385,0.1913491934537887,293.9273376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.09649658203125,0.4669717252254486,0.050000000745058,0.0493846051394939,293.02667236328125,297.1499938964844,293.1499938964844,0.1087490543723106,-1908.48486328125,304.1357727050781,0.7264655232429504,0.1723214834928512,0.1210673749446868,293.0998840332031,297.1499938964844,293.1499938964844,0.3653126657009125,-6780.85986328125,304.1144104003906,0.9990000128746032,0.5414273142814636,0.4308588206768036,293.14178466796875,297.1499938964844,293.1499938964844,0.001801865058951,-685.4733276367188,293.514892578125,0.4669717252254486,0.050000000745058,0.2342593073844909,291.0936584472656,291.1499938964844,256.2235717773437,255.21212768554688,279.1416931152344,293.77691650390625,291.09130859375,1.0,0.2809520363807678,0.6212247014045715,0.6212247014045715,1.0,1.0,-1.2324286699295044,0.4806757569313049,0.7517528533935547,0.1847969889640808,0.0,0.0,0.663442850112915,60.51797866821289,73.0,-35.17403793334961,-14781.189453125,233.17156982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2864990234375,308.6302185058594,278.1499938964844,0.0,18000.0,313.1499938964844,17823.279296875,18000.0,0.0,0.0,0.3283030390739441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7589448690414429,0.7589524388313293,-7.528464720962802e-06,0.0,0.0003331858606543,0.0,0.0,67.6717529296875,0.0,0.0,0.0,0.4680529534816742,4.0,0.0,1.0
583800,293.0809326171875,297.1499938964844,293.1499938964844,0.1407932937145233,-3017.713623046875,304.141357421875,0.7763074636459351,0.2113296538591385,0.1913491934537887,293.9273376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.09649658203125,0.4669717252254486,0.050000000745058,0.0493846051394939,293.02667236328125,297.1499938964844,293.1499938964844,0.1087490543723106,-1908.48486328125,304.1357727050781,0.7264655232429504,0.1723214834928512,0.1210673749446868,293.0998840332031,297.1499938964844,293.1499938964844,0.3653126657009125,-6780.85986328125,304.1144104003906,0.9990000128746032,0.5414273142814636,0.4308588206768036,293.14178466796875,297.1499938964844,293.1499938964844,0.001801865058951,-685.4733276367188,293.514892578125,0.4669717252254486,0.050000000745058,0.2342593073844909,291.0936584472656,291.1499938964844,256.2235717773437,255.21212768554688,279.1416931152344,293.77691650390625,291.09130859375,1.0,0.2809520363807678,0.6212247014045715,0.6212247014045715,1.0,1.0,-1.2324286699295044,0.4806757569313049,0.7517528533935547,0.1847969889640808,0.0,0.0,0.663442850112915,60.51797866821289,73.0,-35.17403793334961,-14781.189453125,233.17156982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2864990234375,308.6302185058594,278.1499938964844,0.0,18000.0,313.1499938964844,17823.279296875,18000.0,0.0,0.0,0.3283030390739441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7589448690414429,0.7589524388313293,-7.528464720962802e-06,0.0,0.0003331858606543,0.0,0.0,67.6717529296875,0.0,0.0,0.0,0.4680529534816742,4.0,0.0,1.0
583860,293.08123779296875,297.1499938964844,293.1499938964844,0.1425510346889495,-3048.20751953125,304.1413269042969,0.7728601694107056,0.2130176872014999,0.1929452419281005,293.9171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0732116699219,0.4618579447269439,0.050000000745058,0.0494703501462936,293.0165710449219,297.1499938964844,293.1499938964844,0.1129317432641983,-1967.827392578125,304.133544921875,0.7281684875488281,0.1774885058403015,0.1246345415711402,293.1239929199219,297.1499938964844,293.1499938964844,0.3758557736873626,-6937.06298828125,304.1087341308594,0.9990000128746032,0.5378127098083496,0.4402017593383789,293.13818359375,297.1499938964844,293.1499938964844,0.0018165953224524,-691.6607055664062,293.509033203125,0.4618579447269439,0.050000000745058,0.234666034579277,291.0706481933594,291.1499938964844,256.16961669921875,255.1654815673828,279.14312744140625,293.8270263671875,291.068603515625,1.0,0.2858575582504272,0.6206033229827881,0.6206033229827881,1.0,1.0,-1.2504316568374634,0.4879771173000335,0.7624545097351074,0.1884687393903732,0.0,0.0,0.6755878329277039,62.9569206237793,76.0,-31.98750114440918,-14972.3056640625,244.94093322753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1390686035156,308.56463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17753.419921875,18000.0,0.0,0.0,0.3295105397701263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7826122045516968,0.7826199531555176,-7.734218343102839e-06,0.0,0.0003344113065395,0.0,0.0,72.27894592285156,0.0,0.0,0.0,0.4778653681278229,4.0,0.0,1.0
583920,293.08123779296875,297.1499938964844,293.1499938964844,0.1425510346889495,-3048.20751953125,304.1413269042969,0.7728601694107056,0.2130176872014999,0.1929452419281005,293.9171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0732116699219,0.4618579447269439,0.050000000745058,0.0494703501462936,293.0165710449219,297.1499938964844,293.1499938964844,0.1129317432641983,-1967.827392578125,304.133544921875,0.7281684875488281,0.1774885058403015,0.1246345415711402,293.1239929199219,297.1499938964844,293.1499938964844,0.3758557736873626,-6937.06298828125,304.1087341308594,0.9990000128746032,0.5378127098083496,0.4402017593383789,293.13818359375,297.1499938964844,293.1499938964844,0.0018165953224524,-691.6607055664062,293.509033203125,0.4618579447269439,0.050000000745058,0.234666034579277,291.0706481933594,291.1499938964844,256.16961669921875,255.1654815673828,279.14312744140625,293.8270263671875,291.068603515625,1.0,0.2858575582504272,0.6206033229827881,0.6206033229827881,1.0,1.0,-1.2504316568374634,0.4879771173000335,0.7624545097351074,0.1884687393903732,0.0,0.0,0.6755878329277039,62.9569206237793,76.0,-31.98750114440918,-14972.3056640625,244.94093322753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1390686035156,308.56463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17753.419921875,18000.0,0.0,0.0,0.3295105397701263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7826122045516968,0.7826199531555176,-7.734218343102839e-06,0.0,0.0003344113065395,0.0,0.0,72.27894592285156,0.0,0.0,0.0,0.4778653681278229,4.0,0.0,1.0
583980,293.0814208984375,297.1499938964844,293.1499938964844,0.1442926079034805,-3078.297119140625,304.14129638671875,0.7693641781806946,0.2147201597690582,0.1945470422506332,293.9068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0524597167969,0.4565759599208832,0.050000000745058,0.0495610460638999,293.0053100585937,297.1499938964844,293.1499938964844,0.1175557672977447,-2032.8238525390625,304.1313171386719,0.7302752733230591,0.1831506639719009,0.1285725682973861,293.1512451171875,297.1499938964844,293.1499938964844,0.3868370950222015,-7098.09716796875,304.1042175292969,0.9990000128746032,0.5329523682594299,0.4498733580112457,293.13433837890625,297.1499938964844,293.1499938964844,0.0018329567974433,-698.4139404296875,293.5072937011719,0.4565759599208832,0.050000000745058,0.2350962609052658,291.0502014160156,291.1499938964844,256.1134338378906,255.1168975830078,279.1452941894531,293.8880615234375,291.04840087890625,1.0,0.2909660339355469,0.6202367544174194,0.6202367544174194,1.0,1.0,-1.2693156003952026,0.4957990944385528,0.7735164761543274,0.1924487352371215,0.0,0.0,0.6902929544448853,65.53832244873047,79.0,-28.55444526672364,-15175.5810546875,257.64520263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94244384765625,308.4753112792969,278.1499938964844,0.0,18000.0,313.1499938964844,17688.62890625,18000.0,0.0,0.0,0.3319035768508911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8123621344566345,0.8123701810836792,-8.007707947399467e-06,0.0,0.0003368399338796,0.0,0.0,78.44073486328125,0.0,0.0,0.0,0.4904120862483978,4.0,0.0,1.0
584040,293.0814208984375,297.1499938964844,293.1499938964844,0.1442926079034805,-3078.297119140625,304.14129638671875,0.7693641781806946,0.2147201597690582,0.1945470422506332,293.9068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0524597167969,0.4565759599208832,0.050000000745058,0.0495610460638999,293.0053100585937,297.1499938964844,293.1499938964844,0.1175557672977447,-2032.8238525390625,304.1313171386719,0.7302752733230591,0.1831506639719009,0.1285725682973861,293.1512451171875,297.1499938964844,293.1499938964844,0.3868370950222015,-7098.09716796875,304.1042175292969,0.9990000128746032,0.5329523682594299,0.4498733580112457,293.13433837890625,297.1499938964844,293.1499938964844,0.0018329567974433,-698.4139404296875,293.5072937011719,0.4565759599208832,0.050000000745058,0.2350962609052658,291.0502014160156,291.1499938964844,256.1134338378906,255.1168975830078,279.1452941894531,293.8880615234375,291.04840087890625,1.0,0.2909660339355469,0.6202367544174194,0.6202367544174194,1.0,1.0,-1.2693156003952026,0.4957990944385528,0.7735164761543274,0.1924487352371215,0.0,0.0,0.6902929544448853,65.53832244873047,79.0,-28.55444526672364,-15175.5810546875,257.64520263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94244384765625,308.4753112792969,278.1499938964844,0.0,18000.0,313.1499938964844,17688.62890625,18000.0,0.0,0.0,0.3319035768508911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8123621344566345,0.8123701810836792,-8.007707947399467e-06,0.0,0.0003368399338796,0.0,0.0,78.44073486328125,0.0,0.0,0.0,0.4904120862483978,4.0,0.0,1.0
584100,293.07916259765625,297.1499938964844,293.1499938964844,0.1453057080507278,-3095.787841796875,304.1410522460937,0.7678438425064087,0.2160291522741317,0.1955150067806244,293.9015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0429077148437,0.4539917409420013,0.050000000745058,0.0496078841388225,293.0019226074219,297.1499938964844,293.1499938964844,0.1198717653751373,-2065.127197265625,304.1305236816406,0.7312276363372803,0.1856570541858673,0.1305280029773712,293.16583251953125,297.1499938964844,293.1499938964844,0.3924519717693329,-7179.841796875,304.10235595703125,0.9990000128746032,0.5300707221031189,0.4547875821590423,293.1323547363281,297.1499938964844,293.1499938964844,0.0018413052894175,-701.8411865234375,293.5076599121094,0.4539917409420013,0.050000000745058,0.2353184521198272,291.0406799316406,291.1499938964844,256.0845947265625,255.0919647216797,279.14080810546875,293.9022827148437,291.038818359375,1.0,0.293578952550888,0.6194919347763062,0.6194919347763062,1.0,1.0,-1.2790461778640747,0.4995942115783691,0.7794520258903503,0.1942508667707443,0.0,0.0,0.6985337138175964,66.87264251708984,79.0,-28.03445625305176,-15284.1337890625,264.3258361816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83062744140625,308.4233093261719,278.1499938964844,0.0,18000.0,313.1499938964844,17658.052734375,18000.0,0.0,0.0,0.3335488140583038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8292997479438782,0.8293079137802124,-8.169643479050137e-06,0.0,0.0003385096206329,0.0,0.0,82.13119506835938,0.0,0.0,0.0,0.4976466000080108,4.0,0.0,1.0
584160,293.07427978515625,297.1499938964844,293.1499938964844,0.1468047797679901,-3121.697998046875,304.1399230957031,0.7670186161994934,0.2178844511508941,0.1970059424638748,293.8963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.032470703125,0.4514592885971069,0.050000000745058,0.0496555194258689,293.0019226074219,297.1499938964844,293.1499938964844,0.1217684671282768,-2091.4228515625,304.130615234375,0.7314530611038208,0.18753182888031,0.132079005241394,293.18096923828125,297.1499938964844,293.1499938964844,0.3981823623180389,-7262.9365234375,304.1005859375,0.9990000128746032,0.5268981456756592,0.4597315192222595,293.1307678222656,297.1499938964844,293.1499938964844,0.0018490774091333,-705.0845336914062,293.5063781738281,0.4514592885971069,0.050000000745058,0.2355444133281707,291.0299377441406,291.1499938964844,256.0552978515625,255.066635131836,279.1337280273437,293.89501953125,291.0279235839844,1.0,0.2962234616279602,0.6181522607803345,0.6181522607803345,1.0,1.0,-1.2889604568481443,0.5031486749649048,0.7858117818832397,0.195767268538475,0.0,0.0,0.7076079845428467,68.23100280761719,67.0,-29.075824737548828,-15397.169921875,271.2182922363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71197509765625,308.368408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17624.07421875,18000.0,0.0,0.0,0.3354926407337188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8477262854576111,0.8477346301078796,-8.349610652658157e-06,0.0,0.0003404823655728,0.0,0.0,86.29066467285156,0.0,0.0,0.0,0.5055891275405884,4.0,0.0,1.0
584220,293.0703125,297.1499938964844,293.1499938964844,0.1494670063257217,-3167.1220703125,304.13897705078125,0.7716654539108276,0.2206322252750396,0.1998081654310226,293.885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0219116210937,0.4523613750934601,0.050000000745058,0.0496382676064968,293.006103515625,297.1499938964844,293.1499938964844,0.1243818774819374,-2127.14404296875,304.1327819824219,0.7360408306121826,0.1904445439577102,0.134260356426239,293.2029113769531,297.1499938964844,293.1499938964844,0.3977494239807129,-7247.77783203125,304.1183776855469,0.9990000128746032,0.5216226577758789,0.4579547941684723,293.1284484863281,297.1499938964844,293.1499938964844,0.0018612553831189,-709.862548828125,293.51397705078125,0.4523613750934601,0.050000000745058,0.2354625612497329,291.0230407714844,291.1499938964844,255.99549865722656,255.0149078369141,279.1224365234375,293.8345031738281,291.0248718261719,1.0,0.2956704795360565,0.6146218776702881,0.6146218776702881,1.0,1.0,-1.2927018404006958,0.5028942227363586,0.7898076176643372,0.1947132349014282,0.0,0.0,0.7254871129989624,67.85169982910156,55.0,-1.256969332695007,-15518.208984375,271.88006591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.47735595703125,308.2967834472656,278.1499938964844,0.0,18000.0,313.1499938964844,17585.435546875,18000.0,0.0,0.0,0.3400704264640808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8878265023231506,0.8878352642059326,-8.763493497099262e-06,0.0,0.0003451282682362,0.0,0.0,95.94796752929688,0.0,0.0,0.0,0.5230194330215454,4.0,0.0,1.0
584280,293.0703125,297.1499938964844,293.1499938964844,0.1494670063257217,-3167.1220703125,304.13897705078125,0.7716654539108276,0.2206322252750396,0.1998081654310226,293.885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0219116210937,0.4523613750934601,0.050000000745058,0.0496382676064968,293.006103515625,297.1499938964844,293.1499938964844,0.1243818774819374,-2127.14404296875,304.1327819824219,0.7360408306121826,0.1904445439577102,0.134260356426239,293.2029113769531,297.1499938964844,293.1499938964844,0.3977494239807129,-7247.77783203125,304.1183776855469,0.9990000128746032,0.5216226577758789,0.4579547941684723,293.1284484863281,297.1499938964844,293.1499938964844,0.0018612553831189,-709.862548828125,293.51397705078125,0.4523613750934601,0.050000000745058,0.2354625612497329,291.0230407714844,291.1499938964844,255.99549865722656,255.0149078369141,279.1224365234375,293.8345031738281,291.0248718261719,1.0,0.2956704795360565,0.6146218776702881,0.6146218776702881,1.0,1.0,-1.2927018404006958,0.5028942227363586,0.7898076176643372,0.1947132349014282,0.0,0.0,0.7254871129989624,67.85169982910156,55.0,-1.256969332695007,-15518.208984375,271.88006591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.47735595703125,308.2967834472656,278.1499938964844,0.0,18000.0,313.1499938964844,17585.435546875,18000.0,0.0,0.0,0.3400704264640808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8878265023231506,0.8878352642059326,-8.763493497099262e-06,0.0,0.0003451282682362,0.0,0.0,95.94796752929688,0.0,0.0,0.0,0.5230194330215454,4.0,0.0,1.0
