time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
584340,293.07159423828125,297.1499938964844,293.1499938964844,0.150492638349533,-3183.46044921875,304.1409606933594,0.780563473701477,0.2223899513483047,0.2014004290103912,293.8761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.05450439453125,0.4585171639919281,0.050000000745058,0.0495267808437347,293.0107116699219,297.1499938964844,293.1499938964844,0.1261031627655029,-2149.88330078125,304.1356506347656,0.7451199293136597,0.1931517422199249,0.1360667049884796,293.20184326171875,297.1499938964844,293.1499938964844,0.3856366276741028,-7058.6708984375,304.1493225097656,0.9990000128746032,0.5204482078552246,0.44626185297966,293.12664794921875,297.1499938964844,293.1499938964844,0.0018661677604541,-710.7255249023438,293.5565490722656,0.4585171639919281,0.050000000745058,0.2349337190389633,291.06005859375,291.1499938964844,255.934310913086,254.96197509765625,279.129638671875,293.8203125,291.0650634765625,1.0,0.2907681167125702,0.6128459572792053,0.6128459572792053,1.0,1.0,-1.2819820642471311,0.4974205493927002,0.7845615744590759,0.1912015676498413,0.0,0.0,0.7353851795196533,64.85906982421875,43.0,46.44383239746094,-15498.65234375,261.088134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3049011230469,308.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,17708.814453125,18000.0,0.0,0.0,0.3448614776134491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9181329011917114,0.918142020702362,-9.123756171902642e-06,0.0,0.0003499905578792,0.0,0.0,104.04696655273438,0.0,0.0,0.0,0.5364595055580139,4.0,0.0,1.0
584400,293.07159423828125,297.1499938964844,293.1499938964844,0.150492638349533,-3183.46044921875,304.1409606933594,0.780563473701477,0.2223899513483047,0.2014004290103912,293.8761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.05450439453125,0.4585171639919281,0.050000000745058,0.0495267808437347,293.0107116699219,297.1499938964844,293.1499938964844,0.1261031627655029,-2149.88330078125,304.1356506347656,0.7451199293136597,0.1931517422199249,0.1360667049884796,293.20184326171875,297.1499938964844,293.1499938964844,0.3856366276741028,-7058.6708984375,304.1493225097656,0.9990000128746032,0.5204482078552246,0.44626185297966,293.12664794921875,297.1499938964844,293.1499938964844,0.0018661677604541,-710.7255249023438,293.5565490722656,0.4585171639919281,0.050000000745058,0.2349337190389633,291.06005859375,291.1499938964844,255.934310913086,254.96197509765625,279.129638671875,293.8203125,291.0650634765625,1.0,0.2907681167125702,0.6128459572792053,0.6128459572792053,1.0,1.0,-1.2819820642471311,0.4974205493927002,0.7845615744590759,0.1912015676498413,0.0,0.0,0.7353851795196533,64.85906982421875,43.0,46.44383239746094,-15498.65234375,261.088134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3049011230469,308.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,17708.814453125,18000.0,0.0,0.0,0.3448614776134491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9181329011917114,0.918142020702362,-9.123756171902642e-06,0.0,0.0003499905578792,0.0,0.0,104.04696655273438,0.0,0.0,0.0,0.5364595055580139,4.0,0.0,1.0
584460,293.0731506347656,297.1499938964844,293.1499938964844,0.1509144902229309,-3189.081298828125,304.1432800292969,0.7944681644439697,0.2240628451108932,0.2027253806591034,293.86669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156921386719,0.4691383838653564,0.050000000745058,0.0493461191654205,293.0135803222656,297.1499938964844,293.1499938964844,0.1275781095027923,-2168.926513671875,304.137939453125,0.7593224048614502,0.1960947513580322,0.1379319429397583,293.1759033203125,297.1499938964844,293.1499938964844,0.3643165826797485,-6733.22509765625,304.18511962890625,0.9990000128746032,0.5243432521820068,0.4266301393508911,293.1238098144531,297.1499938964844,293.1499938964844,0.0018686520634219,-709.9675903320312,293.62420654296875,0.4691383838653564,0.050000000745058,0.2340767383575439,291.1239013671875,291.1499938964844,255.8719940185547,254.9080352783203,279.1465759277344,293.8614501953125,291.1310729980469,1.0,0.2824294567108154,0.6132873296737671,0.6132873296737671,1.0,1.0,-1.2610048055648804,0.4888196587562561,0.7721851468086243,0.1865486949682235,0.0,0.0,0.7348331212997437,59.9592170715332,46.0,84.35784912109375,-15357.9169921875,242.481674194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2452087402344,308.292236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17923.970703125,18000.0,0.0,0.0,0.3489996492862701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9287802577018738,0.9287895560264589,-9.291827154811472e-06,0.0,0.0003541902988217,0.0,0.0,107.3320541381836,0.0,0.0,0.0,0.5413404107093811,4.0,0.0,1.0
584520,293.0731506347656,297.1499938964844,293.1499938964844,0.1509144902229309,-3189.081298828125,304.1432800292969,0.7944681644439697,0.2240628451108932,0.2027253806591034,293.86669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156921386719,0.4691383838653564,0.050000000745058,0.0493461191654205,293.0135803222656,297.1499938964844,293.1499938964844,0.1275781095027923,-2168.926513671875,304.137939453125,0.7593224048614502,0.1960947513580322,0.1379319429397583,293.1759033203125,297.1499938964844,293.1499938964844,0.3643165826797485,-6733.22509765625,304.18511962890625,0.9990000128746032,0.5243432521820068,0.4266301393508911,293.1238098144531,297.1499938964844,293.1499938964844,0.0018686520634219,-709.9675903320312,293.62420654296875,0.4691383838653564,0.050000000745058,0.2340767383575439,291.1239013671875,291.1499938964844,255.8719940185547,254.9080352783203,279.1465759277344,293.8614501953125,291.1310729980469,1.0,0.2824294567108154,0.6132873296737671,0.6132873296737671,1.0,1.0,-1.2610048055648804,0.4888196587562561,0.7721851468086243,0.1865486949682235,0.0,0.0,0.7348331212997437,59.9592170715332,46.0,84.35784912109375,-15357.9169921875,242.481674194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2452087402344,308.292236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17923.970703125,18000.0,0.0,0.0,0.3489996492862701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9287802577018738,0.9287895560264589,-9.291827154811472e-06,0.0,0.0003541902988217,0.0,0.0,107.3320541381836,0.0,0.0,0.0,0.5413404107093811,4.0,0.0,1.0
584580,293.0818176269531,297.1499938964844,293.1499938964844,0.1506151109933853,-3182.443603515625,304.14605712890625,0.8039742112159729,0.2242704778909683,0.2032373398542404,293.8570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1819152832031,0.4755755066871643,0.050000000745058,0.0492265783250331,293.01519775390625,297.1499938964844,293.1499938964844,0.1293197125196457,-2191.7265625,304.1390075683594,0.7713904976844788,0.1992246210575103,0.1400452256202697,293.13330078125,297.1499938964844,293.1499938964844,0.3484863936901092,-6495.5029296875,304.1991271972656,0.9990000128746032,0.5323135256767273,0.4131250381469726,293.11932373046875,297.1499938964844,293.1499938964844,0.0018738644430413,-710.2965087890625,293.6972961425781,0.4755755066871643,0.050000000745058,0.2335097044706344,291.1878356933594,291.1499938964844,255.8088531494141,254.8533630371093,279.138427734375,293.842529296875,291.192138671875,1.0,0.2772913873195648,0.6118875741958618,0.6118875741958618,1.0,1.0,-1.2471140623092651,0.4823909699916839,0.7647231221199036,0.182550698518753,0.0,0.0,0.7251485586166382,56.716068267822266,49.0,78.13944244384766,-15237.73046875,230.46353149414065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30694580078125,308.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,18151.708984375,18000.0,0.0,0.0,0.3519113957881927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9167524576187134,0.9167616963386536,-9.208534720528403e-06,0.0,0.0003571453271433,0.0,0.0,104.51068115234376,0.0,0.0,0.0,0.5362590551376343,4.0,0.0,1.0
584640,293.0818176269531,297.1499938964844,293.1499938964844,0.1506151109933853,-3182.443603515625,304.14605712890625,0.8039742112159729,0.2242704778909683,0.2032373398542404,293.8570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1819152832031,0.4755755066871643,0.050000000745058,0.0492265783250331,293.01519775390625,297.1499938964844,293.1499938964844,0.1293197125196457,-2191.7265625,304.1390075683594,0.7713904976844788,0.1992246210575103,0.1400452256202697,293.13330078125,297.1499938964844,293.1499938964844,0.3484863936901092,-6495.5029296875,304.1991271972656,0.9990000128746032,0.5323135256767273,0.4131250381469726,293.11932373046875,297.1499938964844,293.1499938964844,0.0018738644430413,-710.2965087890625,293.6972961425781,0.4755755066871643,0.050000000745058,0.2335097044706344,291.1878356933594,291.1499938964844,255.8088531494141,254.8533630371093,279.138427734375,293.842529296875,291.192138671875,1.0,0.2772913873195648,0.6118875741958618,0.6118875741958618,1.0,1.0,-1.2471140623092651,0.4823909699916839,0.7647231221199036,0.182550698518753,0.0,0.0,0.7251485586166382,56.716068267822266,49.0,78.13944244384766,-15237.73046875,230.46353149414065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30694580078125,308.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,18151.708984375,18000.0,0.0,0.0,0.3519113957881927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9167524576187134,0.9167616963386536,-9.208534720528403e-06,0.0,0.0003571453271433,0.0,0.0,104.51068115234376,0.0,0.0,0.0,0.5362590551376343,4.0,0.0,1.0
584700,293.0840759277344,297.1499938964844,293.1499938964844,0.150460198521614,-3179.35986328125,304.14703369140625,0.8069608211517334,0.2246879339218139,0.2033088207244873,293.8519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2024230957031,0.4775205254554748,0.050000000745058,0.04918909445405,293.02008056640625,297.1499938964844,293.1499938964844,0.1300262659788131,-2200.9970703125,304.1397399902344,0.7755938172340393,0.199974775314331,0.1408246159553527,293.11212158203125,297.1499938964844,293.1499938964844,0.3432865738868713,-6418.7646484375,304.1996154785156,0.9990000128746032,0.5366823077201843,0.4087982773780823,293.1171264648437,297.1499938964844,293.1499938964844,0.0018783721607178,-711.5302734375,293.72344970703125,0.4775205254554748,0.050000000745058,0.2333318889141082,291.2064208984375,291.1499938964844,255.77706909179688,254.8258209228516,279.1316833496094,293.8074951171875,291.2094116210937,1.0,0.2756070494651794,0.6104562878608704,0.6104562878608704,1.0,1.0,-1.2426819801330566,0.4798041880130768,0.7628777623176575,0.1807106435298919,0.0,0.0,0.7194843292236328,55.697845458984375,49.0,62.59176635742188,-15190.51171875,226.7139434814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.37127685546875,308.3649597167969,278.1499938964844,0.0,18000.0,313.1499938964844,18212.30859375,18000.0,0.0,0.0,0.3528919816017151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9058989882469176,0.9059081077575684,-9.102112926484551e-06,0.0,0.000358140503522,0.0,0.0,101.74847412109376,0.0,0.0,0.0,0.5315688252449036,4.0,0.0,1.0
584760,293.08447265625,297.1499938964844,293.1499938964844,0.1507644802331924,-3184.31298828125,304.1470031738281,0.8097254037857056,0.2254450172185897,0.2038231194019317,293.8468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2165222167969,0.4789104759693146,0.050000000745058,0.049162071198225,293.0268249511719,297.1499938964844,293.1499938964844,0.1303023546934127,-2204.405517578125,304.14111328125,0.7782678604125977,0.2002982199192047,0.141163632273674,293.09259033203125,297.1499938964844,293.1499938964844,0.3393982946872711,-6362.21875,304.1976318359375,0.9990000128746032,0.5410014986991882,0.4056504964828491,293.11505126953125,297.1499938964844,293.1499938964844,0.0018841050332412,-713.371826171875,293.7449951171875,0.4789104759693146,0.050000000745058,0.2332036942243576,291.21929931640625,291.1499938964844,255.7451629638672,254.7981719970703,279.1277770996094,293.7793884277344,291.2213439941406,1.0,0.2744307518005371,0.6090413331985474,0.6090413331985474,1.0,1.0,-1.239740252494812,0.4778425097465515,0.7618977427482605,0.1792074888944625,0.0,0.0,0.7135487794876099,54.96714019775391,52.0,47.51249313354492,-15153.046875,224.12286376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.45166015625,308.4008483886719,278.1499938964844,0.0,18000.0,313.1499938964844,18248.0546875,18000.0,0.0,0.0,0.3535665273666382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8936688899993896,0.8936778903007507,-8.97654808795778e-06,0.0,0.0003588250547181,0.0,0.0,98.64313507080078,0.0,0.0,0.0,0.5262466073036194,4.0,0.0,1.0
584820,293.083984375,297.1499938964844,293.1499938964844,0.1519621759653091,-3204.54931640625,304.14599609375,0.8138128519058228,0.2272012531757354,0.2053140848875045,293.8363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.23065185546875,0.4803534746170044,0.050000000745058,0.0491338856518268,293.0389099121094,297.1499938964844,293.1499938964844,0.1306843012571334,-2209.151123046875,304.1434020996094,0.7812014222145081,0.2009593546390533,0.1415668427944183,293.0603942871094,297.1499938964844,293.1499938964844,0.3349851965904236,-6300.58935546875,304.1889953613281,0.9990000128746032,0.5490041375160217,0.4023418426513672,293.11102294921875,297.1499938964844,293.1499938964844,0.001898352522403,-718.4650268554688,293.7778625488281,0.4803534746170044,0.050000000745058,0.2330700010061264,291.2313537597656,291.1499938964844,255.68121337890625,254.74270629882807,279.1263122558594,293.7474975585937,291.23162841796875,1.0,0.273387998342514,0.6065480709075928,0.6065480709075928,1.0,1.0,-1.2378458976745603,0.4757453203201294,0.7621005177497864,0.1772604137659073,0.0,0.0,0.7016993165016174,54.22069549560547,55.0,19.81079864501953,-15105.1748046875,221.88015747070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6426086425781,308.4820556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18275.28125,18000.0,0.0,0.0,0.3540754020214081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8672714233398438,0.867280125617981,-8.700429134478327e-06,0.0,0.0003593415021896,0.0,0.0,92.09416961669922,0.0,0.0,0.0,0.5147743821144104,4.0,0.0,1.0
584880,293.083984375,297.1499938964844,293.1499938964844,0.1519621759653091,-3204.54931640625,304.14599609375,0.8138128519058228,0.2272012531757354,0.2053140848875045,293.8363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.23065185546875,0.4803534746170044,0.050000000745058,0.0491338856518268,293.0389099121094,297.1499938964844,293.1499938964844,0.1306843012571334,-2209.151123046875,304.1434020996094,0.7812014222145081,0.2009593546390533,0.1415668427944183,293.0603942871094,297.1499938964844,293.1499938964844,0.3349851965904236,-6300.58935546875,304.1889953613281,0.9990000128746032,0.5490041375160217,0.4023418426513672,293.11102294921875,297.1499938964844,293.1499938964844,0.001898352522403,-718.4650268554688,293.7778625488281,0.4803534746170044,0.050000000745058,0.2330700010061264,291.2313537597656,291.1499938964844,255.68121337890625,254.74270629882807,279.1263122558594,293.7474975585937,291.23162841796875,1.0,0.273387998342514,0.6065480709075928,0.6065480709075928,1.0,1.0,-1.2378458976745603,0.4757453203201294,0.7621005177497864,0.1772604137659073,0.0,0.0,0.7016993165016174,54.22069549560547,55.0,19.81079864501953,-15105.1748046875,221.88015747070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6426086425781,308.4820556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18275.28125,18000.0,0.0,0.0,0.3540754020214081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8672714233398438,0.867280125617981,-8.700429134478327e-06,0.0,0.0003593415021896,0.0,0.0,92.09416961669922,0.0,0.0,0.0,0.5147743821144104,4.0,0.0,1.0
584940,293.08331298828125,297.1499938964844,293.1499938964844,0.1535006463527679,-3230.80078125,304.144775390625,0.8159269690513611,0.2290122359991073,0.2069295197725296,293.8255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2277526855469,0.480402410030365,0.050000000745058,0.0491329170763492,293.04595947265625,297.1499938964844,293.1499938964844,0.1316938549280166,-2222.84228515625,304.14385986328125,0.7828068137168884,0.2023322731256485,0.1423804759979248,293.0384216308594,297.1499938964844,293.1499938964844,0.3343037664890289,-6295.634765625,304.1770935058594,0.9990000128746032,0.5557513236999512,0.4022288918495178,293.1068420410156,297.1499938964844,293.1499938964844,0.0019165038829669,-725.479248046875,293.7990417480469,0.480402410030365,0.050000000745058,0.2330653965473175,291.22662353515625,291.1499938964844,255.6172637939453,254.68722534179688,279.128173828125,293.7384033203125,291.2254333496094,1.0,0.2737943232059479,0.6044483780860901,0.6044483780860901,1.0,1.0,-1.2406173944473269,0.4757842719554901,0.7648331522941589,0.176557645201683,0.0,0.0,0.6916388273239136,54.23345947265625,58.0,-4.137889385223389,-15096.3037109375,222.88931274414065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84588623046875,308.56549072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18249.169921875,18000.0,0.0,0.0,0.3536608815193176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8424988389015198,0.8425073027610779,-8.437321412202436e-06,0.0,0.0003589208354242,0.0,0.0,86.15797424316406,0.0,0.0,0.0,0.504052996635437,4.0,0.0,1.0
585000,293.08331298828125,297.1499938964844,293.1499938964844,0.1535006463527679,-3230.80078125,304.144775390625,0.8159269690513611,0.2290122359991073,0.2069295197725296,293.8255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2277526855469,0.480402410030365,0.050000000745058,0.0491329170763492,293.04595947265625,297.1499938964844,293.1499938964844,0.1316938549280166,-2222.84228515625,304.14385986328125,0.7828068137168884,0.2023322731256485,0.1423804759979248,293.0384216308594,297.1499938964844,293.1499938964844,0.3343037664890289,-6295.634765625,304.1770935058594,0.9990000128746032,0.5557513236999512,0.4022288918495178,293.1068420410156,297.1499938964844,293.1499938964844,0.0019165038829669,-725.479248046875,293.7990417480469,0.480402410030365,0.050000000745058,0.2330653965473175,291.22662353515625,291.1499938964844,255.6172637939453,254.68722534179688,279.128173828125,293.7384033203125,291.2254333496094,1.0,0.2737943232059479,0.6044483780860901,0.6044483780860901,1.0,1.0,-1.2406173944473269,0.4757842719554901,0.7648331522941589,0.176557645201683,0.0,0.0,0.6916388273239136,54.23345947265625,58.0,-4.137889385223389,-15096.3037109375,222.88931274414065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84588623046875,308.56549072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18249.169921875,18000.0,0.0,0.0,0.3536608815193176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8424988389015198,0.8425073027610779,-8.437321412202436e-06,0.0,0.0003589208354242,0.0,0.0,86.15797424316406,0.0,0.0,0.0,0.504052996635437,4.0,0.0,1.0
585060,293.0826416015625,297.1499938964844,293.1499938964844,0.1552503108978271,-3260.734619140625,304.14361572265625,0.8164560794830322,0.2308346778154373,0.2085798233747482,293.81451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2117004394531,0.4793657958507538,0.050000000745058,0.0491531491279602,293.0483093261719,297.1499938964844,293.1499938964844,0.1334776580333709,-2247.3095703125,304.1429138183594,0.7838115692138672,0.2044837772846222,0.1437618434429168,293.0262451171875,297.1499938964844,293.1499938964844,0.3365934193134308,-6335.27978515625,304.16424560546875,0.9990000128746032,0.5610674023628235,0.4046102166175842,293.1024475097656,297.1499938964844,293.1499938964844,0.0019382934551686,-734.208740234375,293.81219482421875,0.4793657958507538,0.050000000745058,0.233161374926567,291.2093200683594,291.1499938964844,255.55360412597656,254.63194274902344,279.13018798828125,293.7412109375,291.20721435546875,1.0,0.275358647108078,0.6025707125663757,0.6025707125663757,1.0,1.0,-1.2472528219223022,0.4775318205356598,0.7697209715843201,0.1768298894166946,0.0,0.0,0.6847792267799377,54.84164810180664,61.0,-21.860408782958984,-15129.5537109375,226.5426177978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0313720703125,308.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18184.244140625,18000.0,0.0,0.0,0.3526395559310913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8234980702400208,0.8235062956809998,-8.230412277043797e-06,0.0,0.0003578843316063,0.0,0.0,81.72337341308594,0.0,0.0,0.0,0.4958348870277405,4.0,0.0,1.0
585120,293.0826416015625,297.1499938964844,293.1499938964844,0.1552503108978271,-3260.734619140625,304.14361572265625,0.8164560794830322,0.2308346778154373,0.2085798233747482,293.81451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2117004394531,0.4793657958507538,0.050000000745058,0.0491531491279602,293.0483093261719,297.1499938964844,293.1499938964844,0.1334776580333709,-2247.3095703125,304.1429138183594,0.7838115692138672,0.2044837772846222,0.1437618434429168,293.0262451171875,297.1499938964844,293.1499938964844,0.3365934193134308,-6335.27978515625,304.16424560546875,0.9990000128746032,0.5610674023628235,0.4046102166175842,293.1024475097656,297.1499938964844,293.1499938964844,0.0019382934551686,-734.208740234375,293.81219482421875,0.4793657958507538,0.050000000745058,0.233161374926567,291.2093200683594,291.1499938964844,255.55360412597656,254.63194274902344,279.13018798828125,293.7412109375,291.20721435546875,1.0,0.275358647108078,0.6025707125663757,0.6025707125663757,1.0,1.0,-1.2472528219223022,0.4775318205356598,0.7697209715843201,0.1768298894166946,0.0,0.0,0.6847792267799377,54.84164810180664,61.0,-21.860408782958984,-15129.5537109375,226.5426177978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0313720703125,308.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18184.244140625,18000.0,0.0,0.0,0.3526395559310913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8234980702400208,0.8235062956809998,-8.230412277043797e-06,0.0,0.0003578843316063,0.0,0.0,81.72337341308594,0.0,0.0,0.0,0.4958348870277405,4.0,0.0,1.0
585180,293.0821228027344,297.1499938964844,293.1499938964844,0.1571243703365326,-3292.7578125,304.1426086425781,0.8157362341880798,0.2326482683420181,0.2102455645799636,293.80322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1879577636719,0.4774414896965027,0.050000000745058,0.049190554767847,293.0471496582031,297.1499938964844,293.1499938964844,0.1359090209007263,-2280.6064453125,304.1412048339844,0.7844060063362122,0.2072921693325042,0.1456351429224014,293.02276611328125,297.1499938964844,293.1499938964844,0.3412319123744964,-6409.5986328125,304.1517944335937,0.9990000128746032,0.5649228096008301,0.4089751243591308,293.0979919433594,297.1499938964844,293.1499938964844,0.0019629190210253,-744.211669921875,293.82147216796875,0.4774414896965027,0.050000000745058,0.2333388179540634,291.1849670410156,291.1499938964844,255.4905242919922,254.5771026611328,279.1316223144531,293.7505187988281,291.18243408203125,1.0,0.2778487801551819,0.6008089184761047,0.6008089184761047,1.0,1.0,-1.256996989250183,0.4806161522865295,0.7763808965682983,0.177850142121315,0.0,0.0,0.6817004084587097,55.93270111083984,64.0,-32.2843017578125,-15203.296875,232.3890075683593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17437744140625,308.70330810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18100.95703125,18000.0,0.0,0.0,0.3513807654380798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8124753832817078,0.8124834895133972,-8.102072570181917e-06,0.0,0.0003566068189684,0.0,0.0,79.15206146240234,0.0,0.0,0.0,0.4910273849964142,4.0,0.0,1.0
585240,293.0821228027344,297.1499938964844,293.1499938964844,0.1571243703365326,-3292.7578125,304.1426086425781,0.8157362341880798,0.2326482683420181,0.2102455645799636,293.80322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1879577636719,0.4774414896965027,0.050000000745058,0.049190554767847,293.0471496582031,297.1499938964844,293.1499938964844,0.1359090209007263,-2280.6064453125,304.1412048339844,0.7844060063362122,0.2072921693325042,0.1456351429224014,293.02276611328125,297.1499938964844,293.1499938964844,0.3412319123744964,-6409.5986328125,304.1517944335937,0.9990000128746032,0.5649228096008301,0.4089751243591308,293.0979919433594,297.1499938964844,293.1499938964844,0.0019629190210253,-744.211669921875,293.82147216796875,0.4774414896965027,0.050000000745058,0.2333388179540634,291.1849670410156,291.1499938964844,255.4905242919922,254.5771026611328,279.1316223144531,293.7505187988281,291.18243408203125,1.0,0.2778487801551819,0.6008089184761047,0.6008089184761047,1.0,1.0,-1.256996989250183,0.4806161522865295,0.7763808965682983,0.177850142121315,0.0,0.0,0.6817004084587097,55.93270111083984,64.0,-32.2843017578125,-15203.296875,232.3890075683593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17437744140625,308.70330810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18100.95703125,18000.0,0.0,0.0,0.3513807654380798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8124753832817078,0.8124834895133972,-8.102072570181917e-06,0.0,0.0003566068189684,0.0,0.0,79.15206146240234,0.0,0.0,0.0,0.4910273849964142,4.0,0.0,1.0
585300,293.08233642578125,297.1499938964844,293.1499938964844,0.1580531150102615,-3308.58837890625,304.14227294921875,0.8149494528770447,0.2334657609462738,0.2110437750816345,293.7975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1747436523437,0.476188063621521,0.050000000745058,0.0492147356271743,293.0451354980469,297.1499938964844,293.1499938964844,0.1373554766178131,-2300.34716796875,304.1401672363281,0.7846344709396362,0.2089891284704208,0.1467559933662414,293.0238952636719,297.1499938964844,293.1499938964844,0.3442707359790802,-6457.1923828125,304.1459655761719,0.9990000128746032,0.5663105249404907,0.4117721021175384,293.09576416015625,297.1499938964844,293.1499938964844,0.0019760795403271,-749.572021484375,293.82574462890625,0.476188063621521,0.050000000745058,0.2334535121917724,291.1716003417969,291.1499938964844,255.4592742919922,254.5499420166016,279.1321716308594,293.75701904296875,291.16900634765625,1.0,0.2793799340724945,0.599960446357727,0.599960446357727,1.0,1.0,-1.2628240585327148,0.4825665056705475,0.7802575826644897,0.1785873472690582,0.0,0.0,0.6815987825393677,56.6320915222168,64.0,-35.07267761230469,-15253.642578125,236.02261352539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2244873046875,308.7254943847656,278.1499938964844,0.0,18000.0,313.1499938964844,18057.345703125,18000.0,0.0,0.0,0.3507782816886902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8101704716682434,0.8101785778999329,-8.06949901743792e-06,0.0,0.0003559953474905,0.0,0.0,78.57823181152344,0.0,0.0,0.0,0.489987701177597,4.0,0.0,1.0
585360,293.0829467773437,297.1499938964844,293.1499938964844,0.1589190363883972,-3323.317138671875,304.1421203613281,0.813852071762085,0.2342018187046051,0.2117644250392913,293.7917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.16119384765625,0.4747543036937713,0.050000000745058,0.0492421500384807,293.0422058105469,297.1499938964844,293.1499938964844,0.1389872133731842,-2322.54931640625,304.1390075683594,0.7849127650260925,0.2108920216560363,0.1480311900377273,293.0267944335937,297.1499938964844,293.1499938964844,0.3477172553539276,-6510.5947265625,304.14044189453125,0.9990000128746032,0.5673438310623169,0.4149198830127716,293.0935974121094,297.1499938964844,293.1499938964844,0.0019896680023521,-755.1044921875,293.8302001953125,0.4747543036937713,0.050000000745058,0.2335835546255111,291.15802001953125,291.1499938964844,255.42828369140625,254.52297973632807,279.1326904296875,293.7646789550781,291.15545654296875,1.0,0.28107351064682,0.5991337895393372,0.5991337895393372,1.0,1.0,-1.2691868543624878,0.4847478568553924,0.784438967704773,0.1794533878564834,0.0,0.0,0.6824273467063904,57.4219970703125,67.0,-36.56995391845703,-15311.765625,240.07937622070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25848388671875,308.7409362792969,278.1499938964844,0.0,18000.0,313.1499938964844,18014.060546875,18000.0,0.0,0.0,0.3502528369426727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8099910020828247,0.8099990487098694,-8.057943887251895e-06,0.0,0.0003554621071089,0.0,0.0,78.46742248535156,0.0,0.0,0.0,0.4898522794246673,4.0,0.0,1.0
585420,293.0846862792969,297.1499938964844,293.1499938964844,0.1605293154716491,-3350.634521484375,304.1420593261719,0.8109572529792786,0.2355532795190811,0.213067427277565,293.78033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.4713757634162903,0.050000000745058,0.0493053719401359,293.0346069335937,297.1499938964844,293.1499938964844,0.1426944881677627,-2372.720947265625,304.136474609375,0.7855514883995056,0.2151591032743454,0.1509475260972976,293.0371398925781,297.1499938964844,293.1499938964844,0.3556321561336517,-6631.6640625,304.1304931640625,0.9990000128746032,0.5683760046958923,0.4220899939537048,293.08935546875,297.1499938964844,293.1499938964844,0.0020178316626697,-766.5477294921875,293.8402709960937,0.4713757634162903,0.050000000745058,0.2338834553956985,291.1312561035156,291.1499938964844,255.3671875,254.46978759765625,279.1328125,293.7805480957031,291.1287841796875,1.0,0.2848722338676452,0.5974518060684204,0.5974518060684204,1.0,1.0,-1.28329336643219,0.4896681308746338,0.7936252355575562,0.1814770251512527,0.0,0.0,0.6867303252220154,59.23752975463867,70.0,-37.06674575805664,-15448.412109375,249.3373260498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2760925292969,308.74957275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17930.69921875,18000.0,0.0,0.0,0.3495869934558868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8157222867012024,0.8157303929328918,-8.095672455965541e-06,0.0,0.0003547863743733,0.0,0.0,79.57772064208984,0.0,0.0,0.0,0.4921841621398926,4.0,0.0,1.0
585480,293.0846862792969,297.1499938964844,293.1499938964844,0.1605293154716491,-3350.634521484375,304.1420593261719,0.8109572529792786,0.2355532795190811,0.213067427277565,293.78033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.4713757634162903,0.050000000745058,0.0493053719401359,293.0346069335937,297.1499938964844,293.1499938964844,0.1426944881677627,-2372.720947265625,304.136474609375,0.7855514883995056,0.2151591032743454,0.1509475260972976,293.0371398925781,297.1499938964844,293.1499938964844,0.3556321561336517,-6631.6640625,304.1304931640625,0.9990000128746032,0.5683760046958923,0.4220899939537048,293.08935546875,297.1499938964844,293.1499938964844,0.0020178316626697,-766.5477294921875,293.8402709960937,0.4713757634162903,0.050000000745058,0.2338834553956985,291.1312561035156,291.1499938964844,255.3671875,254.46978759765625,279.1328125,293.7805480957031,291.1287841796875,1.0,0.2848722338676452,0.5974518060684204,0.5974518060684204,1.0,1.0,-1.28329336643219,0.4896681308746338,0.7936252355575562,0.1814770251512527,0.0,0.0,0.6867303252220154,59.23752975463867,70.0,-37.06674575805664,-15448.412109375,249.3373260498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2760925292969,308.74957275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17930.69921875,18000.0,0.0,0.0,0.3495869934558868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8157222867012024,0.8157303929328918,-8.095672455965541e-06,0.0,0.0003547863743733,0.0,0.0,79.57772064208984,0.0,0.0,0.0,0.4921841621398926,4.0,0.0,1.0
585540,293.0865478515625,297.1499938964844,293.1499938964844,0.1620917469263076,-3377.102783203125,304.14208984375,0.807346761226654,0.2368268817663192,0.2142917066812515,293.7690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1067810058594,0.4672764539718628,0.050000000745058,0.0493788346648216,293.0292358398437,297.1499938964844,293.1499938964844,0.1465835571289062,-2424.95703125,304.1345520019531,0.7857093811035156,0.2191876918077469,0.1539633423089981,293.0528564453125,297.1499938964844,293.1499938964844,0.3648047745227813,-6770.115234375,304.1217346191406,0.9990000128746032,0.5680626630783081,0.4302704632282257,293.0859375,297.1499938964844,293.1499938964844,0.002045439556241,-777.8330688476562,293.8489074707031,0.4672764539718628,0.050000000745058,0.2342319190502166,291.1034545898437,291.1499938964844,255.3074951171875,254.4177703857422,279.1210021972656,293.7307434082031,291.1007995605469,1.0,0.2891110777854919,0.5939906239509583,0.5939906239509583,1.0,1.0,-1.29870867729187,0.4940593540668487,0.8046493530273438,0.1827221363782882,0.0,0.0,0.6947645545005798,61.335391998291016,73.0,-38.67734909057617,-15612.0908203125,259.9063415527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2264404296875,308.7270812988281,278.1499938964844,0.0,18000.0,313.1499938964844,17845.79296875,18000.0,0.0,0.0,0.3496573269367218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8294829726219177,0.8294911980628967,-8.2139467849629e-06,0.0,0.0003548577369656,0.0,0.0,82.49161529541016,0.0,0.0,0.0,0.4979846179485321,4.0,0.0,1.0
585600,293.0865478515625,297.1499938964844,293.1499938964844,0.1620917469263076,-3377.102783203125,304.14208984375,0.807346761226654,0.2368268817663192,0.2142917066812515,293.7690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1067810058594,0.4672764539718628,0.050000000745058,0.0493788346648216,293.0292358398437,297.1499938964844,293.1499938964844,0.1465835571289062,-2424.95703125,304.1345520019531,0.7857093811035156,0.2191876918077469,0.1539633423089981,293.0528564453125,297.1499938964844,293.1499938964844,0.3648047745227813,-6770.115234375,304.1217346191406,0.9990000128746032,0.5680626630783081,0.4302704632282257,293.0859375,297.1499938964844,293.1499938964844,0.002045439556241,-777.8330688476562,293.8489074707031,0.4672764539718628,0.050000000745058,0.2342319190502166,291.1034545898437,291.1499938964844,255.3074951171875,254.4177703857422,279.1210021972656,293.7307434082031,291.1007995605469,1.0,0.2891110777854919,0.5939906239509583,0.5939906239509583,1.0,1.0,-1.29870867729187,0.4940593540668487,0.8046493530273438,0.1827221363782882,0.0,0.0,0.6947645545005798,61.335391998291016,73.0,-38.67734909057617,-15612.0908203125,259.9063415527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2264404296875,308.7270812988281,278.1499938964844,0.0,18000.0,313.1499938964844,17845.79296875,18000.0,0.0,0.0,0.3496573269367218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8294829726219177,0.8294911980628967,-8.2139467849629e-06,0.0,0.0003548577369656,0.0,0.0,82.49161529541016,0.0,0.0,0.0,0.4979846179485321,4.0,0.0,1.0
585660,293.0884094238281,297.1499938964844,293.1499938964844,0.1635830253362655,-3402.265380859375,304.1422424316406,0.8030796051025391,0.2380554229021072,0.2154812663793563,293.758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08111572265625,0.4622823297977447,0.050000000745058,0.0494628697633743,293.0303039550781,297.1499938964844,293.1499938964844,0.1495648920536041,-2464.5986328125,304.134765625,0.7838906645774841,0.2220400720834732,0.1561835259199142,293.0733337402344,297.1499938964844,293.1499938964844,0.3750782310962677,-6923.357421875,304.11407470703125,0.9990000128746032,0.5663773417472839,0.4394407272338867,293.08380126953125,297.1499938964844,293.1499938964844,0.0020722916815429,-788.75732421875,293.8575439453125,0.4622823297977447,0.050000000745058,0.2346305549144745,291.0784912109375,291.1499938964844,255.2494964599609,254.3671875,279.1134338378906,293.662109375,291.0765686035156,1.0,0.2936535477638244,0.5899007320404053,0.5899007320404053,1.0,1.0,-1.3143887519836426,0.4980587661266327,0.8163299560546875,0.1835254579782486,0.0,0.0,0.7060480117797852,63.70841217041016,76.0,-33.76594161987305,-15788.8818359375,271.4132995605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1156921386719,308.6812744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17765.34375,18000.0,0.0,0.0,0.3506644070148468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8512767553329468,0.8512851595878601,-8.418189281655941e-06,0.0,0.0003558798052836,0.0,0.0,87.3677978515625,0.0,0.0,0.0,0.5072948336601257,4.0,0.0,1.0
585720,293.0884094238281,297.1499938964844,293.1499938964844,0.1635830253362655,-3402.265380859375,304.1422424316406,0.8030796051025391,0.2380554229021072,0.2154812663793563,293.758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08111572265625,0.4622823297977447,0.050000000745058,0.0494628697633743,293.0303039550781,297.1499938964844,293.1499938964844,0.1495648920536041,-2464.5986328125,304.134765625,0.7838906645774841,0.2220400720834732,0.1561835259199142,293.0733337402344,297.1499938964844,293.1499938964844,0.3750782310962677,-6923.357421875,304.11407470703125,0.9990000128746032,0.5663773417472839,0.4394407272338867,293.08380126953125,297.1499938964844,293.1499938964844,0.0020722916815429,-788.75732421875,293.8575439453125,0.4622823297977447,0.050000000745058,0.2346305549144745,291.0784912109375,291.1499938964844,255.2494964599609,254.3671875,279.1134338378906,293.662109375,291.0765686035156,1.0,0.2936535477638244,0.5899007320404053,0.5899007320404053,1.0,1.0,-1.3143887519836426,0.4980587661266327,0.8163299560546875,0.1835254579782486,0.0,0.0,0.7060480117797852,63.70841217041016,76.0,-33.76594161987305,-15788.8818359375,271.4132995605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1156921386719,308.6812744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17765.34375,18000.0,0.0,0.0,0.3506644070148468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8512767553329468,0.8512851595878601,-8.418189281655941e-06,0.0,0.0003558798052836,0.0,0.0,87.3677978515625,0.0,0.0,0.0,0.5072948336601257,4.0,0.0,1.0
585780,293.0895080566406,297.1499938964844,293.1499938964844,0.1644241660833358,-3416.38623046875,304.1424255371094,0.8003546595573425,0.2387741059064865,0.2161815166473388,293.751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.06890869140625,0.4590582847595215,0.050000000745058,0.0495171621441841,293.0322265625,297.1499938964844,293.1499938964844,0.1510430723428726,-2484.109130859375,304.1354064941406,0.7822273969650269,0.2234767973423004,0.1572729349136352,293.0877380371094,297.1499938964844,293.1499938964844,0.3815689086914062,-7019.2578125,304.1101989746094,0.9990000128746032,0.5647011995315552,0.4452645182609558,293.0830078125,297.1499938964844,293.1499938964844,0.0020875229965895,-794.8943481445312,293.8642272949219,0.4590582847595215,0.050000000745058,0.2348880916833877,291.0666809082031,291.1499938964844,255.21563720703125,254.337631225586,279.1117248535156,293.6244812011719,291.0650634765625,1.0,0.2964819967746734,0.5874789357185364,0.5874789357185364,1.0,1.0,-1.3239020109176636,0.5004723072052002,0.8234297633171082,0.1839986145496368,0.0,0.0,0.7138318419456482,65.23348236083984,76.0,-29.494945526123047,-15896.263671875,278.7024230957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0257873535156,308.6424865722656,278.1499938964844,0.0,18000.0,313.1499938964844,17728.744140625,18000.0,0.0,0.0,0.3517524898052215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8671046495437622,0.8671132326126099,-8.575074389227666e-06,0.0,0.0003569840628188,0.0,0.0,91.0820770263672,0.0,0.0,0.0,0.5141428112983704,4.0,0.0,1.0
585840,293.0902404785156,297.1499938964844,293.1499938964844,0.1649677008390426,-3425.488037109375,304.1425170898437,0.7985037565231323,0.2392462491989135,0.2166430950164795,293.74761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617370605469,0.4569128155708313,0.050000000745058,0.0495546162128448,293.03375244140625,297.1499938964844,293.1499938964844,0.1519573628902435,-2496.138671875,304.1358642578125,0.7809978127479553,0.2243742048740387,0.1579468697309494,293.0980834960937,297.1499938964844,293.1499938964844,0.3859980702400207,-7084.33447265625,304.1078796386719,0.9990000128746032,0.5633140802383423,0.4492380023002624,293.0826416015625,297.1499938964844,293.1499938964844,0.0020974953658878,-798.8917846679688,293.869140625,0.4569128155708313,0.050000000745058,0.235065758228302,291.05975341796875,291.1499938964844,255.1934814453125,254.3182830810547,279.1114501953125,293.6015930175781,291.05828857421875,1.0,0.2983996868133545,0.5859153866767883,0.5859153866767883,1.0,1.0,-1.3302929401397705,0.5021148324012756,0.8281781673431396,0.1843370497226715,0.0,0.0,0.7193838357925415,66.28352355957031,79.0,-26.818714141845703,-15968.0029296875,283.7076416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9584655761719,308.6127014160156,278.1499938964844,0.0,18000.0,313.1499938964844,17707.515625,18000.0,0.0,0.0,0.3526783585548401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8785581588745117,0.8785668611526489,-8.691686161910184e-06,0.0,0.0003579237090889,0.0,0.0,93.85195922851562,0.0,0.0,0.0,0.5191343426704407,4.0,0.0,1.0
585900,293.09112548828125,297.1499938964844,293.1499938964844,0.1656298041343689,-3436.55322265625,304.1426696777344,0.7961668968200684,0.2398289740085601,0.217214286327362,293.7425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05377197265625,0.4542503952980041,0.050000000745058,0.0496026799082756,293.0357971191406,297.1499938964844,293.1499938964844,0.1530421376228332,-2510.37890625,304.136474609375,0.77937251329422,0.2254474610090255,0.1587485522031784,293.1117858886719,297.1499938964844,293.1499938964844,0.3916311860084533,-7166.69775390625,304.1053161621094,0.9990000128746032,0.5612794160842896,0.4542859196662903,293.082275390625,297.1499938964844,293.1499938964844,0.0021097264252603,-803.7755737304688,293.87579345703125,0.4542503952980041,0.050000000745058,0.2352937459945678,291.0519714355469,291.1499938964844,255.16629028320312,254.29454040527344,279.1118469238281,293.5755920410156,291.0506896972656,1.0,0.3008266687393188,0.5840336084365845,0.5840336084365845,1.0,1.0,-1.338331699371338,0.5042158365249634,0.8341159224510193,0.1847971528768539,0.0,0.0,0.7267001271247864,67.62918090820312,79.0,-23.777956008911133,-16057.869140625,290.11883544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8677978515625,308.5719299316406,278.1499938964844,0.0,18000.0,313.1499938964844,17683.724609375,18000.0,0.0,0.0,0.3540592491626739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8937866687774658,0.8937954902648926,-8.85020290297689e-06,0.0,0.000359325116733,0.0,0.0,97.6393585205078,0.0,0.0,0.0,0.5258114337921143,4.0,0.0,1.0
585960,293.0920104980469,297.1499938964844,293.1499938964844,0.1662747114896774,-3447.309814453125,304.1428527832031,0.7938199639320374,0.2404039055109024,0.2177794277667999,293.73760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0466613769531,0.4516240358352661,0.050000000745058,0.0496519394218921,293.0378723144531,297.1499938964844,293.1499938964844,0.1540801376104354,-2523.97705078125,304.1370544433594,0.7776889204978943,0.2264826744794845,0.1595193445682525,293.12628173828125,297.1499938964844,293.1499938964844,0.3973512649536133,-7249.896484375,304.10302734375,0.9990000128746032,0.5589182376861572,0.459401935338974,293.0819702148437,297.1499938964844,293.1499938964844,0.0021219195332378,-808.6217651367188,293.8830261230469,0.4516240358352661,0.050000000745058,0.2355274260044098,291.0450744628906,291.1499938964844,255.13970947265625,254.27130126953125,279.11279296875,293.5526428222656,291.0439758300781,1.0,0.3032796382904053,0.5822456479072571,0.5822456479072571,1.0,1.0,-1.3464162349700928,0.5063769817352295,0.8400392532348633,0.1853076368570327,0.0,0.0,0.7343909740447998,69.00677490234375,82.0,-21.08720970153809,-16148.046875,296.68902587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7718811035156,308.5283508300781,278.1499938964844,0.0,18000.0,313.1499938964844,17662.560546875,18000.0,0.0,0.0,0.3556796312332153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9099002480506896,0.9099092483520508,-9.021907317219302e-06,0.0,0.000360969628673,0.0,0.0,101.77651977539062,0.0,0.0,0.0,0.5329214930534363,4.0,0.0,1.0
586020,293.0936889648437,297.1499938964844,293.1499938964844,0.1675174832344055,-3467.981201171875,304.1431579589844,0.7891428470611572,0.241531491279602,0.218892216682434,293.7279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347900390625,0.4465218484401703,0.050000000745058,0.0497534573078155,293.04205322265625,297.1499938964844,293.1499938964844,0.1560555547475814,-2549.788330078125,304.1380615234375,0.7742469906806946,0.2284754067659378,0.1609999537467956,293.1564636230469,297.1499938964844,293.1499938964844,0.4089818596839905,-7417.80029296875,304.0993347167969,0.9990000128746032,0.553395688533783,0.4697693288326263,293.08154296875,297.1499938964844,293.1499938964844,0.0021460268180817,-818.1469116210938,293.8990173339844,0.4465218484401703,0.050000000745058,0.2360089719295501,291.0335693359375,291.1499938964844,255.0884704589844,254.2265014648437,279.1158447265625,293.5157470703125,291.03271484375,1.0,0.3082388937473297,0.5789765119552612,0.5789765119552612,1.0,1.0,-1.3626742362976074,0.5108889937400818,0.8517853021621704,0.1865000128746032,0.0,0.0,0.7507241368293762,71.84203338623047,85.0,-16.508838653564453,-16329.71875,310.2580871582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.57244873046875,308.4373779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17627.759765625,18000.0,0.0,0.0,0.3595887124538421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9442798495292664,0.9442892670631408,-9.40113386604935e-06,0.0,0.0003649368300102,0.0,0.0,111.05472564697266,0.0,0.0,0.0,0.5482305288314819,4.0,0.0,1.0
586080,293.0936889648437,297.1499938964844,293.1499938964844,0.1675174832344055,-3467.981201171875,304.1431579589844,0.7891428470611572,0.241531491279602,0.218892216682434,293.7279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347900390625,0.4465218484401703,0.050000000745058,0.0497534573078155,293.04205322265625,297.1499938964844,293.1499938964844,0.1560555547475814,-2549.788330078125,304.1380615234375,0.7742469906806946,0.2284754067659378,0.1609999537467956,293.1564636230469,297.1499938964844,293.1499938964844,0.4089818596839905,-7417.80029296875,304.0993347167969,0.9990000128746032,0.553395688533783,0.4697693288326263,293.08154296875,297.1499938964844,293.1499938964844,0.0021460268180817,-818.1469116210938,293.8990173339844,0.4465218484401703,0.050000000745058,0.2360089719295501,291.0335693359375,291.1499938964844,255.0884704589844,254.2265014648437,279.1158447265625,293.5157470703125,291.03271484375,1.0,0.3082388937473297,0.5789765119552612,0.5789765119552612,1.0,1.0,-1.3626742362976074,0.5108889937400818,0.8517853021621704,0.1865000128746032,0.0,0.0,0.7507241368293762,71.84203338623047,85.0,-16.508838653564453,-16329.71875,310.2580871582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.57244873046875,308.4373779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17627.759765625,18000.0,0.0,0.0,0.3595887124538421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9442798495292664,0.9442892670631408,-9.40113386604935e-06,0.0,0.0003649368300102,0.0,0.0,111.05472564697266,0.0,0.0,0.0,0.5482305288314819,4.0,0.0,1.0
