time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
586140,293.0953063964844,297.1499938964844,293.1499938964844,0.1687008738517761,-3487.59326171875,304.1434631347656,0.7845451831817627,0.2426301538944244,0.2199819535017013,293.7184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.02569580078125,0.4416680932044983,0.050000000745058,0.049858171492815,293.0460510253906,297.1499938964844,293.1499938964844,0.1579345762729644,-2574.2626953125,304.138916015625,0.7708103656768799,0.230401262640953,0.1624293625354766,293.1864013671875,297.1499938964844,293.1499938964844,0.4207671880722046,-7586.32763671875,304.0966186523437,0.9990000128746032,0.5471577048301697,0.4802286624908447,293.0814208984375,297.1499938964844,293.1499938964844,0.0021696139592677,-827.3971557617188,293.91650390625,0.4416680932044983,0.050000000745058,0.236505702137947,291.0247802734375,291.1499938964844,255.04005432128903,254.18411254882807,279.11962890625,293.49029541015625,291.024169921875,1.0,0.3132356703281402,0.5761281847953796,0.5761281847953796,1.0,1.0,-1.378975749015808,0.5156500935554504,0.8633256554603577,0.1879358142614364,0.0,0.0,0.768039882183075,74.76275634765625,73.0,-12.53194808959961,-16513.69140625,324.3270568847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3744812011719,308.34814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17603.349609375,18000.0,0.0,0.0,0.3642822206020355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9806905388832092,0.9807003736495972,-9.821231287787668e-06,0.0,0.0003697001666296,0.0,0.0,121.56838989257812,0.0,0.0,0.0,0.5646286606788635,4.0,0.0,1.0
586200,293.0953063964844,297.1499938964844,293.1499938964844,0.1687008738517761,-3487.59326171875,304.1434631347656,0.7845451831817627,0.2426301538944244,0.2199819535017013,293.7184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.02569580078125,0.4416680932044983,0.050000000745058,0.049858171492815,293.0460510253906,297.1499938964844,293.1499938964844,0.1579345762729644,-2574.2626953125,304.138916015625,0.7708103656768799,0.230401262640953,0.1624293625354766,293.1864013671875,297.1499938964844,293.1499938964844,0.4207671880722046,-7586.32763671875,304.0966186523437,0.9990000128746032,0.5471577048301697,0.4802286624908447,293.0814208984375,297.1499938964844,293.1499938964844,0.0021696139592677,-827.3971557617188,293.91650390625,0.4416680932044983,0.050000000745058,0.236505702137947,291.0247802734375,291.1499938964844,255.04005432128903,254.18411254882807,279.11962890625,293.49029541015625,291.024169921875,1.0,0.3132356703281402,0.5761281847953796,0.5761281847953796,1.0,1.0,-1.378975749015808,0.5156500935554504,0.8633256554603577,0.1879358142614364,0.0,0.0,0.768039882183075,74.76275634765625,73.0,-12.53194808959961,-16513.69140625,324.3270568847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3744812011719,308.34814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17603.349609375,18000.0,0.0,0.0,0.3642822206020355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9806905388832092,0.9807003736495972,-9.821231287787668e-06,0.0,0.0003697001666296,0.0,0.0,121.56838989257812,0.0,0.0,0.0,0.5646286606788635,4.0,0.0,1.0
586260,293.0965881347656,297.1499938964844,293.1499938964844,0.1695211827754974,-3500.768798828125,304.1443176269531,0.7865961194038391,0.2437549084424972,0.2209637761116027,293.7089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302429199219,0.4423556923866272,0.050000000745058,0.0498427525162696,293.0494384765625,297.1499938964844,293.1499938964844,0.1594544947147369,-2593.710205078125,304.1401062011719,0.7737687826156616,0.2323478758335113,0.1637639701366424,293.2069091796875,297.1499938964844,293.1499938964844,0.4202102422714233,-7568.08544921875,304.1159362792969,0.9990000128746032,0.5420385599136353,0.4787078201770782,293.08123779296875,297.1499938964844,293.1499938964844,0.0021890967618674,-834.5223999023438,293.94732666015625,0.4423556923866272,0.050000000745058,0.2364325523376464,291.0329895019531,291.1499938964844,254.99473571777344,254.14439392089844,279.1287536621094,293.4768371582031,291.0356750488281,1.0,0.3124093115329742,0.5744404196739197,0.5744404196739197,1.0,1.0,-1.3798353672027588,0.5147345066070557,0.8651009202003479,0.1869509071111679,0.0,0.0,0.7835559248924255,74.38929748535156,61.0,16.24294090270996,-16588.271484375,323.8372802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2056579589844,308.3035888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17622.92578125,18000.0,0.0,0.0,0.3694299161434173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0165332555770874,1.0165435075759888,-1.0260362614644691e-05,0.0,0.0003749243915081,0.0,0.0,132.70140075683594,0.0,0.0,0.0,0.5808824300765991,4.0,0.0,1.0
586320,293.0965881347656,297.1499938964844,293.1499938964844,0.1695211827754974,-3500.768798828125,304.1443176269531,0.7865961194038391,0.2437549084424972,0.2209637761116027,293.7089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302429199219,0.4423556923866272,0.050000000745058,0.0498427525162696,293.0494384765625,297.1499938964844,293.1499938964844,0.1594544947147369,-2593.710205078125,304.1401062011719,0.7737687826156616,0.2323478758335113,0.1637639701366424,293.2069091796875,297.1499938964844,293.1499938964844,0.4202102422714233,-7568.08544921875,304.1159362792969,0.9990000128746032,0.5420385599136353,0.4787078201770782,293.08123779296875,297.1499938964844,293.1499938964844,0.0021890967618674,-834.5223999023438,293.94732666015625,0.4423556923866272,0.050000000745058,0.2364325523376464,291.0329895019531,291.1499938964844,254.99473571777344,254.14439392089844,279.1287536621094,293.4768371582031,291.0356750488281,1.0,0.3124093115329742,0.5744404196739197,0.5744404196739197,1.0,1.0,-1.3798353672027588,0.5147345066070557,0.8651009202003479,0.1869509071111679,0.0,0.0,0.7835559248924255,74.38929748535156,61.0,16.24294090270996,-16588.271484375,323.8372802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2056579589844,308.3035888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17622.92578125,18000.0,0.0,0.0,0.3694299161434173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0165332555770874,1.0165435075759888,-1.0260362614644691e-05,0.0,0.0003749243915081,0.0,0.0,132.70140075683594,0.0,0.0,0.0,0.5808824300765991,4.0,0.0,1.0
586380,293.0975341796875,297.1499938964844,293.1499938964844,0.1697535365819931,-3503.517822265625,304.14581298828125,0.7944610714912415,0.2449118345975875,0.2218829542398452,293.69976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0710144042969,0.4478757381439209,0.050000000745058,0.0497256033122539,293.0519104003906,297.1499938964844,293.1499938964844,0.1604504734277725,-2605.792724609375,304.1417236328125,0.7824617028236389,0.2343879491090774,0.1650802940130233,293.2047119140625,297.1499938964844,293.1499938964844,0.4077586829662323,-7374.91357421875,304.1482238769531,0.9990000128746032,0.5409915447235107,0.4669587910175323,293.0805358886719,297.1499938964844,293.1499938964844,0.0022016626317054,-837.8995361328125,294.0077514648437,0.4478757381439209,0.050000000745058,0.2358768433332443,291.07733154296875,291.1499938964844,254.95278930664065,254.10757446289065,279.13818359375,293.469482421875,291.0824890136719,1.0,0.3073301315307617,0.573739230632782,0.573739230632782,1.0,1.0,-1.3676129579544067,0.5091244578361511,0.8584884405136108,0.1838653981685638,0.0,0.0,0.7905770540237427,71.22124481201172,49.0,56.81492233276367,-16550.681640625,310.986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1183166503906,308.3149719238281,278.1499938964844,0.0,18000.0,313.1499938964844,17769.0390625,18000.0,0.0,0.0,0.3742877542972564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.040385127067566,1.040395736694336,-1.0591331374598669e-05,0.0,0.0003798544930759,0.0,0.0,140.7906036376953,0.0,0.0,0.0,0.5918195843696594,4.0,0.0,1.0
586440,293.0975341796875,297.1499938964844,293.1499938964844,0.1697535365819931,-3503.517822265625,304.14581298828125,0.7944610714912415,0.2449118345975875,0.2218829542398452,293.69976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0710144042969,0.4478757381439209,0.050000000745058,0.0497256033122539,293.0519104003906,297.1499938964844,293.1499938964844,0.1604504734277725,-2605.792724609375,304.1417236328125,0.7824617028236389,0.2343879491090774,0.1650802940130233,293.2047119140625,297.1499938964844,293.1499938964844,0.4077586829662323,-7374.91357421875,304.1482238769531,0.9990000128746032,0.5409915447235107,0.4669587910175323,293.0805358886719,297.1499938964844,293.1499938964844,0.0022016626317054,-837.8995361328125,294.0077514648437,0.4478757381439209,0.050000000745058,0.2358768433332443,291.07733154296875,291.1499938964844,254.95278930664065,254.10757446289065,279.13818359375,293.469482421875,291.0824890136719,1.0,0.3073301315307617,0.573739230632782,0.573739230632782,1.0,1.0,-1.3676129579544067,0.5091244578361511,0.8584884405136108,0.1838653981685638,0.0,0.0,0.7905770540237427,71.22124481201172,49.0,56.81492233276367,-16550.681640625,310.986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1183166503906,308.3149719238281,278.1499938964844,0.0,18000.0,313.1499938964844,17769.0390625,18000.0,0.0,0.0,0.3742877542972564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.040385127067566,1.040395736694336,-1.0591331374598669e-05,0.0,0.0003798544930759,0.0,0.0,140.7906036376953,0.0,0.0,0.0,0.5918195843696594,4.0,0.0,1.0
586500,293.0979309082031,297.1499938964844,293.1499938964844,0.1697084605693817,-3502.064208984375,304.14666748046875,0.8002643585205078,0.2454986721277237,0.2223241478204727,293.6952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1012878417969,0.4523017704486847,0.050000000745058,0.0496388897299766,293.0528259277344,297.1499938964844,293.1499938964844,0.1608201265335083,-2610.041259765625,304.142578125,0.7887167930603027,0.2354521751403808,0.1657472997903823,293.1948547363281,297.1499938964844,293.1499938964844,0.3979885578155517,-7226.69921875,304.16632080078125,0.9990000128746032,0.542231559753418,0.4580671787261963,293.0798034667969,297.1499938964844,293.1499938964844,0.0022065977100282,-838.7783813476562,294.0464172363281,0.4523017704486847,0.050000000745058,0.2354655265808105,291.1090087890625,291.1499938964844,254.93316650390625,254.09034729003903,279.1425476074219,293.46697998046875,291.1152038574219,1.0,0.3034936785697937,0.5736932158470154,0.5736932158470154,1.0,1.0,-1.3576737642288208,0.5049614906311035,0.8527122139930725,0.1817371845245361,0.0,0.0,0.7901648283004761,68.8626480102539,49.0,75.0102310180664,-16494.75,301.1876525878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1156311035156,308.3439025878906,278.1499938964844,0.0,18000.0,313.1499938964844,17871.013671875,18000.0,0.0,0.0,0.3763851523399353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0454461574554443,1.045456886291504,-1.0678497346816584e-05,0.0,0.0003819830890279,0.0,0.0,142.7024383544922,0.0,0.0,0.0,0.5941711068153381,4.0,0.0,1.0
586560,293.0982971191406,297.1499938964844,293.1499938964844,0.1695734709501266,-3499.042724609375,304.14752197265625,0.8072420358657837,0.2460897266864776,0.2227556407451629,293.6907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1369934082031,0.4578787982463836,0.050000000745058,0.0495374239981174,293.05352783203125,297.1499938964844,293.1499938964844,0.1611224859952926,-2613.353271484375,304.14337158203125,0.796210527420044,0.2365456074476242,0.1664241254329681,293.17926025390625,297.1499938964844,293.1499938964844,0.3861932754516601,-7048.81640625,304.1847839355469,0.9990000128746032,0.5447160601615906,0.4474375247955322,293.07867431640625,297.1499938964844,293.1499938964844,0.002211085287854,-839.32275390625,294.09014892578125,0.4578787982463836,0.050000000745058,0.234984204173088,291.1458740234375,291.1499938964844,254.9144897460937,254.07394409179688,279.1467590332031,293.4660949707031,291.1529846191406,1.0,0.2989200949668884,0.5738505125045776,0.5738505125045776,1.0,1.0,-1.3455466032028198,0.5000465512275696,0.8454999923706055,0.1792976856231689,0.0,0.0,0.7867674827575684,66.09619903564453,52.0,91.16516876220705,-16415.34765625,289.656982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1435852050781,308.38897705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.7265625,18000.0,0.0,0.0,0.3781508803367615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0450235605239868,1.0450342893600464,-1.069975314749172e-05,0.0,0.0003837750700768,0.0,0.0,142.8125457763672,0.0,0.0,0.0,0.5940126180648804,4.0,0.0,1.0
586620,293.0991516113281,297.1499938964844,293.1499938964844,0.1693930327892303,-3494.680419921875,304.14862060546875,0.8163889646530151,0.2472283095121383,0.2236714363098144,293.6816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.21002197265625,0.4653006494045257,0.050000000745058,0.0494125597178936,293.0547180175781,297.1499938964844,293.1499938964844,0.1618623286485672,-2621.882080078125,304.1443176269531,0.806942343711853,0.2387474626302719,0.1678652614355087,293.1402282714844,297.1499938964844,293.1499938964844,0.3699576258659363,-6807.646484375,304.1996154785156,0.9990000128746032,0.5518858432769775,0.4339978992938995,293.0755310058594,297.1499938964844,293.1499938964844,0.0022231745533645,-841.7063598632812,294.1786193847656,0.4653006494045257,0.050000000745058,0.234391912817955,291.2171936035156,291.1499938964844,254.8801422119141,254.0437164306641,279.1498107910156,293.46990966796875,291.22222900390625,1.0,0.2937881052494049,0.5740125775337219,0.5740125775337219,1.0,1.0,-1.3313742876052856,0.4943360090255737,0.8370382189750671,0.1763829290866851,0.0,0.0,0.772753894329071,62.70411682128906,55.0,89.72442626953125,-16303.2763671875,276.0537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2793884277344,308.4855651855469,278.1499938964844,0.0,18000.0,313.1499938964844,18232.4453125,18000.0,0.0,0.0,0.3805758953094482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0267571210861206,1.026767611503601,-1.0525061043153984e-05,0.0,0.0003862361481878,0.0,0.0,137.27880859375,0.0,0.0,0.0,0.5858129858970642,4.0,0.0,1.0
586680,293.0991516113281,297.1499938964844,293.1499938964844,0.1693930327892303,-3494.680419921875,304.14862060546875,0.8163889646530151,0.2472283095121383,0.2236714363098144,293.6816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.21002197265625,0.4653006494045257,0.050000000745058,0.0494125597178936,293.0547180175781,297.1499938964844,293.1499938964844,0.1618623286485672,-2621.882080078125,304.1443176269531,0.806942343711853,0.2387474626302719,0.1678652614355087,293.1402282714844,297.1499938964844,293.1499938964844,0.3699576258659363,-6807.646484375,304.1996154785156,0.9990000128746032,0.5518858432769775,0.4339978992938995,293.0755310058594,297.1499938964844,293.1499938964844,0.0022231745533645,-841.7063598632812,294.1786193847656,0.4653006494045257,0.050000000745058,0.234391912817955,291.2171936035156,291.1499938964844,254.8801422119141,254.0437164306641,279.1498107910156,293.46990966796875,291.22222900390625,1.0,0.2937881052494049,0.5740125775337219,0.5740125775337219,1.0,1.0,-1.3313742876052856,0.4943360090255737,0.8370382189750671,0.1763829290866851,0.0,0.0,0.772753894329071,62.70411682128906,55.0,89.72442626953125,-16303.2763671875,276.0537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2793884277344,308.4855651855469,278.1499938964844,0.0,18000.0,313.1499938964844,18232.4453125,18000.0,0.0,0.0,0.3805758953094482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0267571210861206,1.026767611503601,-1.0525061043153984e-05,0.0,0.0003862361481878,0.0,0.0,137.27880859375,0.0,0.0,0.0,0.5858129858970642,4.0,0.0,1.0
586740,293.1001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,304.14862060546875,0.8220053315162659,0.0,0.2245922833681106,293.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2543334960937,0.4692597091197967,0.0,0.0493435077369213,293.05596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,304.14422607421875,0.8139691352844238,0.0,0.1693324446678161,293.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,304.19891357421875,0.9990000128746032,0.0,0.4263845086097717,293.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,294.24737548828125,0.4692597091197967,0.0,0.2340643554925918,291.2579650878906,294.1499938964844,254.8500061035156,254.01715087890625,279.1503295898437,293.47808837890625,291.26031494140625,0.0,0.0,0.5740865468978882,0.5740865468978882,1.0,1.0,-1.3246227502822876,0.4916090369224548,0.8330137133598328,0.1750259548425674,0.0,0.0,0.0,60.84758758544922,60.0,58.211544036865234,-16218.494140625,269.1205444335937,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.48516845703125,308.5868530273437,278.1499938964844,0.0,18000.0,313.1499938964844,18369.37890625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9938325881958008,0.9938427209854126,-1.015204452414764e-05,0.0,0.0,0.0,0.0,127.1145248413086,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586800,293.1001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,304.14862060546875,0.8220053315162659,0.0,0.2245922833681106,293.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2543334960937,0.4692597091197967,0.0,0.0493435077369213,293.05596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,304.14422607421875,0.8139691352844238,0.0,0.1693324446678161,293.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,304.19891357421875,0.9990000128746032,0.0,0.4263845086097717,293.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,294.24737548828125,0.4692597091197967,0.0,0.2340643554925918,291.2579650878906,294.1499938964844,254.8500061035156,254.01715087890625,279.1503295898437,293.47808837890625,291.26031494140625,0.0,0.0,0.5740865468978882,0.5740865468978882,1.0,1.0,-1.3246227502822876,0.4916090369224548,0.8330137133598328,0.1750259548425674,0.0,0.0,0.0,60.84758758544922,60.0,58.211544036865234,-16218.494140625,269.1205444335937,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.48516845703125,308.5868530273437,278.1499938964844,0.0,18000.0,313.1499938964844,18369.37890625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9938325881958008,0.9938427209854126,-1.015204452414764e-05,0.0,0.0,0.0,0.0,127.1145248413086,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586860,292.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8948974609375,0.0,0.0,0.0009142903145402,293.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2770080566406,0.0,0.0,0.0002790838188957,292.5649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.94207763671875,0.0,0.0,0.0006918530561961,292.0601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2556457519531,0.0,0.0,0.0020335228182375,292.9884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6363220214844,0.0,0.0,0.0013238535029813,291.2876281738281,294.1499938964844,254.8247985839844,253.99490356445312,272.7911682128906,279.1195678710937,291.2491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0062924390658736,2.027634238288557e-08,0.0062924190424382,-0.0469632595777511,0.0,0.0,0.0,-0.0410715378820896,60.0,-316.3499755859375,-0.0,-2.698807065826258e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1145754173978389e-17,1.1147507796877005e-17,-1.753391263807097e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586920,292.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8948974609375,0.0,0.0,0.0009142903145402,293.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2770080566406,0.0,0.0,0.0002790838188957,292.5649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.94207763671875,0.0,0.0,0.0006918530561961,292.0601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2556457519531,0.0,0.0,0.0020335228182375,292.9884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6363220214844,0.0,0.0,0.0013238535029813,291.2876281738281,294.1499938964844,254.8247985839844,253.99490356445312,272.7911682128906,279.1195678710937,291.2491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0062924390658736,2.027634238288557e-08,0.0062924190424382,-0.0469632595777511,0.0,0.0,0.0,-0.0410715378820896,60.0,-316.3499755859375,-0.0,-2.698807065826258e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1145754173978389e-17,1.1147507796877005e-17,-1.753391263807097e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586980,292.3103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8602905273437,0.0,0.0,0.0001274870155612,293.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2772216796875,0.0,0.0,0.000113851034257,292.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9071960449219,0.0,0.0,9.85822916845791e-05,291.7674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2174377441406,0.0,0.0,0.000166195735801,292.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6231689453125,0.0,0.0,0.0005400602822192,291.2878723144531,294.1499938964844,254.81417846679688,253.98550415039065,272.38720703125,271.3129272460937,291.2406311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001255533308722,1.7711093036609782e-08,0.0012555156135931,-0.045261550694704,0.0,0.0,0.0,-0.0143744070082902,60.0,-162.27276611328125,-0.0,-1.0747107381803289e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.74884140693095e-20,-1.874862857929544e-20,1.260215115831115e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587040,292.18914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.848876953125,0.0,0.0,0.0001030859639286,293.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.27734375,0.0,0.0,0.0001085001786123,292.3008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8954772949219,0.0,0.0,8.017649815883487e-05,291.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.210205078125,0.0,0.0,0.0001086369666154,292.8426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.61395263671875,0.0,0.0,0.0005146781331859,291.2879638671875,294.1499938964844,254.8048095703125,253.9772186279297,272.208740234375,265.98175048828125,291.2366027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010981464292854,1.7297363541501912e-08,0.0010981290834024,-0.04433399066329,0.0,0.0,0.0,-0.0133897354826331,60.0,-77.21427154541016,-0.0,-8.22239414333126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6312659079268436e-21,-7.052322990570472e-21,2.421057284592019e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587100,292.0970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8382873535156,0.0,0.0,0.0001027284597512,293.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2774963378906,0.0,0.0,0.0001081767986761,292.2136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8845520019531,0.0,0.0,7.989991718204692e-05,291.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2039489746094,0.0,0.0,0.0001081773007172,292.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6049499511719,0.0,0.0,0.0005131441284902,291.2880554199219,294.1499938964844,254.7966461181641,253.97000122070312,272.0390319824219,262.4294128417969,291.2341003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094629173167,1.6930084001387513e-08,0.0010946122929453,-0.0433746464550495,0.0,0.0,0.0,-0.0132057517766952,60.0,-45.3179817199707,-0.0,-8.169436682692321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622754187111931e-21,-7.060821786688314e-21,2.4380671956795992e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587160,292.021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8277587890625,0.0,0.0,0.0001024180019157,293.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2776184082031,0.0,0.0,0.0001078492423403,292.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.87371826171875,0.0,0.0,7.965843542478979e-05,291.3082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1977844238281,0.0,0.0,0.0001078514032997,292.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5960388183594,0.0,0.0,0.0005115903331898,291.2881164550781,294.1499938964844,254.78965759277344,253.9638061523437,271.87139892578125,260.04901123046875,291.23175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001091317506507,1.6542218261861308e-08,0.0010913009755313,-0.0423609986901283,0.0,0.0,0.0,-0.013013495132327,60.0,-33.74391555786133,-0.0,-8.12007812101001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6228596041724175e-21,-7.06071435014391e-21,2.4378549479198837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587220,291.9013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8070678710937,0.0,0.0,0.000101751407783,293.4791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2778625488281,0.0,0.0,0.0001071472870535,292.023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8523864746094,0.0,0.0,7.913997251307592e-05,291.1529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1855773925781,0.0,0.0,0.0001071494843927,292.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5784606933594,0.0,0.0,0.0005082606221549,291.28826904296875,294.1499938964844,254.7789764404297,253.95431518554688,271.5423889160156,257.34930419921875,291.2259521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842137271538,1.5711437484355883e-08,0.0010841980110853,-0.0401894487440586,0.0,0.0,0.0,-0.0126016493886709,60.0,-27.932403564453125,-0.0,-8.014706764924996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378448505002973e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587280,291.9013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8070678710937,0.0,0.0,0.000101751407783,293.4791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2778625488281,0.0,0.0,0.0001071472870535,292.023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8523864746094,0.0,0.0,7.913997251307592e-05,291.1529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1855773925781,0.0,0.0,0.0001071494843927,292.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5784606933594,0.0,0.0,0.0005082606221549,291.28826904296875,294.1499938964844,254.7789764404297,253.95431518554688,271.5423889160156,257.34930419921875,291.2259521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842137271538,1.5711437484355883e-08,0.0010841980110853,-0.0401894487440586,0.0,0.0,0.0,-0.0126016493886709,60.0,-27.932403564453125,-0.0,-8.014706764924996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378448505002973e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587340,291.8087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7867431640625,0.0,0.0,0.0001010374835459,293.410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.278076171875,0.0,0.0,0.0001063955278368,291.936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8314819335937,0.0,0.0,7.85847005317919e-05,291.0546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1736145019531,0.0,0.0,0.0001063976815203,292.4551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.56121826171875,0.0,0.0,0.0005046945880167,291.28839111328125,294.1499938964844,254.7723999023437,253.94842529296875,271.2217102050781,256.08056640625,291.2181396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766058694571,1.4821744720450173e-08,0.0010765909682959,-0.0378632768988609,0.0,0.0,0.0,-0.0121605927124619,60.0,-27.017555236816406,-0.0,-7.902620779987046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587400,291.8087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7867431640625,0.0,0.0,0.0001010374835459,293.410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.278076171875,0.0,0.0,0.0001063955278368,291.936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8314819335937,0.0,0.0,7.85847005317919e-05,291.0546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1736145019531,0.0,0.0,0.0001063976815203,292.4551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.56121826171875,0.0,0.0,0.0005046945880167,291.28839111328125,294.1499938964844,254.7723999023437,253.94842529296875,271.2217102050781,256.08056640625,291.2181396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766058694571,1.4821744720450173e-08,0.0010765909682959,-0.0378632768988609,0.0,0.0,0.0,-0.0121605927124619,60.0,-27.017555236816406,-0.0,-7.902620779987046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587460,291.73895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.766845703125,0.0,0.0,0.0001002918288577,293.3531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2782897949219,0.0,0.0,0.0001056103574228,291.8724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8109741210937,0.0,0.0,7.800474850228056e-05,290.98974609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1618957519531,0.0,0.0,0.0001056124674505,292.3804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5443115234375,0.0,0.0,0.0005009700544178,291.2884826660156,294.1499938964844,254.76954650878903,253.94583129882807,270.9093322753906,255.46365356445312,291.20855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686597088351,1.3892527128689382e-08,0.0010686458554118,-0.0354331210255622,0.0,0.0,0.0,-0.0116999428719282,60.0,-26.726459503173828,-0.0,-7.786396594156032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587520,291.73895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.766845703125,0.0,0.0,0.0001002918288577,293.3531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2782897949219,0.0,0.0,0.0001056103574228,291.8724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8109741210937,0.0,0.0,7.800474850228056e-05,290.98974609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1618957519531,0.0,0.0,0.0001056124674505,292.3804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5443115234375,0.0,0.0,0.0005009700544178,291.2884826660156,294.1499938964844,254.76954650878903,253.94583129882807,270.9093322753906,255.46365356445312,291.20855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686597088351,1.3892527128689382e-08,0.0010686458554118,-0.0354331210255622,0.0,0.0,0.0,-0.0116999428719282,60.0,-26.726459503173828,-0.0,-7.786396594156032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587580,291.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.747314453125,0.0,0.0,9.953071275958791e-05,293.3073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2784729003906,0.0,0.0,0.0001048088961397,291.8254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7908630371094,0.0,0.0,7.741276203887537e-05,290.94647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.150390625,0.0,0.0,0.0001048109625116,292.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5277404785156,0.0,0.0,0.0004971682792529,291.2885437011719,294.1499938964844,254.77003479003903,253.9461669921875,270.6051330566406,255.15280151367188,291.19744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605488205328,1.2944046723362136e-08,0.0010605358984321,-0.0329519510269165,0.0,0.0,0.0,-0.0112297423183918,60.0,-26.50803565979004,-0.0,-7.668650425785017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587640,291.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.747314453125,0.0,0.0,9.953071275958791e-05,293.3073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2784729003906,0.0,0.0,0.0001048088961397,291.8254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7908630371094,0.0,0.0,7.741276203887537e-05,290.94647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.150390625,0.0,0.0,0.0001048109625116,292.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5277404785156,0.0,0.0,0.0004971682792529,291.2885437011719,294.1499938964844,254.77003479003903,253.9461669921875,270.6051330566406,255.15280151367188,291.19744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605488205328,1.2944046723362136e-08,0.0010605358984321,-0.0329519510269165,0.0,0.0,0.0,-0.0112297423183918,60.0,-26.50803565979004,-0.0,-7.668650425785017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587700,291.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7377319335937,0.0,0.0,9.914930706145242e-05,293.2882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2785339355469,0.0,0.0,0.0001044072778313,291.80694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7809753417969,0.0,0.0,7.71161139709875e-05,290.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.14471435546875,0.0,0.0,0.0001044093150994,292.30474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.51959228515625,0.0,0.0,0.0004952631425112,291.28857421875,294.1499938964844,254.7714233398437,253.9473419189453,270.4560546875,255.0595703125,291.19140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564844124019,1.2468758470163266e-08,0.0010564719559624,-0.0317083969712257,0.0,0.0,0.0,-0.0109941223636269,60.0,-26.401552200317383,-0.0,-7.609984464806986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587760,291.6526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.72821044921875,0.0,0.0,9.876981494016944e-05,293.2712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.27862548828125,0.0,0.0,0.0001040076749632,291.791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.77117919921875,0.0,0.0,7.682095747441053e-05,290.9181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1390991210937,0.0,0.0,0.0001040096976794,292.2866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5115051269531,0.0,0.0,0.0004933676100336,291.28857421875,294.1499938964844,254.7735137939453,253.9491424560547,270.3089599609375,254.991928100586,291.1850891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010524403769522,1.1995862969627067e-08,0.0010524283861741,-0.0304709579795599,0.0,0.0,0.0,-0.0107596879824996,60.0,-26.295000076293945,-0.0,-7.551836489483321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587820,291.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7094421386719,0.0,0.0,9.802330896491183e-05,293.24273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2787475585937,0.0,0.0,0.0001032216023304,291.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7518615722656,0.0,0.0,7.624034333275631e-05,290.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.12799072265625,0.0,0.0,0.0001032235813909,292.2582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4955749511719,0.0,0.0,0.0004896388272754,291.2886047363281,294.1499938964844,254.77960205078125,253.95440673828125,270.0206298828125,254.9064178466797,291.1716613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444851359352,1.1065616867256269e-08,0.0010444740764796,-0.0280363615602254,0.0,0.0,0.0,-0.0102985268458724,60.0,-26.08231544494629,-0.0,-7.438102755941145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587880,291.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7094421386719,0.0,0.0,9.802330896491183e-05,293.24273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2787475585937,0.0,0.0,0.0001032216023304,291.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7518615722656,0.0,0.0,7.624034333275631e-05,290.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.12799072265625,0.0,0.0,0.0001032235813909,292.2582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4955749511719,0.0,0.0,0.0004896388272754,291.2886047363281,294.1499938964844,254.77960205078125,253.95440673828125,270.0206298828125,254.9064178466797,291.1716613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444851359352,1.1065616867256269e-08,0.0010444740764796,-0.0280363615602254,0.0,0.0,0.0,-0.0102985268458724,60.0,-26.08231544494629,-0.0,-7.438102755941145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587940,291.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6910400390625,0.0,0.0,9.730420424602926e-05,293.21990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.27886962890625,0.0,0.0,0.0001024643788696,291.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.73291015625,0.0,0.0,7.568103319499642e-05,290.8907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1171264648437,0.0,0.0,0.0001024663215503,292.2377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4799499511719,0.0,0.0,0.000486046919832,291.28857421875,294.1499938964844,254.7879180908203,253.961654663086,269.7398681640625,254.86099243164065,291.1573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368219809606,1.0169523889658194e-08,0.0010368117364123,-0.0256906859576702,0.0,0.0,0.0,-0.0098542952910065,60.0,-25.87285041809082,-0.0,-7.329359874574949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588000,291.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6910400390625,0.0,0.0,9.730420424602926e-05,293.21990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.27886962890625,0.0,0.0,0.0001024643788696,291.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.73291015625,0.0,0.0,7.568103319499642e-05,290.8907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1171264648437,0.0,0.0,0.0001024663215503,292.2377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4799499511719,0.0,0.0,0.000486046919832,291.28857421875,294.1499938964844,254.7879180908203,253.961654663086,269.7398681640625,254.86099243164065,291.1573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368219809606,1.0169523889658194e-08,0.0010368117364123,-0.0256906859576702,0.0,0.0,0.0,-0.0098542952910065,60.0,-25.87285041809082,-0.0,-7.329359874574949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588060,291.5979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6729736328125,0.0,0.0,9.662892989581452e-05,293.2013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2789306640625,0.0,0.0,0.0001017533213598,291.7361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7142944335937,0.0,0.0,7.51558254705742e-05,290.88653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1064453125,0.0,0.0,0.0001017552203848,292.2229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.464599609375,0.0,0.0,0.000482673960505,291.2884826660156,294.1499938964844,254.798095703125,253.9705352783203,269.46636962890625,254.83761596679688,291.142333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296257678419,9.328062766655876e-09,0.0010296164546161,-0.0234876349568367,0.0,0.0,0.0,-0.0094371465966105,60.0,-25.670785903930664,-0.0,-7.227974663237546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588120,291.5979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6729736328125,0.0,0.0,9.662892989581452e-05,293.2013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2789306640625,0.0,0.0,0.0001017533213598,291.7361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7142944335937,0.0,0.0,7.51558254705742e-05,290.88653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1064453125,0.0,0.0,0.0001017552203848,292.2229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.464599609375,0.0,0.0,0.000482673960505,291.2884826660156,294.1499938964844,254.798095703125,253.9705352783203,269.46636962890625,254.83761596679688,291.142333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296257678419,9.328062766655876e-09,0.0010296164546161,-0.0234876349568367,0.0,0.0,0.0,-0.0094371465966105,60.0,-25.670785903930664,-0.0,-7.227974663237546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588180,291.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6552429199219,0.0,0.0,9.601194324204698e-05,293.18585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.27899169921875,0.0,0.0,0.0001011036292766,291.7241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.696044921875,0.0,0.0,7.467594696208835e-05,290.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.095947265625,0.0,0.0,0.0001011054919217,292.2122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.44952392578125,0.0,0.0,0.0004795920976903,291.28839111328125,294.1499938964844,254.8097686767578,253.98074340820312,269.19989013671875,254.826904296875,291.1267395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230505140498,8.559222663961918e-09,0.0010230420157313,-0.0214744210243225,0.0,0.0,0.0,-0.0090559991076588,60.0,-25.480653762817383,-0.0,-7.135955826242937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588240,291.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6552429199219,0.0,0.0,9.601194324204698e-05,293.18585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.27899169921875,0.0,0.0,0.0001011036292766,291.7241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.696044921875,0.0,0.0,7.467594696208835e-05,290.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.095947265625,0.0,0.0,0.0001011054919217,292.2122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.44952392578125,0.0,0.0,0.0004795920976903,291.28839111328125,294.1499938964844,254.8097686767578,253.98074340820312,269.19989013671875,254.826904296875,291.1267395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230505140498,8.559222663961918e-09,0.0010230420157313,-0.0214744210243225,0.0,0.0,0.0,-0.0090559991076588,60.0,-25.480653762817383,-0.0,-7.135955826242937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
