time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
588300,291.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6465148925781,0.0,0.0,9.572844282956794e-05,293.17901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.27899169921875,0.0,0.0,0.0001008051040116,291.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6870422363281,0.0,0.0,7.44554417906329e-05,290.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0907592773437,0.0,0.0,0.0001008069521049,292.2079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.44207763671875,0.0,0.0,0.0004781760217156,291.288330078125,294.1499938964844,254.8160552978516,253.9862365722656,269.06915283203125,254.8246307373047,291.1187438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200293036177,8.205947921169354e-09,0.0010200210381299,-0.0205492824316024,0.0,0.0,0.0,-0.0088808648288249,60.0,-25.391212463378903,-0.0,-7.093871801089335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588360,291.5835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6378173828125,0.0,0.0,9.546267392579466e-05,293.172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2790222167969,0.0,0.0,0.0001005252488539,291.7041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6781005859375,0.0,0.0,7.424873183481395e-05,290.8896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0856018066406,0.0,0.0,0.0001005270823952,292.2040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4346923828125,0.0,0.0,0.000476848508697,291.2882385253906,294.1499938964844,254.8225555419922,253.991928100586,268.9400329589844,254.8238067626953,291.11065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171969188377,7.87476750474525e-09,0.0010171891190111,-0.0196819547563791,0.0,0.0,0.0,-0.0087166847661137,60.0,-25.30598258972168,-0.0,-7.054532602523977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588420,291.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.62066650390625,0.0,0.0,9.49858731473796e-05,293.1607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.27899169921875,0.0,0.0,0.0001000231859507,291.6815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6604309082031,0.0,0.0,7.387789082713425e-05,290.8948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0754089355469,0.0,0.0,0.0001000249831122,292.1971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.42010498046875,0.0,0.0,0.0004744669422507,291.2880554199219,294.1499938964844,254.83609008789065,254.0037841796875,268.6864624023437,254.8253631591797,291.0942077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121156228706,7.280620106797642e-09,0.0010121082887053,-0.0181258339434862,0.0,0.0,0.0,-0.0084221391007304,60.0,-25.149024963378903,-0.0,-6.984230793705137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588480,291.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.62066650390625,0.0,0.0,9.49858731473796e-05,293.1607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.27899169921875,0.0,0.0,0.0001000231859507,291.6815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6604309082031,0.0,0.0,7.387789082713425e-05,290.8948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0754089355469,0.0,0.0,0.0001000249831122,292.1971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.42010498046875,0.0,0.0,0.0004744669422507,291.2880554199219,294.1499938964844,254.83609008789065,254.0037841796875,268.6864624023437,254.8253631591797,291.0942077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121156228706,7.280620106797642e-09,0.0010121082887053,-0.0181258339434862,0.0,0.0,0.0,-0.0084221391007304,60.0,-25.149024963378903,-0.0,-6.984230793705137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588540,291.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6037902832031,0.0,0.0,9.458227577852084e-05,293.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2789611816406,0.0,0.0,9.959820454241708e-05,291.6596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6430358886719,0.0,0.0,7.356398418778554e-05,290.9013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0653686523437,0.0,0.0,9.959997260011733e-05,292.1911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4057312011719,0.0,0.0,0.0004724510072264,291.287841796875,294.1499938964844,254.8500061035156,254.0159606933593,268.4388427734375,254.8299102783203,291.0774230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078141931444,6.777678418501409e-09,0.0010078074410557,-0.0168084874749183,0.0,0.0,0.0,-0.0081728072836995,60.0,-25.01083946228028,-0.0,-6.924995687995762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588600,291.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6037902832031,0.0,0.0,9.458227577852084e-05,293.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2789611816406,0.0,0.0,9.959820454241708e-05,291.6596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6430358886719,0.0,0.0,7.356398418778554e-05,290.9013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0653686523437,0.0,0.0,9.959997260011733e-05,292.1911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4057312011719,0.0,0.0,0.0004724510072264,291.287841796875,294.1499938964844,254.8500061035156,254.0159606933593,268.4388427734375,254.8299102783203,291.0774230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078141931444,6.777678418501409e-09,0.0010078074410557,-0.0168084874749183,0.0,0.0,0.0,-0.0081728072836995,60.0,-25.01083946228028,-0.0,-6.924995687995762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588660,291.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5871276855469,0.0,0.0,9.424940799362956e-05,293.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.27886962890625,0.0,0.0,9.924769983626902e-05,291.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6258850097656,0.0,0.0,7.330508378800005e-05,290.9090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0554504394531,0.0,0.0,9.92494387901388e-05,292.1859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3915405273437,0.0,0.0,0.0004707883636001,291.2875671386719,294.1499938964844,254.8639068603516,254.0281524658203,268.19683837890625,254.83642578125,291.0604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004266552627,6.362866677989132e-09,0.0010042601497843,-0.0157219115644693,0.0,0.0,0.0,-0.0079671666026115,60.0,-24.89151954650879,-0.0,-6.87632919493808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588720,291.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5871276855469,0.0,0.0,9.424940799362956e-05,293.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.27886962890625,0.0,0.0,9.924769983626902e-05,291.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6258850097656,0.0,0.0,7.330508378800005e-05,290.9090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0554504394531,0.0,0.0,9.92494387901388e-05,292.1859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3915405273437,0.0,0.0,0.0004707883636001,291.2875671386719,294.1499938964844,254.8639068603516,254.0281524658203,268.19683837890625,254.83642578125,291.0604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004266552627,6.362866677989132e-09,0.0010042601497843,-0.0157219115644693,0.0,0.0,0.0,-0.0079671666026115,60.0,-24.89151954650879,-0.0,-6.87632919493808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588780,291.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5706787109375,0.0,0.0,9.398248221259564e-05,293.12994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2787475585937,0.0,0.0,9.896664414554834e-05,291.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6089782714844,0.0,0.0,7.309747888939455e-05,290.9174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0456237792969,0.0,0.0,9.896835399558768e-05,292.1813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3775634765625,0.0,0.0,0.0004694551462307,291.2872314453125,294.1499938964844,254.87744140625,254.0400238037109,267.96014404296875,254.8441925048828,291.043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014215949922,6.030224319886201e-09,0.0010014155413955,-0.0148505344986915,0.0,0.0,0.0,-0.0078022601082921,60.0,-24.79038619995117,-0.0,-6.83742769069795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588840,291.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5706787109375,0.0,0.0,9.398248221259564e-05,293.12994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2787475585937,0.0,0.0,9.896664414554834e-05,291.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6089782714844,0.0,0.0,7.309747888939455e-05,290.9174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0456237792969,0.0,0.0,9.896835399558768e-05,292.1813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3775634765625,0.0,0.0,0.0004694551462307,291.2872314453125,294.1499938964844,254.87744140625,254.0400238037109,267.96014404296875,254.8441925048828,291.043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014215949922,6.030224319886201e-09,0.0010014155413955,-0.0148505344986915,0.0,0.0,0.0,-0.0078022601082921,60.0,-24.79038619995117,-0.0,-6.83742769069795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588900,291.5643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.56256103515625,0.0,0.0,9.387182944919914e-05,293.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2786560058594,0.0,0.0,9.88501269603148e-05,291.6123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6006164550781,0.0,0.0,7.301141158677638e-05,290.921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.040771484375,0.0,0.0,9.885182953439652e-05,292.1792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3706359863281,0.0,0.0,0.0004689024353865,291.2870483398437,294.1499938964844,254.8839569091797,254.0457458496093,267.8436889648437,254.848388671875,291.0345764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002420749515,5.892319077105412e-09,0.0010002362541854,-0.0144892735406756,0.0,0.0,0.0,-0.007733894046396,60.0,-24.746294021606445,-0.0,-6.821331766104778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588960,291.5623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5544738769531,0.0,0.0,9.377524111187086e-05,293.1206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.278564453125,0.0,0.0,9.874842362478375e-05,291.60418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.59228515625,0.0,0.0,7.293628732440993e-05,290.9263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.03594970703125,0.0,0.0,9.875011164695024e-05,292.17730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3637390136719,0.0,0.0,0.0004684200102929,291.2868347167969,294.1499938964844,254.8902282714844,254.0512542724609,267.7284545898437,254.85275268554688,291.02587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992124978452,5.7719380386345165e-09,0.0009992066770792,-0.0141739156097173,0.0,0.0,0.0,-0.0076742153614759,60.0,-24.706268310546875,-0.0,-6.807297836530779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589020,291.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5384216308594,0.0,0.0,9.362065611639991e-05,293.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.27838134765625,0.0,0.0,9.858566045295448e-05,291.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5757751464844,0.0,0.0,7.281605940079316e-05,290.9356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0263366699219,0.0,0.0,9.858732664724812e-05,292.17364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3500671386719,0.0,0.0,0.0004676479438785,291.2864074707031,294.1499938964844,254.9019012451172,254.0615234375,267.50152587890625,254.8617248535156,291.0084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975646389648,5.579269934941067e-09,0.0009975590510293,-0.0136691806837916,0.0,0.0,0.0,-0.0075787007808685,60.0,-24.63761329650879,-0.0,-6.784865291820098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589080,291.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5384216308594,0.0,0.0,9.362065611639991e-05,293.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.27838134765625,0.0,0.0,9.858566045295448e-05,291.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5757751464844,0.0,0.0,7.281605940079316e-05,290.9356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0263366699219,0.0,0.0,9.858732664724812e-05,292.17364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3500671386719,0.0,0.0,0.0004676479438785,291.2864074707031,294.1499938964844,254.9019012451172,254.0615234375,267.50152587890625,254.8617248535156,291.0084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975646389648,5.579269934941067e-09,0.0009975590510293,-0.0136691806837916,0.0,0.0,0.0,-0.0075787007808685,60.0,-24.63761329650879,-0.0,-6.784865291820098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589140,291.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5225524902344,0.0,0.0,9.351115295430644e-05,293.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.27813720703125,0.0,0.0,9.847036562860012e-05,291.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5594482421875,0.0,0.0,7.273088704096153e-05,290.94500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0168151855469,0.0,0.0,9.847200999502093e-05,292.1703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3365173339844,0.0,0.0,0.0004671010246966,291.2859191894531,294.1499938964844,254.91207885742188,254.0704803466797,267.27911376953125,254.870834350586,290.9908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963971097022,5.442765793617354e-09,0.0009963916381821,-0.0133115723729133,0.0,0.0,0.0,-0.0075110290199518,60.0,-24.582826614379883,-0.0,-6.768994609274159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589200,291.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5225524902344,0.0,0.0,9.351115295430644e-05,293.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.27813720703125,0.0,0.0,9.847036562860012e-05,291.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5594482421875,0.0,0.0,7.273088704096153e-05,290.94500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0168151855469,0.0,0.0,9.847200999502093e-05,292.1703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3365173339844,0.0,0.0,0.0004671010246966,291.2859191894531,294.1499938964844,254.91207885742188,254.0704803466797,267.27911376953125,254.870834350586,290.9908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963971097022,5.442765793617354e-09,0.0009963916381821,-0.0133115723729133,0.0,0.0,0.0,-0.0075110290199518,60.0,-24.582826614379883,-0.0,-6.768994609274159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589260,291.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5068664550781,0.0,0.0,9.343329293187708e-05,293.0949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.27783203125,0.0,0.0,9.838840196607634e-05,291.562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.54327392578125,0.0,0.0,7.267032924573869e-05,290.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.00738525390625,0.0,0.0,9.839001722866668e-05,292.16729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3231201171875,0.0,0.0,0.0004667121975217,291.2853698730469,294.1499938964844,254.9203948974609,254.0778350830078,267.0610046386719,254.87977600097656,290.9732360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955668356269,5.345696330039118e-09,0.0009955615969374,-0.0130572700873017,0.0,0.0,0.0,-0.0074629071168601,60.0,-24.539470672607425,-0.0,-6.757720427685855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589320,291.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5068664550781,0.0,0.0,9.343329293187708e-05,293.0949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.27783203125,0.0,0.0,9.838840196607634e-05,291.562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.54327392578125,0.0,0.0,7.267032924573869e-05,290.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.00738525390625,0.0,0.0,9.839001722866668e-05,292.16729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3231201171875,0.0,0.0,0.0004667121975217,291.2853698730469,294.1499938964844,254.9203948974609,254.0778350830078,267.0610046386719,254.87977600097656,290.9732360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955668356269,5.345696330039118e-09,0.0009955615969374,-0.0130572700873017,0.0,0.0,0.0,-0.0074629071168601,60.0,-24.539470672607425,-0.0,-6.757720427685855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589380,291.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4913024902344,0.0,0.0,9.337350638816132e-05,293.0868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2774963378906,0.0,0.0,9.832545765675604e-05,291.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5272827148437,0.0,0.0,7.262382860062644e-05,290.9635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9980163574219,0.0,0.0,9.832705109147356e-05,292.1644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3098449707031,0.0,0.0,0.000466413621325,291.2847595214844,294.1499938964844,254.92648315429688,254.08322143554688,266.8470153808594,254.8882293701172,290.95556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949292289093,5.271137304418971e-09,0.0009949239902198,-0.0128619391471147,0.0,0.0,0.0,-0.0074259447865188,60.0,-24.50409507751465,-0.0,-6.749066727707034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589440,291.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4913024902344,0.0,0.0,9.337350638816132e-05,293.0868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2774963378906,0.0,0.0,9.832545765675604e-05,291.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5272827148437,0.0,0.0,7.262382860062644e-05,290.9635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9980163574219,0.0,0.0,9.832705109147356e-05,292.1644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3098449707031,0.0,0.0,0.000466413621325,291.2847595214844,294.1499938964844,254.92648315429688,254.08322143554688,266.8470153808594,254.8882293701172,290.95556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949292289093,5.271137304418971e-09,0.0009949239902198,-0.0128619391471147,0.0,0.0,0.0,-0.0074259447865188,60.0,-24.50409507751465,-0.0,-6.749066727707034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589500,291.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.48358154296875,0.0,0.0,9.33480478124693e-05,293.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2773132324219,0.0,0.0,9.82986530289054e-05,291.5450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.51934814453125,0.0,0.0,7.260403071995825e-05,290.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.99334716796875,0.0,0.0,9.83002464636229e-05,292.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3032531738281,0.0,0.0,0.0004662864957936,291.284423828125,294.1499938964844,254.92857360839844,254.0850982666016,266.7415466308594,254.8921813964844,290.9467163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946576319634,5.2393858140931115e-09,0.000994652393274,-0.0127787552773952,0.0,0.0,0.0,-0.0074102040380239,60.0,-24.488601684570312,-0.0,-6.745383274164851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589560,291.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4759216308594,0.0,0.0,9.332494664704428e-05,293.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.277099609375,0.0,0.0,9.82743367785588e-05,291.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5114440917969,0.0,0.0,7.258605910465121e-05,290.9725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9887084960937,0.0,0.0,9.827590838540344e-05,292.1618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.29669189453125,0.0,0.0,0.0004661711282096,291.2840576171875,294.1499938964844,254.92996215820312,254.0863494873047,266.63702392578125,254.8958740234375,290.9378662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944111807271,5.210566200730682e-09,0.0009944059420377,-0.0127032520249485,0.0,0.0,0.0,-0.0073959166184067,60.0,-24.47430992126465,-0.0,-6.742040881135837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589620,291.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4606628417969,0.0,0.0,9.328536543762311e-05,293.0710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.27667236328125,0.0,0.0,9.823267464525998e-05,291.5297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4957580566406,0.0,0.0,7.25552745279856e-05,290.9812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9794616699219,0.0,0.0,9.82342317001894e-05,292.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2836608886719,0.0,0.0,0.0004659735132008,291.2833251953125,294.1499938964844,254.93045043945312,254.0868682861328,266.4308776855469,254.90237426757807,290.9201354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939888259395,5.1611905860227125e-09,0.0009939837036654,-0.0125738959759473,0.0,0.0,0.0,-0.0073714391328394,60.0,-24.44907760620117,-0.0,-6.736316038313819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589680,291.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4606628417969,0.0,0.0,9.328536543762311e-05,293.0710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.27667236328125,0.0,0.0,9.823267464525998e-05,291.5297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4957580566406,0.0,0.0,7.25552745279856e-05,290.9812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9794616699219,0.0,0.0,9.82342317001894e-05,292.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2836608886719,0.0,0.0,0.0004659735132008,291.2833251953125,294.1499938964844,254.93045043945312,254.0868682861328,266.4308776855469,254.90237426757807,290.9201354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939888259395,5.1611905860227125e-09,0.0009939837036654,-0.0125738959759473,0.0,0.0,0.0,-0.0073714391328394,60.0,-24.44907760620117,-0.0,-6.736316038313819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589740,291.5323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4455261230469,0.0,0.0,9.325530118076132e-05,293.0633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.27618408203125,0.0,0.0,9.820102422963828e-05,291.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4801940917969,0.0,0.0,7.253188960021362e-05,290.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9703063964844,0.0,0.0,9.820256673265249e-05,292.1569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2707214355469,0.0,0.0,0.0004658233956433,291.2825012207031,294.1499938964844,254.92759704589844,254.08447265625,266.2283935546875,254.90737915039065,290.9023742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936678688973,5.123665047790382e-09,0.0009936627466231,-0.0124755846336483,0.0,0.0,0.0,-0.0073528359644114,60.0,-24.42841339111328,-0.0,-6.731966806228229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589800,291.5323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4455261230469,0.0,0.0,9.325530118076132e-05,293.0633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.27618408203125,0.0,0.0,9.820102422963828e-05,291.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4801940917969,0.0,0.0,7.253188960021362e-05,290.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9703063964844,0.0,0.0,9.820256673265249e-05,292.1569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2707214355469,0.0,0.0,0.0004658233956433,291.2825012207031,294.1499938964844,254.92759704589844,254.08447265625,266.2283935546875,254.90737915039065,290.9023742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936678688973,5.123665047790382e-09,0.0009936627466231,-0.0124755846336483,0.0,0.0,0.0,-0.0073528359644114,60.0,-24.42841339111328,-0.0,-6.731966806228229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589860,291.52801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4305419921875,0.0,0.0,9.323664562543854e-05,293.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.275634765625,0.0,0.0,9.818140097195284e-05,291.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4647521972656,0.0,0.0,7.251738134073094e-05,290.9969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.961181640625,0.0,0.0,9.818291437113658e-05,292.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.25787353515625,0.0,0.0,0.0004657302924897,291.2816162109375,294.1499938964844,254.9210205078125,254.07882690429688,266.0294494628906,254.9105529785156,290.8846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934685658663,5.100358801968241e-09,0.0009934634435921,-0.012414526194334,0.0,0.0,0.0,-0.0073412819765508,60.0,-24.41286849975586,-0.0,-6.72926674383234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589920,291.52801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4305419921875,0.0,0.0,9.323664562543854e-05,293.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.275634765625,0.0,0.0,9.818140097195284e-05,291.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4647521972656,0.0,0.0,7.251738134073094e-05,290.9969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.961181640625,0.0,0.0,9.818291437113658e-05,292.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.25787353515625,0.0,0.0,0.0004657302924897,291.2816162109375,294.1499938964844,254.9210205078125,254.07882690429688,266.0294494628906,254.9105529785156,290.8846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934685658663,5.100358801968241e-09,0.0009934634435921,-0.012414526194334,0.0,0.0,0.0,-0.0073412819765508,60.0,-24.41286849975586,-0.0,-6.72926674383234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589980,291.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4156799316406,0.0,0.0,9.323183621745557e-05,293.0480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2750244140625,0.0,0.0,9.817635145736858e-05,291.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.449462890625,0.0,0.0,7.251364149851725e-05,291.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9521179199219,0.0,0.0,9.817785758059472e-05,292.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2451477050781,0.0,0.0,0.0004657063691411,291.2806396484375,294.1499938964844,254.91033935546875,254.0695953369141,265.8338928222656,254.9114990234375,290.86688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934167610481,5.0943120832869235e-09,0.0009934117551892,-0.0123986834660172,0.0,0.0,0.0,-0.0073382840491831,60.0,-24.40326499938965,-0.0,-6.728566148694881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590040,291.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4156799316406,0.0,0.0,9.323183621745557e-05,293.0480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2750244140625,0.0,0.0,9.817635145736858e-05,291.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.449462890625,0.0,0.0,7.251364149851725e-05,291.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9521179199219,0.0,0.0,9.817785758059472e-05,292.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2451477050781,0.0,0.0,0.0004657063691411,291.2806396484375,294.1499938964844,254.91033935546875,254.0695953369141,265.8338928222656,254.9114990234375,290.86688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934167610481,5.0943120832869235e-09,0.0009934117551892,-0.0123986834660172,0.0,0.0,0.0,-0.0073382840491831,60.0,-24.40326499938965,-0.0,-6.728566148694881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590100,291.5213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.40826416015625,0.0,0.0,9.323542326455936e-05,293.0442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2746887207031,0.0,0.0,9.818013495532796e-05,291.49761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4418640136719,0.0,0.0,7.251642819028348e-05,291.0068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9476013183594,0.0,0.0,9.818162652663888e-05,292.1509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.23883056640625,0.0,0.0,0.0004657242971006,291.2801208496094,294.1499938964844,254.90335083007807,254.06353759765625,265.7373046875,254.9110412597656,290.8580017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993454712443,5.0987463140472755e-09,0.0009934495901688,-0.012410300783813,0.0,0.0,0.0,-0.0073404819704592,60.0,-24.40094757080078,-0.0,-6.729079871092837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590160,291.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4009094238281,0.0,0.0,9.324340499006212e-05,293.0403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2743530273437,0.0,0.0,9.818855323828755e-05,291.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4342956542969,0.0,0.0,7.252264185808599e-05,291.00958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9430847167969,0.0,0.0,9.819003025768323e-05,292.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2325134277344,0.0,0.0,0.0004657641984522,291.27960205078125,294.1499938964844,254.89520263671875,254.05645751953125,265.6415405273437,254.90988159179688,290.8491516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935394627973,5.108662382014017e-09,0.0009935343405231,-0.0124362800270318,0.0,0.0,0.0,-0.007345397491008,60.0,-24.400449752807617,-0.0,-6.73022881869656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590220,291.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.38629150390625,0.0,0.0,9.327378938905896e-05,293.0326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2736511230469,0.0,0.0,9.822056017583236e-05,291.4834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.41925048828125,0.0,0.0,7.254627416841686e-05,291.0143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.93408203125,0.0,0.0,9.82220226433128e-05,292.1470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2199401855469,0.0,0.0,0.0004659160622395,291.2784729003906,294.1499938964844,254.8751983642578,254.03909301757807,265.45220947265625,254.9052734375,290.8313903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938626317307,5.146457926485937e-09,0.0009938575094565,-0.0125352991744875,0.0,0.0,0.0,-0.0073641343042254,60.0,-24.405357360839844,-0.0,-6.734608604119785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590280,291.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.38629150390625,0.0,0.0,9.327378938905896e-05,293.0326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2736511230469,0.0,0.0,9.822056017583236e-05,291.4834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.41925048828125,0.0,0.0,7.254627416841686e-05,291.0143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.93408203125,0.0,0.0,9.82220226433128e-05,292.1470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2199401855469,0.0,0.0,0.0004659160622395,291.2784729003906,294.1499938964844,254.8751983642578,254.03909301757807,265.45220947265625,254.9052734375,290.8313903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938626317307,5.146457926485937e-09,0.0009938575094565,-0.0125352991744875,0.0,0.0,0.0,-0.0073641343042254,60.0,-24.405357360839844,-0.0,-6.734608604119785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590340,291.5091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3717346191406,0.0,0.0,9.332472109235825e-05,293.02471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2728576660156,0.0,0.0,9.827421308727936e-05,291.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4043273925781,0.0,0.0,7.258589175762609e-05,291.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9251403808594,0.0,0.0,9.827566100284456e-05,292.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2074584960937,0.0,0.0,0.000466170546133,291.2772827148437,294.1499938964844,254.8500061035156,254.01715087890625,265.2657165527344,254.8972320556641,290.81365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944047778844,5.20986009888702e-09,0.000994399539195,-0.0127014033496379,0.0,0.0,0.0,-0.0073955650441348,60.0,-24.41874313354492,-0.0,-6.741959168721223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590400,291.5091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3717346191406,0.0,0.0,9.332472109235825e-05,293.02471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2728576660156,0.0,0.0,9.827421308727936e-05,291.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4043273925781,0.0,0.0,7.258589175762609e-05,291.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9251403808594,0.0,0.0,9.827566100284456e-05,292.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2074584960937,0.0,0.0,0.000466170546133,291.2772827148437,294.1499938964844,254.8500061035156,254.01715087890625,265.2657165527344,254.8972320556641,290.81365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944047778844,5.20986009888702e-09,0.000994399539195,-0.0127014033496379,0.0,0.0,0.0,-0.0073955650441348,60.0,-24.41874313354492,-0.0,-6.741959168721223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590460,291.5035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3572998046875,0.0,0.0,9.339280222775416e-05,293.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2720031738281,0.0,0.0,9.834591764956711e-05,291.462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.38946533203125,0.0,0.0,7.26388389011845e-05,291.0204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9162292480469,0.0,0.0,9.834735101321712e-05,292.1409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.195068359375,0.0,0.0,0.0004665106825996,291.2760009765625,294.1499938964844,254.8212280273437,253.9920349121093,265.0819702148437,254.8853759765625,290.7959289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951296960934,5.2946242945495214e-09,0.0009951243409886,-0.0129234716296195,0.0,0.0,0.0,-0.0074375863187015,60.0,-24.44049644470215,-0.0,-6.751792369641407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590520,291.5035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3572998046875,0.0,0.0,9.339280222775416e-05,293.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2720031738281,0.0,0.0,9.834591764956711e-05,291.462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.38946533203125,0.0,0.0,7.26388389011845e-05,291.0204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9162292480469,0.0,0.0,9.834735101321712e-05,292.1409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.195068359375,0.0,0.0,0.0004665106825996,291.2760009765625,294.1499938964844,254.8212280273437,253.9920349121093,265.0819702148437,254.8853759765625,290.7959289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951296960934,5.2946242945495214e-09,0.0009951243409886,-0.0129234716296195,0.0,0.0,0.0,-0.0074375863187015,60.0,-24.44049644470215,-0.0,-6.751792369641407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590580,291.49761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.34295654296875,0.0,0.0,9.347086597699672e-05,293.00836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2710876464844,0.0,0.0,9.84281359706074e-05,291.4513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3747253417969,0.0,0.0,7.269955676747486e-05,291.0223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9073486328125,0.0,0.0,9.842954750638457e-05,292.1374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1827392578125,0.0,0.0,0.0004669007030315,291.2746276855469,294.1499938964844,254.79087829589844,253.9654235839844,264.9007568359375,254.86990356445312,290.7781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959609014913,5.391827873069133e-09,0.0009959555463865,-0.0131781259551644,0.0,0.0,0.0,-0.0074857743456959,60.0,-24.467227935791016,-0.0,-6.763077209370749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
