time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
590640,291.49761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.34295654296875,0.0,0.0,9.347086597699672e-05,293.00836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2710876464844,0.0,0.0,9.84281359706074e-05,291.4513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3747253417969,0.0,0.0,7.269955676747486e-05,291.0223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9073486328125,0.0,0.0,9.842954750638457e-05,292.1374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1827392578125,0.0,0.0,0.0004669007030315,291.2746276855469,294.1499938964844,254.79087829589844,253.9654235839844,264.9007568359375,254.86990356445312,290.7781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959609014913,5.391827873069133e-09,0.0009959555463865,-0.0131781259551644,0.0,0.0,0.0,-0.0074857743456959,60.0,-24.467227935791016,-0.0,-6.763077209370749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590700,291.4944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3358154296875,0.0,0.0,9.35137868509628e-05,293.004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2706298828125,0.0,0.0,9.847334149526432e-05,291.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3674011230469,0.0,0.0,7.273293886100873e-05,291.023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9029235839844,0.0,0.0,9.847474575508386e-05,292.1356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.17657470703125,0.0,0.0,0.0004671151400543,291.2738952636719,294.1499938964844,254.775146484375,253.9515838623047,264.8111267089844,254.86085510253903,290.76934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964179480448,5.445272677206958e-09,0.00099641259294,-0.0133181400597095,0.0,0.0,0.0,-0.0075122690759599,60.0,-24.48210334777832,-0.0,-6.769285931795821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590760,291.49127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3287048339844,0.0,0.0,9.355926886200903e-05,292.9999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2701110839844,0.0,0.0,9.852123912423848e-05,291.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3600769042969,0.0,0.0,7.27683145669289e-05,291.0240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.89849853515625,0.0,0.0,9.85226361081004e-05,292.1337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.17047119140625,0.0,0.0,0.0004673423536587,291.2731628417969,294.1499938964844,254.75906372070312,253.9374084472656,264.7220764160156,254.8509826660156,290.760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969023521989,5.501911815031235e-09,0.0009968968806788,-0.013466521166265,0.0,0.0,0.0,-0.007540347520262,60.0,-24.497913360595703,-0.0,-6.775869110242638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590820,291.4846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3145446777344,0.0,0.0,9.365777077618986e-05,292.9913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2690734863281,0.0,0.0,9.862497972790152e-05,291.4280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.34552001953125,0.0,0.0,7.284492312464863e-05,291.0260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8896484375,0.0,0.0,9.86263621598482e-05,292.1298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.15826416015625,0.0,0.0,0.0004678344412241,291.2716369628906,294.1499938964844,254.7258758544922,253.9081115722656,264.5457763671875,254.8289031982422,290.7427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979513706639,5.6245772483976e-09,0.0009979457827284,-0.013787874020636,0.0,0.0,0.0,-0.0076011582277715,60.0,-24.532241821289062,-0.0,-6.790137518919438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590880,291.4846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3145446777344,0.0,0.0,9.365777077618986e-05,292.9913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2690734863281,0.0,0.0,9.862497972790152e-05,291.4280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.34552001953125,0.0,0.0,7.284492312464863e-05,291.0260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8896484375,0.0,0.0,9.86263621598482e-05,292.1298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.15826416015625,0.0,0.0,0.0004678344412241,291.2716369628906,294.1499938964844,254.7258758544922,253.9081115722656,264.5457763671875,254.8289031982422,290.7427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979513706639,5.6245772483976e-09,0.0009979457827284,-0.013787874020636,0.0,0.0,0.0,-0.0076011582277715,60.0,-24.532241821289062,-0.0,-6.790137518919438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590940,291.477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3004455566406,0.0,0.0,9.376591333420949e-05,292.9825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2679748535156,0.0,0.0,9.873887756839396e-05,291.4162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3310546875,0.0,0.0,7.292903319466859e-05,291.02801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8808288574219,0.0,0.0,9.87402381724678e-05,292.1259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1460876464844,0.0,0.0,0.0004683746956288,291.2699890136719,294.1499938964844,254.69143676757807,253.87762451171875,264.3717956542969,254.8038787841797,290.72509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999103183858,5.759261956228556e-09,0.0009990974795073,-0.0141407083719968,0.0,0.0,0.0,-0.0076679266057908,60.0,-24.570106506347656,-0.0,-6.805820618183135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591000,291.477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3004455566406,0.0,0.0,9.376591333420949e-05,292.9825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2679748535156,0.0,0.0,9.873887756839396e-05,291.4162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3310546875,0.0,0.0,7.292903319466859e-05,291.02801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8808288574219,0.0,0.0,9.87402381724678e-05,292.1259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1460876464844,0.0,0.0,0.0004683746956288,291.2699890136719,294.1499938964844,254.69143676757807,253.87762451171875,264.3717956542969,254.8038787841797,290.72509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999103183858,5.759261956228556e-09,0.0009990974795073,-0.0141407083719968,0.0,0.0,0.0,-0.0076679266057908,60.0,-24.570106506347656,-0.0,-6.805820618183135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591060,291.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.28643798828125,0.0,0.0,9.388301987200975e-05,292.9737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.26678466796875,0.0,0.0,9.886220504995435e-05,291.4043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.316650390625,0.0,0.0,7.302012090804055e-05,291.030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8720397949219,0.0,0.0,9.886355110211298e-05,292.12188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1340026855469,0.0,0.0,0.0004689597408287,291.2682800292969,294.1499938964844,254.65586853027344,253.84605407714844,264.2000732421875,254.77609252929688,290.7074279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003504576161,5.905110622705933e-09,0.0010003445204347,-0.0145227843895554,0.0,0.0,0.0,-0.0077402302995324,60.0,-24.611268997192383,-0.0,-6.82282461639261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591120,291.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.28643798828125,0.0,0.0,9.388301987200975e-05,292.9737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.26678466796875,0.0,0.0,9.886220504995435e-05,291.4043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.316650390625,0.0,0.0,7.302012090804055e-05,291.030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8720397949219,0.0,0.0,9.886355110211298e-05,292.12188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1340026855469,0.0,0.0,0.0004689597408287,291.2682800292969,294.1499938964844,254.65586853027344,253.84605407714844,264.2000732421875,254.77609252929688,290.7074279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003504576161,5.905110622705933e-09,0.0010003445204347,-0.0145227843895554,0.0,0.0,0.0,-0.0077402302995324,60.0,-24.611268997192383,-0.0,-6.82282461639261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591180,291.4635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2724914550781,0.0,0.0,9.400819544680417e-05,292.9649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2655334472656,0.0,0.0,9.899403812596574e-05,291.3924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3023376464844,0.0,0.0,7.311748049687594e-05,291.0320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8632507324219,0.0,0.0,9.899536962620914e-05,292.1177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1219482421875,0.0,0.0,0.0004695850948337,291.2664489746094,294.1499938964844,254.6192779541016,253.81349182128903,264.0305480957031,254.7457733154297,290.6897277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001683762297,6.061021018410884e-09,0.0010016777087002,-0.0149312112480402,0.0,0.0,0.0,-0.0078175216913223,60.0,-24.65545654296875,-0.0,-6.841024458026368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591240,291.4635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2724914550781,0.0,0.0,9.400819544680417e-05,292.9649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2655334472656,0.0,0.0,9.899403812596574e-05,291.3924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3023376464844,0.0,0.0,7.311748049687594e-05,291.0320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8632507324219,0.0,0.0,9.899536962620914e-05,292.1177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1219482421875,0.0,0.0,0.0004695850948337,291.2664489746094,294.1499938964844,254.6192779541016,253.81349182128903,264.0305480957031,254.7457733154297,290.6897277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001683762297,6.061021018410884e-09,0.0010016777087002,-0.0149312112480402,0.0,0.0,0.0,-0.0078175216913223,60.0,-24.65545654296875,-0.0,-6.841024458026368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591300,291.4598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2655334472656,0.0,0.0,9.407348989043383e-05,292.96051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2648620605469,0.0,0.0,9.90628032013774e-05,291.386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2951965332031,0.0,0.0,7.316826668102294e-05,291.0331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8588562011719,0.0,0.0,9.906412742566316e-05,292.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1159362792969,0.0,0.0,0.0004699112905655,291.2655029296875,294.1499938964844,254.60061645507807,253.796875,263.9466247558594,254.72970581054688,290.680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023792274296,6.142345743143096e-09,0.0010023731738328,-0.0151442484930157,0.0,0.0,0.0,-0.0078578377142548,60.0,-24.67860412597656,-0.0,-6.850527967117159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591360,291.4561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.25860595703125,0.0,0.0,9.414038504473864e-05,292.9560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2641906738281,0.0,0.0,9.913324902299792e-05,291.3805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2880859375,0.0,0.0,7.322028977796435e-05,291.0341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8544616699219,0.0,0.0,9.913456597132608e-05,292.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1099548339844,0.0,0.0,0.0004702454316429,291.2645263671875,294.1499938964844,254.58175659179688,253.78005981445312,263.8631896972656,254.71307373046875,290.67205810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030918056145,6.225658655267807e-09,0.0010030855191871,-0.015362492762506,0.0,0.0,0.0,-0.0078991400077939,60.0,-24.702369689941406,-0.0,-6.860270218567166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591420,291.4486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2447814941406,0.0,0.0,9.427831537323073e-05,292.9471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2627868652344,0.0,0.0,9.927850624080747e-05,291.3688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2738952636719,0.0,0.0,7.332756649702787e-05,291.0364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.845703125,0.0,0.0,9.92798086372204e-05,292.10955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0979919433594,0.0,0.0,0.0004709344939328,291.26251220703125,294.1499938964844,254.5434417724609,253.745849609375,263.6978454589844,254.67832946777344,290.6543884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045609669759,6.397455898365933e-09,0.0010045545641332,-0.0158125199377536,0.0,0.0,0.0,-0.0079843066632747,60.0,-24.75155639648437,-0.0,-6.880380709617384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591480,291.4486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2447814941406,0.0,0.0,9.427831537323073e-05,292.9471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2627868652344,0.0,0.0,9.927850624080747e-05,291.3688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2738952636719,0.0,0.0,7.332756649702787e-05,291.0364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.845703125,0.0,0.0,9.92798086372204e-05,292.10955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0979919433594,0.0,0.0,0.0004709344939328,291.26251220703125,294.1499938964844,254.5434417724609,253.745849609375,263.6978454589844,254.67832946777344,290.6543884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045609669759,6.397455898365933e-09,0.0010045545641332,-0.0158125199377536,0.0,0.0,0.0,-0.0079843066632747,60.0,-24.75155639648437,-0.0,-6.880380709617384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591540,291.4411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2310485839844,0.0,0.0,9.442064038012175e-05,292.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.26129150390625,0.0,0.0,9.942839096765964e-05,291.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.259765625,0.0,0.0,7.343827019212767e-05,291.0387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8369445800781,0.0,0.0,9.942968608811498e-05,292.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0860595703125,0.0,0.0,0.0004716455005109,291.2604064941406,294.1499938964844,254.50442504882807,253.7109832763672,263.5345458984375,254.6416931152344,290.63671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060770437121,6.574729649599931e-09,0.0010060704080387,-0.0162768829613924,0.0,0.0,0.0,-0.0080721890553832,60.0,-24.802675247192383,-0.0,-6.901164084638367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591600,291.4411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2310485839844,0.0,0.0,9.442064038012175e-05,292.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.26129150390625,0.0,0.0,9.942839096765964e-05,291.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.259765625,0.0,0.0,7.343827019212767e-05,291.0387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8369445800781,0.0,0.0,9.942968608811498e-05,292.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0860595703125,0.0,0.0,0.0004716455005109,291.2604064941406,294.1499938964844,254.50442504882807,253.7109832763672,263.5345458984375,254.6416931152344,290.63671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060770437121,6.574729649599931e-09,0.0010060704080387,-0.0162768829613924,0.0,0.0,0.0,-0.0080721890553832,60.0,-24.802675247192383,-0.0,-6.901164084638367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591660,291.4336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.21734619140625,0.0,0.0,9.456589032197372e-05,292.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2597351074219,0.0,0.0,9.958136797649786e-05,291.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2457275390625,0.0,0.0,7.35512439860031e-05,291.0411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8281555175781,0.0,0.0,9.958264126908034e-05,292.101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0741882324219,0.0,0.0,0.0004723711172118,291.2582092285156,294.1499938964844,254.4648284912109,253.6755523681641,263.3731689453125,254.60340881347656,290.6190490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076243197545,6.755652925960476e-09,0.0010076175676658,-0.0167507957667112,0.0,0.0,0.0,-0.0081618810072541,60.0,-24.85526466369629,-0.0,-6.922407180809388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591720,291.4336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.21734619140625,0.0,0.0,9.456589032197372e-05,292.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2597351074219,0.0,0.0,9.958136797649786e-05,291.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2457275390625,0.0,0.0,7.35512439860031e-05,291.0411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8281555175781,0.0,0.0,9.958264126908034e-05,292.101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0741882324219,0.0,0.0,0.0004723711172118,291.2582092285156,294.1499938964844,254.4648284912109,253.6755523681641,263.3731689453125,254.60340881347656,290.6190490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076243197545,6.755652925960476e-09,0.0010076175676658,-0.0167507957667112,0.0,0.0,0.0,-0.0081618810072541,60.0,-24.85526466369629,-0.0,-6.922407180809388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591780,291.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2037048339844,0.0,0.0,9.471255907556042e-05,292.9204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2580871582031,0.0,0.0,9.973582928068936e-05,291.3343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2317199707031,0.0,0.0,7.366531644947827e-05,291.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.81939697265625,0.0,0.0,9.97370880213566e-05,292.0972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0623474121094,0.0,0.0,0.0004731038352474,291.2558898925781,294.1499938964844,254.4247589111328,253.6396484375,263.2137451171875,254.563720703125,290.6013488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091866133734,6.9383427891978044e-09,0.0010091797448694,-0.0172293242067098,0.0,0.0,0.0,-0.0082524474710226,60.0,-24.90885734558105,-0.0,-6.943890440425093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591840,291.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2037048339844,0.0,0.0,9.471255907556042e-05,292.9204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2580871582031,0.0,0.0,9.973582928068936e-05,291.3343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2317199707031,0.0,0.0,7.366531644947827e-05,291.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.81939697265625,0.0,0.0,9.97370880213566e-05,292.0972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0623474121094,0.0,0.0,0.0004731038352474,291.2558898925781,294.1499938964844,254.4247589111328,253.6396484375,263.2137451171875,254.563720703125,290.6013488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091866133734,6.9383427891978044e-09,0.0010091797448694,-0.0172293242067098,0.0,0.0,0.0,-0.0082524474710226,60.0,-24.90885734558105,-0.0,-6.943890440425093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591900,291.4223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1968994140625,0.0,0.0,9.478595166001468e-05,292.916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2572326660156,0.0,0.0,9.981311450246722e-05,291.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2247314453125,0.0,0.0,7.372240361291915e-05,291.044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.81500244140625,0.0,0.0,9.981437324313448e-05,292.09521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0564270019531,0.0,0.0,0.0004734704561997,291.25469970703125,294.1499938964844,254.4045867919922,253.6215667724609,263.134765625,254.5434112548828,290.5924987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099683422595,7.029755444420971e-09,0.0010099613573402,-0.0174687597900629,0.0,0.0,0.0,-0.0082977646961808,60.0,-24.935884475708008,-0.0,-6.954653031243653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591960,291.41851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1900939941406,0.0,0.0,9.485912596574052e-05,292.9115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2563781738281,0.0,0.0,9.989018144551665e-05,291.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2177734375,0.0,0.0,7.37793161533773e-05,291.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8106384277344,0.0,0.0,9.989142563426868e-05,292.0932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0505065917969,0.0,0.0,0.0004738360003102,291.25347900390625,294.1499938964844,254.38433837890625,253.6033935546875,263.0562438964844,254.52284240722656,290.58367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107478592544,7.120901202029017e-09,0.0010107407579198,-0.0177074950188398,0.0,0.0,0.0,-0.0083429496735334,60.0,-24.962980270385746,-0.0,-6.96539217415193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592020,291.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1765441894531,0.0,0.0,9.500409942120314e-05,292.9027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2545471191406,0.0,0.0,0.0001000428528641,291.31231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2038879394531,0.0,0.0,7.38920716685243e-05,291.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8018493652344,0.0,0.0,0.0001000440897769,292.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0387268066406,0.0,0.0,0.0004745602200273,291.2509460449219,294.1499938964844,254.3436584472656,253.56689453125,262.90057373046875,254.4810485839844,290.56597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122921084985,7.3014776447166704e-09,0.0010122848907485,-0.0181804653257131,0.0,0.0,0.0,-0.008432469330728,60.0,-25.01715087890625,-0.0,-6.986692824284546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592080,291.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1765441894531,0.0,0.0,9.500409942120314e-05,292.9027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2545471191406,0.0,0.0,0.0001000428528641,291.31231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2038879394531,0.0,0.0,7.38920716685243e-05,291.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8018493652344,0.0,0.0,0.0001000440897769,292.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0387268066406,0.0,0.0,0.0004745602200273,291.2509460449219,294.1499938964844,254.3436584472656,253.56689453125,262.90057373046875,254.4810485839844,290.56597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122921084985,7.3014776447166704e-09,0.0010122848907485,-0.0181804653257131,0.0,0.0,0.0,-0.008432469330728,60.0,-25.01715087890625,-0.0,-6.986692824284546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592140,291.403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1630554199219,0.0,0.0,9.514606063021348e-05,292.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2526550292969,0.0,0.0,0.0001001923592411,291.3016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1900329589844,0.0,0.0,7.400248432531953e-05,291.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7930603027344,0.0,0.0,0.000100193581602,292.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0269775390625,0.0,0.0,0.0004752694221679,291.2483215332031,294.1499938964844,254.30284118652344,253.5302581787109,262.7467346191406,254.4385528564453,290.5482788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013804343529,7.478302421759508e-09,0.0010137968929484,-0.0186435971409082,0.0,0.0,0.0,-0.0085201291367411,60.0,-25.0709171295166,-0.0,-7.007582070173157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592200,291.403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1630554199219,0.0,0.0,9.514606063021348e-05,292.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2526550292969,0.0,0.0,0.0001001923592411,291.3016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1900329589844,0.0,0.0,7.400248432531953e-05,291.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7930603027344,0.0,0.0,0.000100193581602,292.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0269775390625,0.0,0.0,0.0004752694221679,291.2483215332031,294.1499938964844,254.30284118652344,253.5302581787109,262.7467346191406,254.4385528564453,290.5482788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013804343529,7.478302421759508e-09,0.0010137968929484,-0.0186435971409082,0.0,0.0,0.0,-0.0085201291367411,60.0,-25.0709171295166,-0.0,-7.007582070173157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592260,291.39617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.14959716796875,0.0,0.0,9.528369992040098e-05,292.88507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2507019042969,0.0,0.0,0.0001003373108687,291.2912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1762390136719,0.0,0.0,7.410953548969701e-05,291.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7843017578125,0.0,0.0,0.0001003385186777,292.0813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0152282714844,0.0,0.0,0.0004759570001624,291.24560546875,294.1499938964844,254.2620086669922,253.4935607910156,262.5946655273437,254.39556884765625,290.5305480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152704780921,7.649737732151607e-09,0.0010152629110962,-0.0190926007926464,0.0,0.0,0.0,-0.0086051169782876,60.0,-25.12383460998535,-0.0,-7.027865223108165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592320,291.39617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.14959716796875,0.0,0.0,9.528369992040098e-05,292.88507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2507019042969,0.0,0.0,0.0001003373108687,291.2912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1762390136719,0.0,0.0,7.410953548969701e-05,291.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7843017578125,0.0,0.0,0.0001003385186777,292.0813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0152282714844,0.0,0.0,0.0004759570001624,291.24560546875,294.1499938964844,254.2620086669922,253.4935607910156,262.5946655273437,254.39556884765625,290.5305480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152704780921,7.649737732151607e-09,0.0010152629110962,-0.0190926007926464,0.0,0.0,0.0,-0.0086051169782876,60.0,-25.12383460998535,-0.0,-7.027865223108165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592380,291.38885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1361999511719,0.0,0.0,9.541582403471692e-05,292.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2486267089844,0.0,0.0,0.0001004764490062,291.28106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1625061035156,0.0,0.0,7.421230111503974e-05,291.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7754821777344,0.0,0.0,0.0001004776422632,292.0774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0035095214844,0.0,0.0,0.0004766170168295,291.2427673339844,294.1499938964844,254.2212677001953,253.4569396972656,262.4444274902344,254.3523101806641,290.5128479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166778229176,7.814302982467325e-09,0.0010166700230911,-0.0195236001163721,0.0,0.0,0.0,-0.0086866989731788,60.0,-25.17549514770508,-0.0,-7.047362515777422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592440,291.38885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1361999511719,0.0,0.0,9.541582403471692e-05,292.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2486267089844,0.0,0.0,0.0001004764490062,291.28106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1625061035156,0.0,0.0,7.421230111503974e-05,291.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7754821777344,0.0,0.0,0.0001004776422632,292.0774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0035095214844,0.0,0.0,0.0004766170168295,291.2427673339844,294.1499938964844,254.2212677001953,253.4569396972656,262.4444274902344,254.3523101806641,290.5128479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166778229176,7.814302982467325e-09,0.0010166700230911,-0.0195236001163721,0.0,0.0,0.0,-0.0086866989731788,60.0,-25.17549514770508,-0.0,-7.047362515777422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592500,291.38525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1295166015625,0.0,0.0,9.547948138788342e-05,292.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2475891113281,0.0,0.0,0.0001005434969556,291.2760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1556396484375,0.0,0.0,7.426181400660425e-05,291.0577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7710876464844,0.0,0.0,0.0001005446829367,292.0755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9976806640625,0.0,0.0,0.0004769350634887,291.2413024902344,294.1499938964844,254.20095825195312,253.43869018554688,262.3699951171875,254.33062744140625,290.50396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173560585826,7.893598663599732e-09,0.0010173481423407,-0.0197312738746404,0.0,0.0,0.0,-0.0087260091677308,60.0,-25.20071601867676,-0.0,-7.056766548885207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592560,291.3816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1228332519531,0.0,0.0,9.554139251122253e-05,292.8675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2464904785156,0.0,0.0,0.0001006086968118,291.27117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1488037109375,0.0,0.0,7.430996629409492e-05,291.05889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7666931152344,0.0,0.0,0.0001006098755169,292.0736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9918212890625,0.0,0.0,0.0004772443207912,291.23980712890625,294.1499938964844,254.1807098388672,253.4205017089844,262.2959899902344,254.30894470214844,290.4950866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180154349654,7.970705873105999e-09,0.0010180075187236,-0.0199332125484943,0.0,0.0,0.0,-0.0087642353028059,60.0,-25.225492477416992,-0.0,-7.065917628779061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592620,291.37457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1094970703125,0.0,0.0,9.56595249590464e-05,292.8588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,0.000100733108411,291.2615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1351623535156,0.0,0.0,7.440184708684683e-05,291.0588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.75787353515625,0.0,0.0,0.0001007342725642,292.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.98016357421875,0.0,0.0,0.0004778344882652,291.2367248535156,294.1499938964844,254.1404571533203,253.3843231201172,262.1493225097656,254.2656707763672,290.4773254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192737681791,8.117846839184041e-09,0.0010192656191065,-0.0203185603022575,0.0,0.0,0.0,-0.0088371792808175,60.0,-25.27352333068848,-0.0,-7.083396269536024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592680,291.37457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1094970703125,0.0,0.0,9.56595249590464e-05,292.8588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,0.000100733108411,291.2615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1351623535156,0.0,0.0,7.440184708684683e-05,291.0588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.75787353515625,0.0,0.0,0.0001007342725642,292.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.98016357421875,0.0,0.0,0.0004778344882652,291.2367248535156,294.1499938964844,254.1404571533203,253.3843231201172,262.1493225097656,254.2656707763672,290.4773254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192737681791,8.117846839184041e-09,0.0010192656191065,-0.0203185603022575,0.0,0.0,0.0,-0.0088371792808175,60.0,-25.27352333068848,-0.0,-7.083396269536024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592740,291.3674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0962219238281,0.0,0.0,9.576953016221525e-05,292.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.241943359375,0.0,0.0,0.0001008489562082,291.2521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1215515136719,0.0,0.0,7.448740507243201e-05,291.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7490539550781,0.0,0.0,0.0001008501130854,292.0655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.968505859375,0.0,0.0,0.0004783840558957,291.23358154296875,294.1499938964844,254.10064697265625,253.34852600097656,262.0043029785156,254.2226409912109,290.4595642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204454883933,8.2548581303854e-09,0.0010204372229054,-0.0206773709505796,0.0,0.0,0.0,-0.0089051015675067,60.0,-25.31936836242676,-0.0,-7.09969114609521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592800,291.3674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0962219238281,0.0,0.0,9.576953016221525e-05,292.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.241943359375,0.0,0.0,0.0001008489562082,291.2521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1215515136719,0.0,0.0,7.448740507243201e-05,291.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7490539550781,0.0,0.0,0.0001008501130854,292.0655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.968505859375,0.0,0.0,0.0004783840558957,291.23358154296875,294.1499938964844,254.10064697265625,253.34852600097656,262.0043029785156,254.2226409912109,290.4595642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204454883933,8.2548581303854e-09,0.0010204372229054,-0.0206773709505796,0.0,0.0,0.0,-0.0089051015675067,60.0,-25.31936836242676,-0.0,-7.09969114609521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592860,291.3603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0829772949219,0.0,0.0,9.587084059603512e-05,292.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2395324707031,0.0,0.0,0.0001009556508506,291.2427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.10797119140625,0.0,0.0,7.456620369339362e-05,291.0499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7402038574219,0.0,0.0,0.000100956793176,292.06103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9568786621094,0.0,0.0,0.0004788901715073,291.23028564453125,294.1499938964844,254.06134033203125,253.313217163086,261.86102294921875,254.1800079345703,290.4417724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215246584266,8.381035421223261e-09,0.0010215162765234,-0.0210078004747629,0.0,0.0,0.0,-0.0089676529169082,60.0,-25.362642288208008,-0.0,-7.114714151157386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592920,291.3603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0829772949219,0.0,0.0,9.587084059603512e-05,292.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2395324707031,0.0,0.0,0.0001009556508506,291.2427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.10797119140625,0.0,0.0,7.456620369339362e-05,291.0499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7402038574219,0.0,0.0,0.000100956793176,292.06103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9568786621094,0.0,0.0,0.0004788901715073,291.23028564453125,294.1499938964844,254.06134033203125,253.313217163086,261.86102294921875,254.1800079345703,290.4417724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215246584266,8.381035421223261e-09,0.0010215162765234,-0.0210078004747629,0.0,0.0,0.0,-0.0089676529169082,60.0,-25.362642288208008,-0.0,-7.114714151157386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
