time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
592980,291.35308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0697631835937,0.0,0.0,9.59630633587949e-05,292.8321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2370300292969,0.0,0.0,0.0001010527776088,291.2334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0944519042969,0.0,0.0,7.463793008355424e-05,291.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7313537597656,0.0,0.0,0.0001010539053822,292.05621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9452819824219,0.0,0.0,0.0004793508560396,291.2268981933594,294.1499938964844,254.022705078125,253.27850341796875,261.7195129394531,254.137924194336,290.4239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225068544968,8.495886660853103e-09,0.0010224983561784,-0.0213085655122995,0.0,0.0,0.0,-0.0090245902538299,60.0,-25.403160095214844,-0.0,-7.128402046419069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593040,291.35308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0697631835937,0.0,0.0,9.59630633587949e-05,292.8321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2370300292969,0.0,0.0,0.0001010527776088,291.2334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0944519042969,0.0,0.0,7.463793008355424e-05,291.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7313537597656,0.0,0.0,0.0001010539053822,292.05621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9452819824219,0.0,0.0,0.0004793508560396,291.2268981933594,294.1499938964844,254.022705078125,253.27850341796875,261.7195129394531,254.137924194336,290.4239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225068544968,8.495886660853103e-09,0.0010224983561784,-0.0213085655122995,0.0,0.0,0.0,-0.0090245902538299,60.0,-25.403160095214844,-0.0,-7.128402046419069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593100,291.34942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.06317138671875,0.0,0.0,9.60056422627531e-05,292.8276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2357482910156,0.0,0.0,0.0001010976193356,291.2288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.08770751953125,0.0,0.0,7.467104296665639e-05,291.0406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7268981933594,0.0,0.0,0.0001010987398331,292.0537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9394836425781,0.0,0.0,0.0004795635759364,291.22515869140625,294.1499938964844,254.003646850586,253.2613983154297,261.64947509765625,254.1171417236328,290.4150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229602921754,8.548913577044459e-09,0.0010229517938569,-0.0214474275708198,0.0,0.0,0.0,-0.009050877764821,60.0,-25.42227363586425,-0.0,-7.13472658731007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593160,291.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0566101074219,0.0,0.0,9.604592196410522e-05,292.8230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.23443603515625,0.0,0.0,0.0001011400454444,291.22430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0809631347656,0.0,0.0,7.470238051610067e-05,291.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.72247314453125,0.0,0.0,0.0001011411586659,292.0512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9336853027344,0.0,0.0,0.000479764828924,291.2234191894531,294.1499938964844,253.9848022460937,253.2444763183593,261.579833984375,254.09654235839844,290.4061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233893990516,8.599080558724381e-09,0.0010233807843178,-0.0215787980705499,0.0,0.0,0.0,-0.0090757478028535,60.0,-25.440711975097656,-0.0,-7.140712199316114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593220,291.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.04345703125,0.0,0.0,9.61192708928138e-05,292.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2317810058594,0.0,0.0,0.0001012172942864,291.2153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0675048828125,0.0,0.0,7.475942402379587e-05,291.0307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7135925292969,0.0,0.0,0.000101218392956,292.04608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.922119140625,0.0,0.0,0.0004801312752533,291.21978759765625,294.1499938964844,253.94776916503903,253.2112579345703,261.4418640136719,254.05593872070312,290.3882751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241705458611,8.690420827406342e-09,0.0010241618147119,-0.0218179877847433,0.0,0.0,0.0,-0.0091210296377539,60.0,-25.475318908691406,-0.0,-7.151616898681824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593280,291.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.04345703125,0.0,0.0,9.61192708928138e-05,292.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2317810058594,0.0,0.0,0.0001012172942864,291.2153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0675048828125,0.0,0.0,7.475942402379587e-05,291.0307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7135925292969,0.0,0.0,0.000101218392956,292.04608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.922119140625,0.0,0.0,0.0004801312752533,291.21978759765625,294.1499938964844,253.94776916503903,253.2112579345703,261.4418640136719,254.05593872070312,290.3882751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241705458611,8.690420827406342e-09,0.0010241618147119,-0.0218179877847433,0.0,0.0,0.0,-0.0091210296377539,60.0,-25.475318908691406,-0.0,-7.151616898681824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593340,291.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0303649902344,0.0,0.0,9.618303010938688e-05,292.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.22900390625,0.0,0.0,0.0001012844513752,291.2064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0541076660156,0.0,0.0,7.480901695089415e-05,291.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7046813964844,0.0,0.0,0.0001012855354929,292.0409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9105529785156,0.0,0.0,0.0004804498166777,291.216064453125,294.1499938964844,253.9117126464844,253.178955078125,261.3056030273437,254.0162506103516,290.3703918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024849480018,8.769815096343336e-09,0.0010248407488688,-0.0220258887857198,0.0,0.0,0.0,-0.0091603882610797,60.0,-25.506725311279297,-0.0,-7.16110264420422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593400,291.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0303649902344,0.0,0.0,9.618303010938688e-05,292.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.22900390625,0.0,0.0,0.0001012844513752,291.2064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0541076660156,0.0,0.0,7.480901695089415e-05,291.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7046813964844,0.0,0.0,0.0001012855354929,292.0409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9105529785156,0.0,0.0,0.0004804498166777,291.216064453125,294.1499938964844,253.9117126464844,253.178955078125,261.3056030273437,254.0162506103516,290.3703918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024849480018,8.769815096343336e-09,0.0010248407488688,-0.0220258887857198,0.0,0.0,0.0,-0.0091603882610797,60.0,-25.506725311279297,-0.0,-7.16110264420422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593460,291.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0173034667969,0.0,0.0,9.623717778595164e-05,292.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.22613525390625,0.0,0.0,0.000101341480331,291.19781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0407409667969,0.0,0.0,7.485113019356504e-05,291.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6957702636719,0.0,0.0,0.0001013425571727,292.0357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8990173339844,0.0,0.0,0.0004807203367818,291.21221923828125,294.1499938964844,253.8767547607422,253.1476593017578,261.1711120605469,253.97756958007807,290.3524780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025426085107,8.837234943825933e-09,0.0010254172375425,-0.0222024321556091,0.0,0.0,0.0,-0.0091938115656375,60.0,-25.53487014770508,-0.0,-7.169162330455947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593520,291.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0173034667969,0.0,0.0,9.623717778595164e-05,292.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.22613525390625,0.0,0.0,0.000101341480331,291.19781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0407409667969,0.0,0.0,7.485113019356504e-05,291.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6957702636719,0.0,0.0,0.0001013425571727,292.0357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8990173339844,0.0,0.0,0.0004807203367818,291.21221923828125,294.1499938964844,253.8767547607422,253.1476593017578,261.1711120605469,253.97756958007807,290.3524780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025426085107,8.837234943825933e-09,0.0010254172375425,-0.0222024321556091,0.0,0.0,0.0,-0.0091938115656375,60.0,-25.53487014770508,-0.0,-7.169162330455947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593580,291.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0042724609375,0.0,0.0,9.628171392250806e-05,292.7860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.22320556640625,0.0,0.0,0.0001013883884297,291.1894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.02740478515625,0.0,0.0,7.488577102776617e-05,291.0106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.68682861328125,0.0,0.0,0.0001013894507195,292.03057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.88751220703125,0.0,0.0,0.0004809428646694,291.2082824707031,294.1499938964844,253.84298706054688,253.11749267578125,261.0383605957031,253.9400329589844,290.3345642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259003611281,8.892680369854133e-09,0.0010258913971483,-0.0223476197570562,0.0,0.0,0.0,-0.0092212986201047,60.0,-25.55966567993164,-0.0,-7.175793825808796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593640,291.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0042724609375,0.0,0.0,9.628171392250806e-05,292.7860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.22320556640625,0.0,0.0,0.0001013883884297,291.1894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.02740478515625,0.0,0.0,7.488577102776617e-05,291.0106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.68682861328125,0.0,0.0,0.0001013894507195,292.03057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.88751220703125,0.0,0.0,0.0004809428646694,291.2082824707031,294.1499938964844,253.84298706054688,253.11749267578125,261.0383605957031,253.9400329589844,290.3345642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259003611281,8.892680369854133e-09,0.0010258913971483,-0.0223476197570562,0.0,0.0,0.0,-0.0092212986201047,60.0,-25.55966567993164,-0.0,-7.175793825808796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593700,291.3134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.99774169921875,0.0,0.0,9.630037675378844e-05,292.7814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2216796875,0.0,0.0,0.0001014080480672,291.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.020751953125,0.0,0.0,7.490028656320646e-05,291.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.682373046875,0.0,0.0,0.000101409103081,292.02801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8817443847656,0.0,0.0,0.0004810361133422,291.2062683105469,294.1499938964844,253.8265838623047,253.1028594970703,260.97265625,253.92173767089844,290.3255920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260989656671,8.915908011886131e-09,0.0010260900016874,-0.022408440709114,0.0,0.0,0.0,-0.0092328134924173,60.0,-25.57074928283692,-0.0,-7.178572758448355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593760,291.3100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.99127197265625,0.0,0.0,9.631663124309851e-05,292.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2201538085937,0.0,0.0,0.0001014251683955,291.1812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0141296386719,0.0,0.0,7.49129249015823e-05,291.0041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6778869628906,0.0,0.0,0.0001014262161334,292.02545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8759765625,0.0,0.0,0.000481117342133,291.2042236328125,294.1499938964844,253.8105316162109,253.0885467529297,260.90740966796875,253.9037475585937,290.3166198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262719588354,8.936135387216382e-09,0.0010262629948556,-0.0224614068865776,0.0,0.0,0.0,-0.0092428410425782,60.0,-25.58098030090332,-0.0,-7.18099357754909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593820,291.30322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9783020019531,0.0,0.0,9.634186426410452e-05,292.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2170104980469,0.0,0.0,0.0001014517547446,291.17340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0008544921875,0.0,0.0,7.493255543522537e-05,290.9976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6689147949219,0.0,0.0,0.0001014527879306,292.0203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.864501953125,0.0,0.0,0.0004812434490304,291.2000427246094,294.1499938964844,253.7794952392578,253.0609436035156,260.7781677246094,253.86875915527344,290.29864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265405289828,8.96753604706646e-09,0.001026531565003,-0.0225436296314001,0.0,0.0,0.0,-0.0092584080994129,60.0,-25.59886360168457,-0.0,-7.184751638078525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593880,291.30322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9783020019531,0.0,0.0,9.634186426410452e-05,292.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2170104980469,0.0,0.0,0.0001014517547446,291.17340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0008544921875,0.0,0.0,7.493255543522537e-05,290.9976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6689147949219,0.0,0.0,0.0001014527879306,292.0203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.864501953125,0.0,0.0,0.0004812434490304,291.2000427246094,294.1499938964844,253.7794952392578,253.0609436035156,260.7781677246094,253.86875915527344,290.29864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265405289828,8.96753604706646e-09,0.001026531565003,-0.0225436296314001,0.0,0.0,0.0,-0.0092584080994129,60.0,-25.59886360168457,-0.0,-7.184751638078525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593940,291.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9653625488281,0.0,0.0,9.63572456385009e-05,292.7585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2138061523437,0.0,0.0,0.0001014679583022,291.165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9876403808594,0.0,0.0,7.494451710954309e-05,290.99127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.659912109375,0.0,0.0,0.0001014689769363,292.0154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8529968261719,0.0,0.0,0.0004813203122466,291.1957702636719,294.1499938964844,253.75,253.03477478027344,260.65069580078125,253.8352203369141,290.2806396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267039760947,8.986649646658407e-09,0.0010266950121149,-0.0225936789065599,0.0,0.0,0.0,-0.009267883375287,60.0,-25.61307716369629,-0.0,-7.187040296230407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594000,291.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9653625488281,0.0,0.0,9.63572456385009e-05,292.7585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2138061523437,0.0,0.0,0.0001014679583022,291.165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9876403808594,0.0,0.0,7.494451710954309e-05,290.99127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.659912109375,0.0,0.0,0.0001014689769363,292.0154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8529968261719,0.0,0.0,0.0004813203122466,291.1957702636719,294.1499938964844,253.75,253.03477478027344,260.65069580078125,253.8352203369141,290.2806396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267039760947,8.986649646658407e-09,0.0010266950121149,-0.0225936789065599,0.0,0.0,0.0,-0.009267883375287,60.0,-25.61307716369629,-0.0,-7.187040296230407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594060,291.2901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.95245361328125,0.0,0.0,9.635594324208796e-05,292.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2104797363281,0.0,0.0,0.0001014665976981,291.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9744567871094,0.0,0.0,7.494350575143471e-05,290.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6509094238281,0.0,0.0,0.0001014676090562,292.010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.841552734375,0.0,0.0,0.0004813138511963,291.1913757324219,294.1499938964844,253.72149658203125,253.0095367431641,260.5250244140625,253.80311584472656,290.2626342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266898898407,8.984983423943051e-09,0.0010266808094456,-0.0225893147289752,0.0,0.0,0.0,-0.0092670572921633,60.0,-25.623022079467773,-0.0,-7.186840633721658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594120,291.2901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.95245361328125,0.0,0.0,9.635594324208796e-05,292.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2104797363281,0.0,0.0,0.0001014665976981,291.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9744567871094,0.0,0.0,7.494350575143471e-05,290.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6509094238281,0.0,0.0,0.0001014676090562,292.010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.841552734375,0.0,0.0,0.0004813138511963,291.1913757324219,294.1499938964844,253.72149658203125,253.0095367431641,260.5250244140625,253.80311584472656,290.2626342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266898898407,8.984983423943051e-09,0.0010266808094456,-0.0225893147289752,0.0,0.0,0.0,-0.0092670572921633,60.0,-25.623022079467773,-0.0,-7.186840633721658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594180,291.283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9395751953125,0.0,0.0,9.633159061195327e-05,292.74041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2070617675781,0.0,0.0,0.0001014409717754,291.15167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9613037109375,0.0,0.0,7.4924566433765e-05,290.97900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6418762207031,0.0,0.0,0.0001014419685816,292.0057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.830078125,0.0,0.0,0.0004811922844965,291.1868591308594,294.1499938964844,253.69338989257807,252.9846649169922,260.401123046875,253.7722930908203,290.2445983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264301672577,8.954604169275626e-09,0.001026421203278,-0.022509766742587,0.0,0.0,0.0,-0.0092519978061318,60.0,-25.62705039978028,-0.0,-7.183204076000038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594240,291.283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9395751953125,0.0,0.0,9.633159061195327e-05,292.74041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2070617675781,0.0,0.0,0.0001014409717754,291.15167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9613037109375,0.0,0.0,7.4924566433765e-05,290.97900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6418762207031,0.0,0.0,0.0001014419685816,292.0057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.830078125,0.0,0.0,0.0004811922844965,291.1868591308594,294.1499938964844,253.69338989257807,252.9846649169922,260.401123046875,253.7722930908203,290.2445983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264301672577,8.954604169275626e-09,0.001026421203278,-0.022509766742587,0.0,0.0,0.0,-0.0092519978061318,60.0,-25.62705039978028,-0.0,-7.183204076000038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594300,291.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.93316650390625,0.0,0.0,9.631099237594754e-05,292.7359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2053527832031,0.0,0.0,0.0001014192821457,291.1484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9547424316406,0.0,0.0,7.490854477509856e-05,290.97607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6373596191406,0.0,0.0,0.000101420271676,292.0033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8243713378906,0.0,0.0,0.0004810894315596,291.1845703125,294.1499938964844,253.6794891357422,252.9723663330078,260.33984375,253.75729370117188,290.2355651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262104915454,8.928918937556318e-09,0.0010262015275657,-0.0224425103515386,0.0,0.0,0.0,-0.0092392647638916,60.0,-25.626665115356445,-0.0,-7.180129557582404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594360,291.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9267578125,0.0,0.0,9.628482075640932e-05,292.7314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2035827636719,0.0,0.0,0.0001013917280943,291.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9481811523437,0.0,0.0,7.488818664569408e-05,290.9731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6328430175781,0.0,0.0,0.0001013927103485,292.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8186340332031,0.0,0.0,0.0004809586971532,291.1822509765625,294.1499938964844,253.6656951904297,252.96017456054688,260.279052734375,253.7425537109375,290.2265319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025931444019,8.896288150594955e-09,0.0010259225964546,-0.0223570652306079,0.0,0.0,0.0,-0.0092230886220932,60.0,-25.62474632263184,-0.0,-7.176225125249402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594420,291.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9139404296875,0.0,0.0,9.621569915907456e-05,292.7225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999816894531,0.0,0.0,0.0001013189466902,291.1396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9350891113281,0.0,0.0,7.483442459488288e-05,290.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.623779296875,0.0,0.0,0.0001013199216686,291.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8072204589844,0.0,0.0,0.0004806134675163,291.1775207519531,294.1499938964844,253.6384429931641,252.93609619140625,260.1587219238281,253.71372985839844,290.2084655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251946514472,8.810120633029328e-09,0.0010251858038827,-0.0221314318478107,0.0,0.0,0.0,-0.0091803716495633,60.0,-25.61636543273925,-0.0,-7.165920123952675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594480,291.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9139404296875,0.0,0.0,9.621569915907456e-05,292.7225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999816894531,0.0,0.0,0.0001013189466902,291.1396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9350891113281,0.0,0.0,7.483442459488288e-05,290.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.623779296875,0.0,0.0,0.0001013199216686,291.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8072204589844,0.0,0.0,0.0004806134675163,291.1775207519531,294.1499938964844,253.6384429931641,252.93609619140625,260.1587219238281,253.71372985839844,290.2084655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251946514472,8.810120633029328e-09,0.0010251858038827,-0.0221314318478107,0.0,0.0,0.0,-0.0091803716495633,60.0,-25.61636543273925,-0.0,-7.165920123952675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594540,291.2672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.90118408203125,0.0,0.0,9.61239857133478e-05,292.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963195800781,0.0,0.0,0.0001012223801808,291.1345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.92205810546875,0.0,0.0,7.476309110643342e-05,290.9622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6147155761719,0.0,0.0,0.0001012233333312,291.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7958068847656,0.0,0.0,0.0004801554023288,291.1726989746094,294.1499938964844,253.61163330078125,252.9124298095703,260.0401611328125,253.6857452392578,290.1903686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242171119898,8.695807629521823e-09,0.0010242083808407,-0.0218320917338132,0.0,0.0,0.0,-0.0091237025335431,60.0,-25.60159683227539,-0.0,-7.152260650400424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594600,291.2672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.90118408203125,0.0,0.0,9.61239857133478e-05,292.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963195800781,0.0,0.0,0.0001012223801808,291.1345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.92205810546875,0.0,0.0,7.476309110643342e-05,290.9622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6147155761719,0.0,0.0,0.0001012233333312,291.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7958068847656,0.0,0.0,0.0004801554023288,291.1726989746094,294.1499938964844,253.61163330078125,252.9124298095703,260.0401611328125,253.6857452392578,290.1903686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242171119898,8.695807629521823e-09,0.0010242083808407,-0.0218320917338132,0.0,0.0,0.0,-0.0091237025335431,60.0,-25.60159683227539,-0.0,-7.152260650400424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594660,291.2623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8884582519531,0.0,0.0,9.600941848475486e-05,292.7051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19256591796875,0.0,0.0,0.0001011017448036,291.13006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9090576171875,0.0,0.0,7.467398972949013e-05,290.95721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6056213378906,0.0,0.0,0.000101102690678,291.98809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.784423828125,0.0,0.0,0.0004795831628143,291.1677551269531,294.1499938964844,253.58531188964844,252.88922119140625,259.92340087890625,253.6585998535156,290.1722412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229961480945,8.553024066770831e-09,0.0010229875333607,-0.0214581899344921,0.0,0.0,0.0,-0.009052918292582,60.0,-25.58039665222168,-0.0,-7.135216861797744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594720,291.2623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8884582519531,0.0,0.0,9.600941848475486e-05,292.7051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19256591796875,0.0,0.0,0.0001011017448036,291.13006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9090576171875,0.0,0.0,7.467398972949013e-05,290.95721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6056213378906,0.0,0.0,0.000101102690678,291.98809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.784423828125,0.0,0.0,0.0004795831628143,291.1677551269531,294.1499938964844,253.58531188964844,252.88922119140625,259.92340087890625,253.6585998535156,290.1722412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229961480945,8.553024066770831e-09,0.0010229875333607,-0.0214581899344921,0.0,0.0,0.0,-0.009052918292582,60.0,-25.58039665222168,-0.0,-7.135216861797744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594780,291.25787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8757629394531,0.0,0.0,9.587196109350772e-05,292.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1886901855469,0.0,0.0,0.0001009570114547,291.1262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8961181640625,0.0,0.0,7.456707680830732e-05,290.9524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5965270996094,0.0,0.0,0.0001009579427773,291.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7730407714844,0.0,0.0,0.0004788966034539,291.1627197265625,294.1499938964844,253.5594940185547,252.8664703369141,259.8084411621094,253.6322326660156,290.15411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215312940999,8.381724647676947e-09,0.0010215229121968,-0.0210096072405576,0.0,0.0,0.0,-0.0089679984375834,60.0,-25.55272674560547,-0.0,-7.114795863572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594840,291.25787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8757629394531,0.0,0.0,9.587196109350772e-05,292.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1886901855469,0.0,0.0,0.0001009570114547,291.1262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8961181640625,0.0,0.0,7.456707680830732e-05,290.9524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5965270996094,0.0,0.0,0.0001009579427773,291.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7730407714844,0.0,0.0,0.0004788966034539,291.1627197265625,294.1499938964844,253.5594940185547,252.8664703369141,259.8084411621094,253.6322326660156,290.15411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215312940999,8.381724647676947e-09,0.0010215229121968,-0.0210096072405576,0.0,0.0,0.0,-0.0089679984375834,60.0,-25.55272674560547,-0.0,-7.114795863572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594900,291.2557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8694152832031,0.0,0.0,9.5794748631306e-05,292.6923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1867370605469,0.0,0.0,0.0001008757026284,291.1246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8896484375,0.0,0.0,7.450702105415985e-05,290.9502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.59197998046875,0.0,0.0,0.000100876626675,291.9822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7673645019531,0.0,0.0,0.0004785109194926,291.1601867675781,294.1499938964844,253.54676818847656,252.8552703857422,259.75164794921875,253.61935424804688,290.1450500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207083541899,8.285495844972957e-09,0.0010207000887021,-0.0207576043903827,0.0,0.0,0.0,-0.0089202942326664,60.0,-25.536420822143555,-0.0,-7.103337651415131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594960,291.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.86309814453125,0.0,0.0,9.571202826919034e-05,292.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.18475341796875,0.0,0.0,0.0001007886021398,291.1231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8832092285156,0.0,0.0,7.444267976097763e-05,290.9480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5874328613281,0.0,0.0,0.0001007895189104,291.9804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7616882324219,0.0,0.0,0.0004780977324116,291.1575927734375,294.1499938964844,253.5341796875,252.8441925048828,259.6953125,253.60665893554688,290.1359558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198268573731,8.18241296940414e-09,0.0010198187083005,-0.0204876493662595,0.0,0.0,0.0,-0.0088691916316747,60.0,-25.51854515075684,-0.0,-7.091072973253176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595020,291.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8504943847656,0.0,0.0,9.553077688906342e-05,292.6798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1807556152344,0.0,0.0,0.0001005977537715,291.1208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8703308105469,0.0,0.0,7.430170808220282e-05,290.943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.57830810546875,0.0,0.0,0.0001005986559903,291.9769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7503662109375,0.0,0.0,0.0004771924286615,291.15234375,294.1499938964844,253.5094146728516,252.8224334716797,259.5839538574219,253.58184814453125,290.1177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178952943533,7.956550085452818e-09,0.0010178873781114,-0.019896138459444,0.0,0.0,0.0,-0.008757222443819,60.0,-25.47826766967773,-0.0,-7.06423719520899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595080,291.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8504943847656,0.0,0.0,9.553077688906342e-05,292.6798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1807556152344,0.0,0.0,0.0001005977537715,291.1208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8703308105469,0.0,0.0,7.430170808220282e-05,290.943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.57830810546875,0.0,0.0,0.0001005986559903,291.9769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7503662109375,0.0,0.0,0.0004771924286615,291.15234375,294.1499938964844,253.5094146728516,252.8224334716797,259.5839538574219,253.58184814453125,290.1177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178952943533,7.956550085452818e-09,0.0010178873781114,-0.019896138459444,0.0,0.0,0.0,-0.008757222443819,60.0,-25.47826766967773,-0.0,-7.06423719520899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595140,291.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8379211425781,0.0,0.0,9.533022966934368e-05,292.67156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766357421875,0.0,0.0,0.0001003865763777,291.11920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8575134277344,0.0,0.0,7.414572610286996e-05,290.9342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5691833496094,0.0,0.0,0.0001003874640446,291.9734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.73907470703125,0.0,0.0,0.0004761906748171,291.1470031738281,294.1499938964844,253.48521423339844,252.8011779785156,259.4743957519531,253.55783081054688,290.0996398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157582582905,7.706641547144955e-09,0.001015750458464,-0.0192416328936815,0.0,0.0,0.0,-0.0086333323270082,60.0,-25.43209457397461,-0.0,-7.034603299871378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595200,291.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8379211425781,0.0,0.0,9.533022966934368e-05,292.67156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766357421875,0.0,0.0,0.0001003865763777,291.11920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8575134277344,0.0,0.0,7.414572610286996e-05,290.9342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5691833496094,0.0,0.0,0.0001003874640446,291.9734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.73907470703125,0.0,0.0,0.0004761906748171,291.1470031738281,294.1499938964844,253.48521423339844,252.8011779785156,259.4743957519531,253.55783081054688,290.0996398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157582582905,7.706641547144955e-09,0.001015750458464,-0.0192416328936815,0.0,0.0,0.0,-0.0086333323270082,60.0,-25.43209457397461,-0.0,-7.034603299871378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595260,291.2436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.82537841796875,0.0,0.0,9.5113406132441e-05,292.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1724548339844,0.0,0.0,0.0001001582568278,291.1181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8447570800781,0.0,0.0,7.397709123324603e-05,290.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5600280761719,0.0,0.0,0.0001001591372187,291.969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.727783203125,0.0,0.0,0.0004751076630782,291.1415710449219,294.1499938964844,253.46157836914065,252.78048706054688,259.3666381835937,253.5346069335937,290.0814514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134476469829,7.436457671872176e-09,0.0010134401964023,-0.0185339972376823,0.0,0.0,0.0,-0.0084993904456496,60.0,-25.38068962097168,-0.0,-7.002635982189531e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
