time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
595320,291.2436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.82537841796875,0.0,0.0,9.5113406132441e-05,292.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1724548339844,0.0,0.0,0.0001001582568278,291.1181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8447570800781,0.0,0.0,7.397709123324603e-05,290.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5600280761719,0.0,0.0,0.0001001591372187,291.969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.727783203125,0.0,0.0,0.0004751076630782,291.1415710449219,294.1499938964844,253.46157836914065,252.78048706054688,259.3666381835937,253.5346069335937,290.0814514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134476469829,7.436457671872176e-09,0.0010134401964023,-0.0185339972376823,0.0,0.0,0.0,-0.0084993904456496,60.0,-25.38068962097168,-0.0,-7.002635982189531e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595380,291.24053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8128967285156,0.0,0.0,9.48844026424922e-05,292.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1681823730469,0.0,0.0,9.991712431656195e-05,291.1175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.83203125,0.0,0.0,7.379897579085082e-05,290.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5508728027344,0.0,0.0,9.991799015551804e-05,291.965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7165222167969,0.0,0.0,0.0004739638243336,291.13604736328125,294.1499938964844,253.4385528564453,252.7603454589844,259.2606811523437,253.51217651367188,290.0632629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110073490068,7.151104597369341e-09,0.0010110002476722,-0.0177866052836179,0.0,0.0,0.0,-0.0083579290658235,60.0,-25.32501220703125,-0.0,-6.968952703800825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595440,291.24053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8128967285156,0.0,0.0,9.48844026424922e-05,292.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1681823730469,0.0,0.0,9.991712431656195e-05,291.1175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.83203125,0.0,0.0,7.379897579085082e-05,290.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5508728027344,0.0,0.0,9.991799015551804e-05,291.965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7165222167969,0.0,0.0,0.0004739638243336,291.13604736328125,294.1499938964844,253.4385528564453,252.7603454589844,259.2606811523437,253.51217651367188,290.0632629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110073490068,7.151104597369341e-09,0.0010110002476722,-0.0177866052836179,0.0,0.0,0.0,-0.0083579290658235,60.0,-25.32501220703125,-0.0,-6.968952703800825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595500,291.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.80670166015625,0.0,0.0,9.476675040787086e-05,292.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.166015625,0.0,0.0,9.979322931030764e-05,291.117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.82568359375,0.0,0.0,7.370746607193723e-05,290.8940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5462951660156,0.0,0.0,9.979408787330613e-05,291.9627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7109069824219,0.0,0.0,0.0004733761306852,291.1332397460937,294.1499938964844,253.42727661132807,252.75048828125,259.2084045410156,253.50128173828125,290.0541381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097535559907,7.004495206075489e-09,0.0010097465710714,-0.0174025949090719,0.0,0.0,0.0,-0.0082852486521005,60.0,-25.29588508605957,-0.0,-6.951677988809024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595560,291.2373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.80047607421875,0.0,0.0,9.464813774684444e-05,292.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.163818359375,0.0,0.0,9.96683374978602e-05,291.1174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8193359375,0.0,0.0,7.3615214205347e-05,290.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5417175292969,0.0,0.0,9.966918150894344e-05,291.9602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7052917480469,0.0,0.0,0.0004727836640086,291.1304016113281,294.1499938964844,253.4161376953125,252.74078369140625,259.15655517578125,253.49058532714844,290.0450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084896348416,6.8566987643237115e-09,0.0010084827663376,-0.0170154701918363,0.0,0.0,0.0,-0.0082119796425104,60.0,-25.26620101928711,-0.0,-6.934285323723088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595620,291.2339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7880859375,0.0,0.0,9.441046859137714e-05,292.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15936279296875,0.0,0.0,9.941806638380513e-05,291.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.80670166015625,0.0,0.0,7.343036122620106e-05,290.8655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5325622558594,0.0,0.0,9.941890311893076e-05,291.95526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.694091796875,0.0,0.0,0.0004715964896604,291.12469482421875,294.1499938964844,253.3943786621093,252.7218170166016,259.0541076660156,253.46975708007807,290.02685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059569031,6.560541443434431e-09,0.0010059502674266,-0.0162397176027297,0.0,0.0,0.0,-0.0080651612952351,60.0,-25.20585060119629,-0.0,-6.899499283008481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595680,291.2339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7880859375,0.0,0.0,9.441046859137714e-05,292.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15936279296875,0.0,0.0,9.941806638380513e-05,291.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.80670166015625,0.0,0.0,7.343036122620106e-05,290.8655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5325622558594,0.0,0.0,9.941890311893076e-05,291.95526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.694091796875,0.0,0.0,0.0004715964896604,291.12469482421875,294.1499938964844,253.3943786621093,252.7218170166016,259.0541076660156,253.46975708007807,290.02685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059569031,6.560541443434431e-09,0.0010059502674266,-0.0162397176027297,0.0,0.0,0.0,-0.0080651612952351,60.0,-25.20585060119629,-0.0,-6.899499283008481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595740,291.23052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7757263183594,0.0,0.0,9.417748515261336e-05,292.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1548767089844,0.0,0.0,9.917273564497008e-05,291.118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.79412841796875,0.0,0.0,7.32491462258622e-05,290.845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5234069824219,0.0,0.0,9.917355782818048e-05,291.9500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.68292236328125,0.0,0.0,0.0004704327438957,291.1188659667969,294.1499938964844,253.373275756836,252.7034912109375,258.9533386230469,253.44967651367188,290.0086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034741135314,6.2702301129036195e-09,0.001003467827104,-0.0154792480170726,0.0,0.0,0.0,-0.0079212412238121,60.0,-25.14535522460937,-0.0,-6.86548489170491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595800,291.23052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7757263183594,0.0,0.0,9.417748515261336e-05,292.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1548767089844,0.0,0.0,9.917273564497008e-05,291.118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.79412841796875,0.0,0.0,7.32491462258622e-05,290.845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5234069824219,0.0,0.0,9.917355782818048e-05,291.9500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.68292236328125,0.0,0.0,0.0004704327438957,291.1188659667969,294.1499938964844,253.373275756836,252.7034912109375,258.9533386230469,253.44967651367188,290.0086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034741135314,6.2702301129036195e-09,0.001003467827104,-0.0154792480170726,0.0,0.0,0.0,-0.0079212412238121,60.0,-25.14535522460937,-0.0,-6.86548489170491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595860,291.2269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7633972167969,0.0,0.0,9.395556844538078e-05,292.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502685546875,0.0,0.0,9.893905371427536e-05,291.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7815856933594,0.0,0.0,7.307654595933855e-05,290.8261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.51422119140625,0.0,0.0,9.893986862152816e-05,291.9447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6717529296875,0.0,0.0,0.0004693242663051,291.11297607421875,294.1499938964844,253.35284423828125,252.685791015625,258.8542175292969,253.4303436279297,289.9904479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011092526838,5.993709528695491e-09,0.001001103199087,-0.0147548802196979,0.0,0.0,0.0,-0.0077841579914093,60.0,-25.086410522460938,-0.0,-6.833163723740654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595920,291.2269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7633972167969,0.0,0.0,9.395556844538078e-05,292.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502685546875,0.0,0.0,9.893905371427536e-05,291.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7815856933594,0.0,0.0,7.307654595933855e-05,290.8261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.51422119140625,0.0,0.0,9.893986862152816e-05,291.9447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6717529296875,0.0,0.0,0.0004693242663051,291.11297607421875,294.1499938964844,253.35284423828125,252.685791015625,258.8542175292969,253.4303436279297,289.9904479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011092526838,5.993709528695491e-09,0.001001103199087,-0.0147548802196979,0.0,0.0,0.0,-0.0077841579914093,60.0,-25.086410522460938,-0.0,-6.833163723740654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595980,291.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7510986328125,0.0,0.0,9.375077934237196e-05,292.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455993652344,0.0,0.0,9.87234088825062e-05,291.1213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7690734863281,0.0,0.0,7.291726797120646e-05,290.80621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5050354003906,0.0,0.0,9.872420923784377e-05,291.9393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6605834960937,0.0,0.0,0.0004683013539761,291.1069641113281,294.1499938964844,253.3331298828125,252.6687469482422,258.7567443847656,253.4116973876953,289.9722595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989268146455,5.738524766485398e-09,0.0009989211102947,-0.0140863824635744,0.0,0.0,0.0,-0.0076576513238251,60.0,-25.030668258666992,-0.0,-6.80340477288155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596040,291.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7510986328125,0.0,0.0,9.375077934237196e-05,292.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455993652344,0.0,0.0,9.87234088825062e-05,291.1213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7690734863281,0.0,0.0,7.291726797120646e-05,290.80621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5050354003906,0.0,0.0,9.872420923784377e-05,291.9393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6605834960937,0.0,0.0,0.0004683013539761,291.1069641113281,294.1499938964844,253.3331298828125,252.6687469482422,258.7567443847656,253.4116973876953,289.9722595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989268146455,5.738524766485398e-09,0.0009989211102947,-0.0140863824635744,0.0,0.0,0.0,-0.0076576513238251,60.0,-25.030668258666992,-0.0,-6.80340477288155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596100,291.2213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7449951171875,0.0,0.0,9.365693404106425e-05,292.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432189941406,0.0,0.0,9.862459410214797e-05,291.1224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7628173828125,0.0,0.0,7.284427556442097e-05,290.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5004272460937,0.0,0.0,9.862538718152793e-05,291.9366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.655029296875,0.0,0.0,0.0004678326076827,291.1039428710937,294.1499938964844,253.32354736328125,252.6604919433593,258.7086486816406,253.4026336669922,289.9631652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979266906157,5.621587195747679e-09,0.0009979211026802,-0.0137800397351384,0.0,0.0,0.0,-0.0075996802188456,60.0,-25.00459098815918,-0.0,-6.789789352978914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596160,291.2193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7388610839844,0.0,0.0,9.356860391562805e-05,292.6019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1408386230469,0.0,0.0,9.853158553596586e-05,291.12359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.756591796875,0.0,0.0,7.277557597262785e-05,290.7864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4958190917969,0.0,0.0,9.85323713393882e-05,291.9339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.64947509765625,0.0,0.0,0.0004673914227169,291.10089111328125,294.1499938964844,253.3141326904297,252.65240478515625,258.6609191894531,253.39370727539065,289.9540710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969853563234,5.511523681889231e-09,0.0009969798848032,-0.0134917022660374,0.0,0.0,0.0,-0.0075451168231666,60.0,-24.97972679138184,-0.0,-6.776986793965989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596220,291.2153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.72662353515625,0.0,0.0,9.341316763311625e-05,292.5930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1360168457031,0.0,0.0,9.83679128694348e-05,291.1262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.744140625,0.0,0.0,7.265468593686819e-05,290.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4866027832031,0.0,0.0,9.836869139689952e-05,291.9286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6383361816406,0.0,0.0,0.0004666150198318,291.0946960449219,294.1499938964844,253.2958831787109,252.63674926757807,258.5665283203125,253.3762664794922,289.9359130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953288827091,5.317835061191545e-09,0.0009953235276043,-0.0129842786118388,0.0,0.0,0.0,-0.0074490965344011,60.0,-24.9345645904541,-0.0,-6.754486037152675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596280,291.2153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.72662353515625,0.0,0.0,9.341316763311625e-05,292.5930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1360168457031,0.0,0.0,9.83679128694348e-05,291.1262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.744140625,0.0,0.0,7.265468593686819e-05,290.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4866027832031,0.0,0.0,9.836869139689952e-05,291.9286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6383361816406,0.0,0.0,0.0004666150198318,291.0946960449219,294.1499938964844,253.2958831787109,252.63674926757807,258.5665283203125,253.3762664794922,289.9359130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953288827091,5.317835061191545e-09,0.0009953235276043,-0.0129842786118388,0.0,0.0,0.0,-0.0074490965344011,60.0,-24.9345645904541,-0.0,-6.754486037152675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596340,291.2109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.71441650390625,0.0,0.0,9.328821033705026e-05,292.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1310729980469,0.0,0.0,9.82363271759823e-05,291.1293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7317199707031,0.0,0.0,7.255749369505793e-05,290.7474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.47735595703125,0.0,0.0,9.82370984274894e-05,291.92333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6272277832031,0.0,0.0,0.0004659908590838,291.08843994140625,294.1499938964844,253.27838134765625,252.621810913086,258.4737243652344,253.35934448242188,289.917724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939969750121,5.162110294776312e-09,0.0009939918527379,-0.0125763062387704,0.0,0.0,0.0,-0.0073718964122235,60.0,-24.89682579040528,-0.0,-6.73642261972418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596400,291.2109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.71441650390625,0.0,0.0,9.328821033705026e-05,292.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1310729980469,0.0,0.0,9.82363271759823e-05,291.1293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7317199707031,0.0,0.0,7.255749369505793e-05,290.7474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.47735595703125,0.0,0.0,9.82370984274894e-05,291.92333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6272277832031,0.0,0.0,0.0004659908590838,291.08843994140625,294.1499938964844,253.27838134765625,252.621810913086,258.4737243652344,253.35934448242188,289.917724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939969750121,5.162110294776312e-09,0.0009939918527379,-0.0125763062387704,0.0,0.0,0.0,-0.0073718964122235,60.0,-24.89682579040528,-0.0,-6.73642261972418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596460,291.2063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7022399902344,0.0,0.0,9.319443051936104e-05,292.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260986328125,0.0,0.0,9.81375851552002e-05,291.13287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.71929931640625,0.0,0.0,7.248455221997574e-05,290.7284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.46807861328125,0.0,0.0,9.813834185479207e-05,291.9180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6160888671875,0.0,0.0,0.0004655224329326,291.0820617675781,294.1499938964844,253.26168823242188,252.6076202392578,258.3822326660156,253.3428192138672,289.8995666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929973166435,5.045239337420071e-09,0.0009929923107847,-0.012270119972527,0.0,0.0,0.0,-0.0073139579035341,60.0,-24.866174697875977,-0.0,-6.7228818068088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596520,291.2063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7022399902344,0.0,0.0,9.319443051936104e-05,292.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260986328125,0.0,0.0,9.81375851552002e-05,291.13287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.71929931640625,0.0,0.0,7.248455221997574e-05,290.7284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.46807861328125,0.0,0.0,9.813834185479207e-05,291.9180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6160888671875,0.0,0.0,0.0004655224329326,291.0820617675781,294.1499938964844,253.26168823242188,252.6076202392578,258.3822326660156,253.3428192138672,289.8995666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929973166435,5.045239337420071e-09,0.0009929923107847,-0.012270119972527,0.0,0.0,0.0,-0.0073139579035341,60.0,-24.866174697875977,-0.0,-6.7228818068088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596580,291.2015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6900329589844,0.0,0.0,9.3134083726909e-05,292.56640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210021972656,0.0,0.0,9.807404421735556e-05,291.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7069091796875,0.0,0.0,7.243761501740664e-05,290.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4587707519531,0.0,0.0,9.80747936409898e-05,291.9128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.60498046875,0.0,0.0,0.0004652210336644,291.0755920410156,294.1499938964844,253.24578857421875,252.5941925048828,258.29229736328125,253.32669067382807,289.8814392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923540055751,4.970023503858556e-09,0.0009923491161316,-0.0120730614289641,0.0,0.0,0.0,-0.0072766691446304,60.0,-24.844444274902344,-0.0,-6.714174816124796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596640,291.2015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6900329589844,0.0,0.0,9.3134083726909e-05,292.56640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210021972656,0.0,0.0,9.807404421735556e-05,291.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7069091796875,0.0,0.0,7.243761501740664e-05,290.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4587707519531,0.0,0.0,9.80747936409898e-05,291.9128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.60498046875,0.0,0.0,0.0004652210336644,291.0755920410156,294.1499938964844,253.24578857421875,252.5941925048828,258.29229736328125,253.32669067382807,289.8814392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923540055751,4.970023503858556e-09,0.0009923491161316,-0.0120730614289641,0.0,0.0,0.0,-0.0072766691446304,60.0,-24.844444274902344,-0.0,-6.714174816124796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596700,291.198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6839599609375,0.0,0.0,9.31142276385799e-05,292.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1184387207031,0.0,0.0,9.805314039113e-05,291.1388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7007141113281,0.0,0.0,7.242217543534935e-05,290.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4541320800781,0.0,0.0,9.805388253880663e-05,291.9102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.59942626953125,0.0,0.0,0.000465121876914,291.07232666015625,294.1499938964844,253.23814392089844,252.5877685546875,258.247802734375,253.31874084472656,289.87237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099214236252,4.945271747658353e-09,0.0009921373566612,-0.0120082153007388,0.0,0.0,0.0,-0.0072643989697098,60.0,-24.836132049560547,-0.0,-6.711310618356947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596760,291.1963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6778564453125,0.0,0.0,9.310347377322614e-05,292.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1158142089844,0.0,0.0,9.804181900108232e-05,291.1409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.69451904296875,0.0,0.0,7.241380808409303e-05,290.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.449462890625,0.0,0.0,9.804255387280136e-05,291.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5938415527344,0.0,0.0,0.0004650681803468,291.06903076171875,294.1499938964844,253.230712890625,252.58154296875,258.20367431640625,253.3108673095703,289.8633117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920275770127,4.931858477164042e-09,0.0009920225711539,-0.0119730737060308,0.0,0.0,0.0,-0.0072577488608658,60.0,-24.82999420166016,-0.0,-6.709758793022047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596820,291.19097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6656799316406,0.0,0.0,9.310255700256675e-05,292.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1105651855469,0.0,0.0,9.804086585063489e-05,291.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.68212890625,0.0,0.0,7.241309504024684e-05,290.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4400939941406,0.0,0.0,9.804159344639628e-05,291.9026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.58270263671875,0.0,0.0,0.0004650636692531,291.0623474121094,294.1499938964844,253.2164764404297,252.56968688964844,258.1163635253906,253.2953186035156,289.84521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920174488797,4.9306922988989754e-09,0.0009920125594362,-0.0119700180366635,0.0,0.0,0.0,-0.0072571705095469,60.0,-24.823007583618164,-0.0,-6.709623789902254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596880,291.19097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6656799316406,0.0,0.0,9.310255700256675e-05,292.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1105651855469,0.0,0.0,9.804086585063489e-05,291.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.68212890625,0.0,0.0,7.241309504024684e-05,290.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4400939941406,0.0,0.0,9.804159344639628e-05,291.9026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.58270263671875,0.0,0.0,0.0004650636692531,291.0623474121094,294.1499938964844,253.2164764404297,252.56968688964844,258.1163635253906,253.2953186035156,289.84521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920174488797,4.9306922988989754e-09,0.0009920125594362,-0.0119700180366635,0.0,0.0,0.0,-0.0072571705095469,60.0,-24.823007583618164,-0.0,-6.709623789902254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596940,291.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.65350341796875,0.0,0.0,9.312714246334508e-05,292.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.105224609375,0.0,0.0,9.806676098378377e-05,291.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.66973876953125,0.0,0.0,7.243221625685692e-05,290.6582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4306640625,0.0,0.0,9.806748130358756e-05,291.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.571533203125,0.0,0.0,0.0004651864874176,291.0555725097656,294.1499938964844,253.2031097412109,252.55865478515625,258.0303039550781,253.280029296875,289.8271179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922791505232,4.961293154082114e-09,0.0009922741446644,-0.0120501890778541,0.0,0.0,0.0,-0.0072723398916423,60.0,-24.82285690307617,-0.0,-6.713164424354545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597000,291.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.65350341796875,0.0,0.0,9.312714246334508e-05,292.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.105224609375,0.0,0.0,9.806676098378377e-05,291.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.66973876953125,0.0,0.0,7.243221625685692e-05,290.6582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4306640625,0.0,0.0,9.806748130358756e-05,291.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.571533203125,0.0,0.0,0.0004651864874176,291.0555725097656,294.1499938964844,253.2031097412109,252.55865478515625,258.0303039550781,253.280029296875,289.8271179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922791505232,4.961293154082114e-09,0.0009922741446644,-0.0120501890778541,0.0,0.0,0.0,-0.0072723398916423,60.0,-24.82285690307617,-0.0,-6.713164424354545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597060,291.17950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.64129638671875,0.0,0.0,9.317461808677764e-05,292.5315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0997619628906,0.0,0.0,9.811676136450842e-05,291.1550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6573486328125,0.0,0.0,7.24691417417489e-05,290.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4212341308594,0.0,0.0,9.8117467132397e-05,291.8929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.56036376953125,0.0,0.0,0.000465423654532,291.0487060546875,294.1499938964844,253.1906280517578,252.5484619140625,257.9455261230469,253.2650146484375,289.8090209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927846258506,5.020408089251305e-09,0.0009927796199917,-0.0122050642967224,0.0,0.0,0.0,-0.0073016458190977,60.0,-24.82860565185547,-0.0,-6.720006950899915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597120,291.17950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.64129638671875,0.0,0.0,9.317461808677764e-05,292.5315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0997619628906,0.0,0.0,9.811676136450842e-05,291.1550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6573486328125,0.0,0.0,7.24691417417489e-05,290.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4212341308594,0.0,0.0,9.8117467132397e-05,291.8929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.56036376953125,0.0,0.0,0.000465423654532,291.0487060546875,294.1499938964844,253.1906280517578,252.5484619140625,257.9455261230469,253.2650146484375,289.8090209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927846258506,5.020408089251305e-09,0.0009927796199917,-0.0122050642967224,0.0,0.0,0.0,-0.0073016458190977,60.0,-24.82860565185547,-0.0,-6.720006950899915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597180,291.1734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.62908935546875,0.0,0.0,9.324022539658472e-05,292.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09423828125,0.0,0.0,9.81858538580127e-05,291.15997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6449584960937,0.0,0.0,7.252016803249717e-05,290.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4117126464844,0.0,0.0,9.818655962590128e-05,291.8883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.54913330078125,0.0,0.0,0.0004657514218706,291.0417175292969,294.1499938964844,253.17906188964844,252.53912353515625,257.8619689941406,253.25035095214844,289.7909545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934833506122,5.102121392042136e-09,0.000993478228338,-0.0124191436916589,0.0,0.0,0.0,-0.0073421541601419,60.0,-24.839231491088867,-0.0,-6.729470669597505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597240,291.1734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.62908935546875,0.0,0.0,9.324022539658472e-05,292.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09423828125,0.0,0.0,9.81858538580127e-05,291.15997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6449584960937,0.0,0.0,7.252016803249717e-05,290.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4117126464844,0.0,0.0,9.818655962590128e-05,291.8883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.54913330078125,0.0,0.0,0.0004657514218706,291.0417175292969,294.1499938964844,253.17906188964844,252.53912353515625,257.8619689941406,253.25035095214844,289.7909545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934833506122,5.102121392042136e-09,0.000993478228338,-0.0124191436916589,0.0,0.0,0.0,-0.0073421541601419,60.0,-24.839231491088867,-0.0,-6.729470669597505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597300,291.17047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6229858398437,0.0,0.0,9.327820589533076e-05,292.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0914306640625,0.0,0.0,9.822585707297549e-05,291.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.63873291015625,0.0,0.0,7.254971569636837e-05,290.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4069519042969,0.0,0.0,9.822655556490643e-05,291.8860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.54351806640625,0.0,0.0,0.0004659411788452,291.0381774902344,294.1499938964844,253.1736297607422,252.5347900390625,257.82061767578125,253.2431488037109,289.78192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938878938555,5.149429771478253e-09,0.0009938827715814,-0.0125430850312113,0.0,0.0,0.0,-0.0073656067252159,60.0,-24.845956802368164,-0.0,-6.734952506803894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597360,291.1673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.61688232421875,0.0,0.0,9.331944602308796e-05,292.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.088623046875,0.0,0.0,9.826928726397456e-05,291.1648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6325378417969,0.0,0.0,7.258178811753169e-05,290.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4021911621094,0.0,0.0,9.82699784799479e-05,291.8837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.53790283203125,0.0,0.0,0.0004661471757572,291.0346374511719,294.1499938964844,253.16842651367188,252.5306701660156,257.7796325683594,253.236068725586,289.7729187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943272452801,5.2007962381139805e-09,0.0009943220065906,-0.012677657417953,0.0,0.0,0.0,-0.0073910714127123,60.0,-24.85354995727539,-0.0,-6.740907565472298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597420,291.16119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6046447753906,0.0,0.0,9.340756514575332e-05,292.5060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0829162597656,0.0,0.0,9.836208482738584e-05,291.16949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6200866699219,0.0,0.0,7.265032036229968e-05,290.6011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3926086425781,0.0,0.0,9.836276876740158e-05,291.8793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5266418457031,0.0,0.0,0.0004665873711928,291.0274353027344,294.1499938964844,253.15872192382807,252.5231170654297,257.6983642578125,253.2222595214844,289.7548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099526590202,5.3105528863284235e-09,0.0009952605469152,-0.0129652014002203,0.0,0.0,0.0,-0.0074454825371503,60.0,-24.87020492553711,-0.0,-6.753640491297119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597480,291.16119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6046447753906,0.0,0.0,9.340756514575332e-05,292.5060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0829162597656,0.0,0.0,9.836208482738584e-05,291.16949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6200866699219,0.0,0.0,7.265032036229968e-05,290.6011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3926086425781,0.0,0.0,9.836276876740158e-05,291.8793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5266418457031,0.0,0.0,0.0004665873711928,291.0274353027344,294.1499938964844,253.15872192382807,252.5231170654297,257.6983642578125,253.2222595214844,289.7548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099526590202,5.3105528863284235e-09,0.0009952605469152,-0.0129652014002203,0.0,0.0,0.0,-0.0074454825371503,60.0,-24.87020492553711,-0.0,-6.753640491297119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597540,291.1549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5923767089844,0.0,0.0,9.34995841816999e-05,292.49774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0770874023437,0.0,0.0,9.845899330684917e-05,291.173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6076354980469,0.0,0.0,7.27218939573504e-05,290.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3829650878906,0.0,0.0,9.845966997090728e-05,291.8750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5153503417969,0.0,0.0,0.0004670470661949,291.0201416015625,294.1499938964844,253.1499938964844,252.5164794921875,257.61834716796875,253.2090606689453,289.7368469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962461190298,5.425173643658354e-09,0.0009962406475096,-0.0132654840126633,0.0,0.0,0.0,-0.0075023048557341,60.0,-24.888113021850582,-0.0,-6.766951088366113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597600,291.1549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5923767089844,0.0,0.0,9.34995841816999e-05,292.49774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0770874023437,0.0,0.0,9.845899330684917e-05,291.173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6076354980469,0.0,0.0,7.27218939573504e-05,290.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3829650878906,0.0,0.0,9.845966997090728e-05,291.8750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5153503417969,0.0,0.0,0.0004670470661949,291.0201416015625,294.1499938964844,253.1499938964844,252.5164794921875,257.61834716796875,253.2090606689453,289.7368469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962461190298,5.425173643658354e-09,0.0009962406475096,-0.0132654840126633,0.0,0.0,0.0,-0.0075023048557341,60.0,-24.888113021850582,-0.0,-6.766951088366113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
