time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
597660,291.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.580078125,0.0,0.0,9.359747491544113e-05,292.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0711975097656,0.0,0.0,9.856208635028452e-05,291.17791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5951843261719,0.0,0.0,7.279802957782522e-05,290.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3732604980469,0.0,0.0,9.856275573838502e-05,291.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5040283203125,0.0,0.0,0.0004675360978581,291.01275634765625,294.1499938964844,253.14453125,252.51251220703125,257.53955078125,253.19679260253903,289.7188415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972888510674,5.547110326631355e-09,0.0009972833795472,-0.0135849304497241,0.0,0.0,0.0,-0.0075627542100846,60.0,-24.90593910217285,-0.0,-6.781124994859057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597720,291.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.580078125,0.0,0.0,9.359747491544113e-05,292.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0711975097656,0.0,0.0,9.856208635028452e-05,291.17791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5951843261719,0.0,0.0,7.279802957782522e-05,290.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3732604980469,0.0,0.0,9.856275573838502e-05,291.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5040283203125,0.0,0.0,0.0004675360978581,291.01275634765625,294.1499938964844,253.14453125,252.51251220703125,257.53955078125,253.19679260253903,289.7188415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972888510674,5.547110326631355e-09,0.0009972833795472,-0.0135849304497241,0.0,0.0,0.0,-0.0075627542100846,60.0,-24.90593910217285,-0.0,-6.781124994859057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597780,291.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5677795410156,0.0,0.0,9.370711632072926e-05,292.4813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.065185546875,0.0,0.0,9.8677548521664e-05,291.1826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5826721191406,0.0,0.0,7.288331107702106e-05,290.56689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.363525390625,0.0,0.0,9.867821063380688e-05,291.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4926452636719,0.0,0.0,0.0004680838028434,291.0052185058594,294.1499938964844,253.14431762695312,252.5127410888672,257.46209716796875,253.1864624023437,289.7008361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984568459913,5.683686410407063e-09,0.0009984511416405,-0.0139427231624722,0.0,0.0,0.0,-0.0076304608955979,60.0,-24.92317771911621,-0.0,-6.797017704229803e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597840,291.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5677795410156,0.0,0.0,9.370711632072926e-05,292.4813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.065185546875,0.0,0.0,9.8677548521664e-05,291.1826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5826721191406,0.0,0.0,7.288331107702106e-05,290.56689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.363525390625,0.0,0.0,9.867821063380688e-05,291.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4926452636719,0.0,0.0,0.0004680838028434,291.0052185058594,294.1499938964844,253.14431762695312,252.5127410888672,257.46209716796875,253.1864624023437,289.7008361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984568459913,5.683686410407063e-09,0.0009984511416405,-0.0139427231624722,0.0,0.0,0.0,-0.0076304608955979,60.0,-24.92317771911621,-0.0,-6.797017704229803e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597900,291.13946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5616149902344,0.0,0.0,9.37653603614308e-05,292.4772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0621643066406,0.0,0.0,9.873888484435156e-05,291.1852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.576416015625,0.0,0.0,7.292861118912697e-05,290.5617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.358642578125,0.0,0.0,9.873954695649444e-05,291.86480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4869689941406,0.0,0.0,0.0004683747538365,291.0014343261719,294.1499938964844,253.1460723876953,252.51434326171875,257.423828125,253.1820678710937,289.6918334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990773396566,5.756236376441848e-09,0.0009990715188905,-0.0141327818855643,0.0,0.0,0.0,-0.0076664267107844,60.0,-24.931612014770508,-0.0,-6.805468188986198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597960,291.1363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5554504394531,0.0,0.0,9.3826514785178e-05,292.4732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05908203125,0.0,0.0,9.88032843451947e-05,291.1880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5701599121094,0.0,0.0,7.297617412405089e-05,290.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3537292480469,0.0,0.0,9.880393918137996e-05,291.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.48126220703125,0.0,0.0,0.000468680227641,290.99761962890625,294.1499938964844,253.1490173339844,252.5168609619141,257.3859558105469,253.17849731445312,289.6828308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997287997975,5.832413219053478e-09,0.0009997228626161,-0.0143323419615626,0.0,0.0,0.0,-0.0077041909098625,60.0,-24.93985366821289,-0.0,-6.814346420469519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598020,291.1302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5430908203125,0.0,0.0,9.39543533604592e-05,292.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0528869628906,0.0,0.0,9.893791866488756e-05,291.1943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5576171875,0.0,0.0,7.307560736080632e-05,290.5472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3438720703125,0.0,0.0,9.89385662251152e-05,291.85919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4698181152344,0.0,0.0,0.0004693188820965,290.9898986816406,294.1499938964844,253.15821838378903,252.5245819091797,257.31103515625,253.17330932617188,289.66485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010907426476,5.991668494687019e-09,0.0010010846890509,-0.0147495344281196,0.0,0.0,0.0,-0.0077831405214965,60.0,-24.955829620361328,-0.0,-6.832925691924174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598080,291.1302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5430908203125,0.0,0.0,9.39543533604592e-05,292.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0528869628906,0.0,0.0,9.893791866488756e-05,291.1943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5576171875,0.0,0.0,7.307560736080632e-05,290.5472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3438720703125,0.0,0.0,9.89385662251152e-05,291.85919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4698181152344,0.0,0.0,0.0004693188820965,290.9898986816406,294.1499938964844,253.15821838378903,252.5245819091797,257.31103515625,253.17330932617188,289.66485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010907426476,5.991668494687019e-09,0.0010010846890509,-0.0147495344281196,0.0,0.0,0.0,-0.0077831405214965,60.0,-24.955829620361328,-0.0,-6.832925691924174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598140,291.1241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5307312011719,0.0,0.0,9.408777259523048e-05,292.45751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0466003417969,0.0,0.0,9.907841740641744e-05,291.19854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5450744628906,0.0,0.0,7.31793770682998e-05,290.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.333984375,0.0,0.0,9.907905769068748e-05,291.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4583435058594,0.0,0.0,0.0004699853307101,290.9820556640625,294.1499938964844,253.17156982421875,252.5355682373047,257.23760986328125,253.1718139648437,289.6468811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025119408965,6.157865772848936e-09,0.0010025058872997,-0.015184904448688,0.0,0.0,0.0,-0.0078655313700437,60.0,-24.970592498779297,-0.0,-6.852341982721556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598200,291.1241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5307312011719,0.0,0.0,9.408777259523048e-05,292.45751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0466003417969,0.0,0.0,9.907841740641744e-05,291.19854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5450744628906,0.0,0.0,7.31793770682998e-05,290.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.333984375,0.0,0.0,9.907905769068748e-05,291.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4583435058594,0.0,0.0,0.0004699853307101,290.9820556640625,294.1499938964844,253.17156982421875,252.5355682373047,257.23760986328125,253.1718139648437,289.6468811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025119408965,6.157865772848936e-09,0.0010025058872997,-0.015184904448688,0.0,0.0,0.0,-0.0078655313700437,60.0,-24.970592498779297,-0.0,-6.852341982721556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598260,291.1180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.518310546875,0.0,0.0,9.422331640962513e-05,292.4498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04022216796875,0.0,0.0,9.922114986693488e-05,291.1968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.532470703125,0.0,0.0,7.32847984181717e-05,290.5302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3240051269531,0.0,0.0,9.922179015120491e-05,291.85186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.44683837890625,0.0,0.0,0.0004706624313257,290.97412109375,294.1499938964844,253.1886749267578,252.54953002929688,257.1655578613281,253.1739044189453,289.62890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039559565484,6.326712487236818e-09,0.001003949670121,-0.0156272072345018,0.0,0.0,0.0,-0.007949236780405,60.0,-24.98371315002441,-0.0,-6.872095781318421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598320,291.1180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.518310546875,0.0,0.0,9.422331640962513e-05,292.4498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04022216796875,0.0,0.0,9.922114986693488e-05,291.1968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.532470703125,0.0,0.0,7.32847984181717e-05,290.5302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3240051269531,0.0,0.0,9.922179015120491e-05,291.85186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.44683837890625,0.0,0.0,0.0004706624313257,290.97412109375,294.1499938964844,253.1886749267578,252.54953002929688,257.1655578613281,253.1739044189453,289.62890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039559565484,6.326712487236818e-09,0.001003949670121,-0.0156272072345018,0.0,0.0,0.0,-0.007949236780405,60.0,-24.98371315002441,-0.0,-6.872095781318421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598380,291.1119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.505859375,0.0,0.0,9.43567356443964e-05,292.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03375244140625,0.0,0.0,9.936165588442236e-05,291.1925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.51983642578125,0.0,0.0,7.338856812566519e-05,290.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3139953613281,0.0,0.0,9.93622888927348e-05,291.8478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4352722167969,0.0,0.0,0.000471328938147,290.966064453125,294.1499938964844,253.2091827392578,252.566162109375,257.0951232910156,253.1800994873047,289.6109313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053773876279,6.492916426736883e-09,0.0010053708683699,-0.0160625763237476,0.0,0.0,0.0,-0.0080316308885812,60.0,-24.99423599243164,-0.0,-6.891568915534664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598440,291.1119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.505859375,0.0,0.0,9.43567356443964e-05,292.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03375244140625,0.0,0.0,9.936165588442236e-05,291.1925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.51983642578125,0.0,0.0,7.338856812566519e-05,290.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3139953613281,0.0,0.0,9.93622888927348e-05,291.8478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4352722167969,0.0,0.0,0.000471328938147,290.966064453125,294.1499938964844,253.2091827392578,252.566162109375,257.0951232910156,253.1800994873047,289.6109313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053773876279,6.492916426736883e-09,0.0010053708683699,-0.0160625763237476,0.0,0.0,0.0,-0.0080316308885812,60.0,-24.99423599243164,-0.0,-6.891568915534664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598500,291.1088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4996337890625,0.0,0.0,9.44212224567309e-05,292.4382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0304870605469,0.0,0.0,9.942956967279316e-05,291.18994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5135192871094,0.0,0.0,7.343872857745737e-05,290.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3089599609375,0.0,0.0,9.943019540514796e-05,291.8456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.42950439453125,0.0,0.0,0.0004716510884463,290.96197509765625,294.1499938964844,253.2205810546875,252.57537841796875,257.0605163574219,253.18478393554688,289.6019592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060644708573,6.573252608887969e-09,0.001006057835184,-0.0162730142474174,0.0,0.0,0.0,-0.0080714570358395,60.0,-24.998233795166016,-0.0,-6.900990712210844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598560,291.105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4933776855469,0.0,0.0,9.44837593124248e-05,292.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.02716064453125,0.0,0.0,9.949542436515912e-05,291.1872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5072021484375,0.0,0.0,7.348736107815057e-05,290.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3039245605469,0.0,0.0,9.949604282155632e-05,291.843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4236755371094,0.0,0.0,0.0004719634598586,290.9578857421875,294.1499938964844,253.23269653320312,252.58514404296875,257.0262756347656,253.1903686523437,289.59295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067305993288,6.651148520830929e-09,0.0010067239636555,-0.0164770558476448,0.0,0.0,0.0,-0.0081100733950734,60.0,-25.00137519836425,-0.0,-6.910132555049131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598620,291.0995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4808654785156,0.0,0.0,9.460002911509946e-05,292.4267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0205078125,0.0,0.0,9.961787145584822e-05,291.181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4945068359375,0.0,0.0,7.357780123129487e-05,290.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.29376220703125,0.0,0.0,9.96184826362878e-05,291.83917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4120483398437,0.0,0.0,0.000472544285003,290.9496154785156,294.1499938964844,253.25885009765625,252.60617065429688,256.958984375,253.204330444336,289.57501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079693747684,6.795989104801947e-09,0.0010079625062644,-0.016856450587511,0.0,0.0,0.0,-0.0081818774342536,60.0,-25.00438117980957,-0.0,-6.927147921942378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598680,291.0995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4808654785156,0.0,0.0,9.460002911509946e-05,292.4267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0205078125,0.0,0.0,9.961787145584822e-05,291.181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4945068359375,0.0,0.0,7.357780123129487e-05,290.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.29376220703125,0.0,0.0,9.96184826362878e-05,291.83917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4120483398437,0.0,0.0,0.000472544285003,290.9496154785156,294.1499938964844,253.25885009765625,252.60617065429688,256.958984375,253.204330444336,289.57501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079693747684,6.795989104801947e-09,0.0010079625062644,-0.016856450587511,0.0,0.0,0.0,-0.0081818774342536,60.0,-25.00438117980957,-0.0,-6.927147921942378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598740,291.09344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.46832275390625,0.0,0.0,9.47015651036054e-05,292.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01373291015625,0.0,0.0,9.972479892894626e-05,291.176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4818115234375,0.0,0.0,7.36567671992816e-05,290.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2835693359375,0.0,0.0,9.972540283342823e-05,291.8348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.400390625,0.0,0.0,0.0004730515065602,290.9412536621094,294.1499938964844,253.28726196289065,252.62893676757807,256.8933410644531,253.22195434570312,289.5570678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090509895235,6.922468376302504e-09,0.0010090441210195,-0.0171877425163984,0.0,0.0,0.0,-0.0082445787265896,60.0,-25.00219917297364,-0.0,-6.94202242357278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598800,291.09344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.46832275390625,0.0,0.0,9.47015651036054e-05,292.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01373291015625,0.0,0.0,9.972479892894626e-05,291.176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4818115234375,0.0,0.0,7.36567671992816e-05,290.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2835693359375,0.0,0.0,9.972540283342823e-05,291.8348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.400390625,0.0,0.0,0.0004730515065602,290.9412536621094,294.1499938964844,253.28726196289065,252.62893676757807,256.8933410644531,253.22195434570312,289.5570678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090509895235,6.922468376302504e-09,0.0010090441210195,-0.0171877425163984,0.0,0.0,0.0,-0.0082445787265896,60.0,-25.00219917297364,-0.0,-6.94202242357278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598860,291.0875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4557800292969,0.0,0.0,9.478533320361748e-05,292.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0068664550781,0.0,0.0,9.981301991501824e-05,291.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4690856933594,0.0,0.0,7.372192339971662e-05,290.498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2733459472656,0.0,0.0,9.98136165435426e-05,291.8305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.388671875,0.0,0.0,0.0004734699905384,290.9327697753906,294.1499938964844,253.3175506591797,252.65313720703125,256.829345703125,253.2428131103516,289.5390930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099434293806,7.0268120211380855e-09,0.0010099364444613,-0.0174610503017902,0.0,0.0,0.0,-0.0082963071763515,60.0,-24.994304656982425,-0.0,-6.954306286388602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598920,291.0875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4557800292969,0.0,0.0,9.478533320361748e-05,292.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0068664550781,0.0,0.0,9.981301991501824e-05,291.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4690856933594,0.0,0.0,7.372192339971662e-05,290.498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2733459472656,0.0,0.0,9.98136165435426e-05,291.8305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.388671875,0.0,0.0,0.0004734699905384,290.9327697753906,294.1499938964844,253.3175506591797,252.65313720703125,256.829345703125,253.2428131103516,289.5390930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099434293806,7.0268120211380855e-09,0.0010099364444613,-0.0174610503017902,0.0,0.0,0.0,-0.0082963071763515,60.0,-24.994304656982425,-0.0,-6.954306286388602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598980,291.0819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.44317626953125,0.0,0.0,9.484991460340098e-05,292.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9999084472656,0.0,0.0,9.9881028290838e-05,291.1653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4563293457031,0.0,0.0,7.377215661108494e-05,290.49462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2630310058594,0.0,0.0,9.988162491936237e-05,291.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3769226074219,0.0,0.0,0.000473792606499,290.9241638183594,294.1499938964844,253.34933471679688,252.678451538086,256.7669372558594,253.2664031982422,289.5211486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106314439326,7.107250343807436e-09,0.001010624342598,-0.0176717415452003,0.0,0.0,0.0,-0.0083361845463514,60.0,-24.98054885864257,-0.0,-6.963783505398169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599040,291.0819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.44317626953125,0.0,0.0,9.484991460340098e-05,292.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9999084472656,0.0,0.0,9.9881028290838e-05,291.1653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4563293457031,0.0,0.0,7.377215661108494e-05,290.49462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2630310058594,0.0,0.0,9.988162491936237e-05,291.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3769226074219,0.0,0.0,0.000473792606499,290.9241638183594,294.1499938964844,253.34933471679688,252.678451538086,256.7669372558594,253.2664031982422,289.5211486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106314439326,7.107250343807436e-09,0.001010624342598,-0.0176717415452003,0.0,0.0,0.0,-0.0083361845463514,60.0,-24.98054885864257,-0.0,-6.963783505398169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599100,291.0792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4368896484375,0.0,0.0,9.487442730460316e-05,292.4003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.99639892578125,0.0,0.0,9.990685066441074e-05,291.1628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4499206542969,0.0,0.0,7.37912196200341e-05,290.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.25787353515625,0.0,0.0,9.990744001697748e-05,291.8245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3710327148437,0.0,0.0,0.0004739150754176,290.9198303222656,294.1499938964844,253.36569213867188,252.69143676757807,256.73638916015625,253.2792205810547,289.5121765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108925634995,7.1377801447169994e-09,0.0010108853457495,-0.0177517049014568,0.0,0.0,0.0,-0.0083513194695115,60.0,-24.971132278442383,-0.0,-6.967381693812058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599160,291.0766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4305725097656,0.0,0.0,9.489472722634672e-05,292.39666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99285888671875,0.0,0.0,9.99282274278812e-05,291.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.44354248046875,0.0,0.0,7.380700844805688e-05,290.4913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.252685546875,0.0,0.0,9.992880950449036e-05,291.8226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3651428222656,0.0,0.0,0.0004740164731629,290.9154968261719,294.1499938964844,253.3822631835937,252.7045745849609,256.70623779296875,253.29254150390625,289.5032043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111087467521,7.163059034809294e-09,0.0010111016454175,-0.0178179163485765,0.0,0.0,0.0,-0.0083638513460755,60.0,-24.960437774658203,-0.0,-6.970362420588573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599220,291.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4179382324219,0.0,0.0,9.492129174759611e-05,292.38946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857177734375,0.0,0.0,9.995621076086536e-05,291.1557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4307556152344,0.0,0.0,7.382767216768116e-05,290.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2422790527344,0.0,0.0,9.995678556151688e-05,291.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.35333251953125,0.0,0.0,0.0004741492157336,290.9067077636719,294.1499938964844,253.4159393310547,252.7312164306641,256.64715576171875,253.32061767578125,289.4852600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113916359841,7.196133466891297e-09,0.0010113844182342,-0.0179045461118221,0.0,0.0,0.0,-0.0083802482113242,60.0,-24.93478012084961,-0.0,-6.97426258966516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599280,291.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4179382324219,0.0,0.0,9.492129174759611e-05,292.38946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857177734375,0.0,0.0,9.995621076086536e-05,291.1557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4307556152344,0.0,0.0,7.382767216768116e-05,290.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2422790527344,0.0,0.0,9.995678556151688e-05,291.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.35333251953125,0.0,0.0,0.0004741492157336,290.9067077636719,294.1499938964844,253.4159393310547,252.7312164306641,256.64715576171875,253.32061767578125,289.4852600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113916359841,7.196133466891297e-09,0.0010113844182342,-0.0179045461118221,0.0,0.0,0.0,-0.0083802482113242,60.0,-24.93478012084961,-0.0,-6.97426258966516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599340,291.067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4052734375,0.0,0.0,9.493144898442551e-05,292.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9784851074219,0.0,0.0,9.996691369451582e-05,291.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4179382324219,0.0,0.0,7.383557385765016e-05,290.4870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2318115234375,0.0,0.0,9.996748121920972e-05,291.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3414611816406,0.0,0.0,0.0004741999728139,290.8978271484375,294.1499938964844,253.4499969482422,252.758056640625,256.5897521972656,253.3502655029297,289.46728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114996694028,7.208764252197852e-09,0.0010114924516528,-0.0179376285523176,0.0,0.0,0.0,-0.0083865094929933,60.0,-24.90408515930176,-0.0,-6.975752597782049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599400,291.067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4052734375,0.0,0.0,9.493144898442551e-05,292.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9784851074219,0.0,0.0,9.996691369451582e-05,291.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4179382324219,0.0,0.0,7.383557385765016e-05,290.4870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2318115234375,0.0,0.0,9.996748121920972e-05,291.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3414611816406,0.0,0.0,0.0004741999728139,290.8978271484375,294.1499938964844,253.4499969482422,252.758056640625,256.5897521972656,253.3502655029297,289.46728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114996694028,7.208764252197852e-09,0.0010114924516528,-0.0179376285523176,0.0,0.0,0.0,-0.0083865094929933,60.0,-24.90408515930176,-0.0,-6.975752597782049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599460,291.0629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3926086425781,0.0,0.0,9.493120160186665e-05,292.37554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9711608886719,0.0,0.0,9.996665176004171e-05,291.1473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.40509033203125,0.0,0.0,7.383537740679458e-05,290.48602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2213134765625,0.0,0.0,9.996721928473562e-05,291.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.32958984375,0.0,0.0,0.000474198750453,290.88885498046875,294.1499938964844,253.4840545654297,252.7848052978516,256.5340576171875,253.38107299804688,289.4493713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114968754351,7.208428076665996e-09,0.0010114896576851,-0.017936747521162,0.0,0.0,0.0,-0.0083863427862524,60.0,-24.86958885192871,-0.0,-6.975712807388845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599520,291.0629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3926086425781,0.0,0.0,9.493120160186665e-05,292.37554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9711608886719,0.0,0.0,9.996665176004171e-05,291.1473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.40509033203125,0.0,0.0,7.383537740679458e-05,290.48602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2213134765625,0.0,0.0,9.996721928473562e-05,291.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.32958984375,0.0,0.0,0.000474198750453,290.88885498046875,294.1499938964844,253.4840545654297,252.7848052978516,256.5340576171875,253.38107299804688,289.4493713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114968754351,7.208428076665996e-09,0.0010114896576851,-0.017936747521162,0.0,0.0,0.0,-0.0083863427862524,60.0,-24.86958885192871,-0.0,-6.975712807388845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599580,291.0588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3799133300781,0.0,0.0,9.497045539319517e-05,292.3688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0001000080010271,291.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3922424316406,0.0,0.0,7.386590732494369e-05,290.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2107849121094,0.0,0.0,0.0001000085539999,291.8094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.31768798828125,0.0,0.0,0.0004743948811665,290.8797607421875,294.1499938964844,253.51773071289065,252.8111572265625,256.4799194335937,253.41278076171875,289.4314270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119148064404,7.257315637332341e-09,0.0010119074722751,-0.0180647950619459,0.0,0.0,0.0,-0.0084105776622891,60.0,-24.839157104492188,-0.0,-6.98148028277501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599640,291.0588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3799133300781,0.0,0.0,9.497045539319517e-05,292.3688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0001000080010271,291.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3922424316406,0.0,0.0,7.386590732494369e-05,290.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2107849121094,0.0,0.0,0.0001000085539999,291.8094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.31768798828125,0.0,0.0,0.0004743948811665,290.8797607421875,294.1499938964844,253.51773071289065,252.8111572265625,256.4799194335937,253.41278076171875,289.4314270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119148064404,7.257315637332341e-09,0.0010119074722751,-0.0180647950619459,0.0,0.0,0.0,-0.0084105776622891,60.0,-24.839157104492188,-0.0,-6.98148028277501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599700,291.0567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.37353515625,0.0,0.0,9.49933601077646e-05,292.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,0.0001000321208266,291.14141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.38580322265625,0.0,0.0,7.388371886918321e-05,290.4848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2054748535156,0.0,0.0,0.0001000326737994,291.8079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3117370605469,0.0,0.0,0.000474509288324,290.87518310546875,294.1499938964844,253.5343170166016,252.82408142089844,256.45343017578125,253.42889404296875,289.4224548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121586965397,7.285838155013381e-09,0.0010121514787897,-0.0181395020335912,0.0,0.0,0.0,-0.0084247179329395,60.0,-24.82659339904785,-0.0,-6.984846834257041e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599760,291.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3671875,0.0,0.0,9.500178566668184e-05,292.3622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9562683105469,0.0,0.0,0.0001000409974949,291.13946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3793640136719,0.0,0.0,7.389027450699359e-05,290.484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001647949219,0.0,0.0,0.0001000415431917,291.8065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3057556152344,0.0,0.0,0.0004745514015667,290.87060546875,294.1499938964844,253.5506591796875,252.8367919921875,256.4273376464844,253.445068359375,289.4134826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122485691681,7.296325321703989e-09,0.0010122412350028,-0.0181669704616069,0.0,0.0,0.0,-0.0084299175068736,60.0,-24.81312370300293,-0.0,-6.986084599702735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599820,291.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3544311523437,0.0,0.0,9.496814163867384e-05,292.3556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486694335937,0.0,0.0,0.0001000055708573,291.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.366455078125,0.0,0.0,7.386411016341299e-05,290.4848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1895446777344,0.0,0.0,0.0001000061165541,291.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2937927246094,0.0,0.0,0.0004743833851534,290.861328125,294.1499938964844,253.5824584960937,252.8614501953125,256.37628173828125,253.47726440429688,289.3955383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118901263922,7.254386868993379e-09,0.0010118827922269,-0.0180571246892213,0.0,0.0,0.0,-0.0084091275930404,60.0,-24.77730941772461,-0.0,-6.98113495900543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599880,291.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3544311523437,0.0,0.0,9.496814163867384e-05,292.3556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486694335937,0.0,0.0,0.0001000055708573,291.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.366455078125,0.0,0.0,7.386411016341299e-05,290.4848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1895446777344,0.0,0.0,0.0001000061165541,291.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2937927246094,0.0,0.0,0.0004743833851534,290.861328125,294.1499938964844,253.5824584960937,252.8614501953125,256.37628173828125,253.47726440429688,289.3955383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118901263922,7.254386868993379e-09,0.0010118827922269,-0.0180571246892213,0.0,0.0,0.0,-0.0084091275930404,60.0,-24.77730941772461,-0.0,-6.98113495900543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599940,291.0480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3416748046875,0.0,0.0,9.488145587965846e-05,292.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410095214844,0.0,0.0,9.991429396905004e-05,291.1328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3535461425781,0.0,0.0,7.379668386420235e-05,290.48590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1788635253906,0.0,0.0,9.991482511395589e-05,291.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.28179931640625,0.0,0.0,0.0004739503783639,290.8519897460937,294.1499938964844,253.6127471923828,252.88479614257807,256.32672119140625,253.5087432861328,289.37762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109663708135,7.146356839626833e-09,0.0010109591530635,-0.0177741702646017,0.0,0.0,0.0,-0.0083555737510323,60.0,-24.728227615356445,-0.0,-6.968392796125046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
