time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
600000,291.0480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3416748046875,0.0,0.0,9.488145587965846e-05,292.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410095214844,0.0,0.0,9.991429396905004e-05,291.1328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3535461425781,0.0,0.0,7.379668386420235e-05,290.48590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1788635253906,0.0,0.0,9.991482511395589e-05,291.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.28179931640625,0.0,0.0,0.0004739503783639,290.8519897460937,294.1499938964844,253.6127471923828,252.88479614257807,256.32672119140625,253.5087432861328,289.37762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109663708135,7.146356839626833e-09,0.0010109591530635,-0.0177741702646017,0.0,0.0,0.0,-0.0083555737510323,60.0,-24.728227615356445,-0.0,-6.968392796125046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600060,291.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.32891845703125,0.0,0.0,9.47769294725731e-05,292.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93328857421875,0.0,0.0,9.980422328226268e-05,291.13018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.34063720703125,0.0,0.0,7.371538231382146e-05,290.48760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1681213378906,0.0,0.0,9.980475442716852e-05,291.7991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.269775390625,0.0,0.0,0.0004734282556455,290.8425598144531,294.1499938964844,253.6411590576172,252.90655517578125,256.2785949707031,253.53916931152344,289.3597106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098523925989,7.016099701218081e-09,0.0010098454076796,-0.0174329914152622,0.0,0.0,0.0,-0.0082909995689988,60.0,-24.67151641845703,-0.0,-6.953044362489892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600120,291.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.32891845703125,0.0,0.0,9.47769294725731e-05,292.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93328857421875,0.0,0.0,9.980422328226268e-05,291.13018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.34063720703125,0.0,0.0,7.371538231382146e-05,290.48760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1681213378906,0.0,0.0,9.980475442716852e-05,291.7991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.269775390625,0.0,0.0,0.0004734282556455,290.8425598144531,294.1499938964844,253.6411590576172,252.90655517578125,256.2785949707031,253.53916931152344,289.3597106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098523925989,7.016099701218081e-09,0.0010098454076796,-0.0174329914152622,0.0,0.0,0.0,-0.0082909995689988,60.0,-24.67151641845703,-0.0,-6.953044362489892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600180,291.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.316162109375,0.0,0.0,9.467916243011132e-05,292.3368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.92547607421875,0.0,0.0,9.97012757579796e-05,291.1278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3277282714844,0.0,0.0,7.363934128079563e-05,290.48956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573791503906,0.0,0.0,9.970179962692782e-05,291.7972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2577514648437,0.0,0.0,0.0004729399224743,290.83306884765625,294.1499938964844,253.66729736328125,252.9264373779297,256.2319030761719,253.56814575195312,289.341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088104754686,6.894268267387815e-09,0.0010088036069646,-0.0171138774603605,0.0,0.0,0.0,-0.0082306023687124,60.0,-24.61459350585937,-0.0,-6.938704899539516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600240,291.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.316162109375,0.0,0.0,9.467916243011132e-05,292.3368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.92547607421875,0.0,0.0,9.97012757579796e-05,291.1278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3277282714844,0.0,0.0,7.363934128079563e-05,290.48956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573791503906,0.0,0.0,9.970179962692782e-05,291.7972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2577514648437,0.0,0.0,0.0004729399224743,290.83306884765625,294.1499938964844,253.66729736328125,252.9264373779297,256.2319030761719,253.56814575195312,289.341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088104754686,6.894268267387815e-09,0.0010088036069646,-0.0171138774603605,0.0,0.0,0.0,-0.0082306023687124,60.0,-24.61459350585937,-0.0,-6.938704899539516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600300,291.042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.30975341796875,0.0,0.0,9.463306923862548e-05,292.3338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9215393066406,0.0,0.0,9.965273784473538e-05,291.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3212890625,0.0,0.0,7.360349263763055e-05,290.49053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519775390625,0.0,0.0,9.96532617136836e-05,291.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2517395019531,0.0,0.0,0.0004727096820715,290.8282775878906,294.1499938964844,253.67941284179688,252.93556213378903,256.20904541015625,253.5821228027344,289.3328552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083192028105,6.836829324896598e-09,0.0010083123343065,-0.0169634260237216,0.0,0.0,0.0,-0.0082021271809935,60.0,-24.58708953857422,-0.0,-6.931949059207909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600360,291.0418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3033752441406,0.0,0.0,9.458947170060128e-05,292.3308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9175720214844,0.0,0.0,9.96068338281475e-05,291.1255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3148193359375,0.0,0.0,7.356958667514846e-05,290.4914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465759277344,0.0,0.0,9.960735042113812e-05,291.7954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2456970214844,0.0,0.0,0.0004724919272121,290.823486328125,294.1499938964844,253.69081115722656,252.94412231445312,256.1864929199219,253.5956268310547,289.32391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078545892611,6.782500339141961e-09,0.0010078478371724,-0.0168211180716753,0.0,0.0,0.0,-0.0081751933321356,60.0,-24.560665130615234,-0.0,-6.925561990556163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600420,291.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.29058837890625,0.0,0.0,9.450922516407444e-05,292.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9096069335937,0.0,0.0,9.9522338132374e-05,291.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3018798828125,0.0,0.0,7.350717351073399e-05,290.49322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357727050781,0.0,0.0,9.952284744940698e-05,291.7937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.233642578125,0.0,0.0,0.0004720911383628,290.8138122558594,294.1499938964844,253.71131896972656,252.95933532714844,256.1422424316406,253.62144470214844,289.3060302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069994023069,6.682505659938442e-09,0.0010069927666336,-0.0165591929107904,0.0,0.0,0.0,-0.0081256218254566,60.0,-24.510730743408203,-0.0,-6.91381458750584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600480,291.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.29058837890625,0.0,0.0,9.450922516407444e-05,292.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9096069335937,0.0,0.0,9.9522338132374e-05,291.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3018798828125,0.0,0.0,7.350717351073399e-05,290.49322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357727050781,0.0,0.0,9.952284744940698e-05,291.7937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.233642578125,0.0,0.0,0.0004720911383628,290.8138122558594,294.1499938964844,253.71131896972656,252.95933532714844,256.1422424316406,253.62144470214844,289.3060302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069994023069,6.682505659938442e-09,0.0010069927666336,-0.0165591929107904,0.0,0.0,0.0,-0.0081256218254566,60.0,-24.510730743408203,-0.0,-6.91381458750584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600540,291.038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2778015136719,0.0,0.0,9.44387647905387e-05,292.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9015808105469,0.0,0.0,9.944815246853976e-05,291.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2889404296875,0.0,0.0,7.345237099798396e-05,290.49462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1249084472656,0.0,0.0,9.944864723365754e-05,291.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2215576171875,0.0,0.0,0.000471739214845,290.8040771484375,294.1499938964844,253.7284240722656,252.97178649902344,256.0992736816406,253.6449737548828,289.28814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062485234811,6.594699009099258e-09,0.0010062418878078,-0.0163291916251182,0.0,0.0,0.0,-0.0080820927396416,60.0,-24.465953826904297,-0.0,-6.903506744038168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600600,291.038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2778015136719,0.0,0.0,9.44387647905387e-05,292.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9015808105469,0.0,0.0,9.944815246853976e-05,291.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2889404296875,0.0,0.0,7.345237099798396e-05,290.49462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1249084472656,0.0,0.0,9.944864723365754e-05,291.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2215576171875,0.0,0.0,0.000471739214845,290.8040771484375,294.1499938964844,253.7284240722656,252.97178649902344,256.0992736816406,253.6449737548828,289.28814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062485234811,6.594699009099258e-09,0.0010062418878078,-0.0163291916251182,0.0,0.0,0.0,-0.0080820927396416,60.0,-24.465953826904297,-0.0,-6.903506744038168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600660,291.0365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2649841308594,0.0,0.0,9.437939297640696e-05,292.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8934631347656,0.0,0.0,9.93856301647611e-05,291.11865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2760009765625,0.0,0.0,7.340619049500674e-05,290.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1139831542969,0.0,0.0,9.938612492987886e-05,291.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2094421386719,0.0,0.0,0.0004714426468126,290.79425048828125,294.1499938964844,253.7417755126953,252.9811553955078,256.0572509765625,253.6663513183593,289.2702941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056155733764,6.520704864954041e-09,0.0010056090541183,-0.0161353666335344,0.0,0.0,0.0,-0.0080454098060727,60.0,-24.42593574523925,-0.0,-6.894826753978124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600720,291.0365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2649841308594,0.0,0.0,9.437939297640696e-05,292.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8934631347656,0.0,0.0,9.93856301647611e-05,291.11865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2760009765625,0.0,0.0,7.340619049500674e-05,290.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1139831542969,0.0,0.0,9.938612492987886e-05,291.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2094421386719,0.0,0.0,0.0004714426468126,290.79425048828125,294.1499938964844,253.7417755126953,252.9811553955078,256.0572509765625,253.6663513183593,289.2702941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056155733764,6.520704864954041e-09,0.0010056090541183,-0.0161353666335344,0.0,0.0,0.0,-0.0080454098060727,60.0,-24.42593574523925,-0.0,-6.894826753978124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600780,291.0345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.25213623046875,0.0,0.0,9.433158993488178e-05,292.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88525390625,0.0,0.0,9.93353023659438e-05,291.1161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2630310058594,0.0,0.0,7.336901762755588e-05,290.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1030578613281,0.0,0.0,9.933578985510394e-05,291.78857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972961425781,0.0,0.0,0.0004712039080914,290.7843322753906,294.1499938964844,253.75099182128903,252.9871826171875,256.01629638671875,253.6848602294922,289.25244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051060235127,6.461128077006606e-09,0.00100509962067,-0.0159793067723512,0.0,0.0,0.0,-0.0080158747732639,60.0,-24.39201736450196,-0.0,-6.887842118885601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600840,291.0345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.25213623046875,0.0,0.0,9.433158993488178e-05,292.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88525390625,0.0,0.0,9.93353023659438e-05,291.1161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2630310058594,0.0,0.0,7.336901762755588e-05,290.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1030578613281,0.0,0.0,9.933578985510394e-05,291.78857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972961425781,0.0,0.0,0.0004712039080914,290.7843322753906,294.1499938964844,253.75099182128903,252.9871826171875,256.01629638671875,253.6848602294922,289.25244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051060235127,6.461128077006606e-09,0.00100509962067,-0.0159793067723512,0.0,0.0,0.0,-0.0080158747732639,60.0,-24.39201736450196,-0.0,-6.887842118885601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600900,291.03350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2457275390625,0.0,0.0,9.431235230294988e-05,292.3039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8811340332031,0.0,0.0,9.931503882398828e-05,291.11480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.25653076171875,0.0,0.0,7.33540509827435e-05,290.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0975646972656,0.0,0.0,9.931552631314844e-05,291.7876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19122314453125,0.0,0.0,0.0004711078072432,290.77935791015625,294.1499938964844,253.75392150878903,252.9888458251953,255.99615478515625,253.6930084228516,289.2435302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004901016131,6.437145927407073e-09,0.001004894496873,-0.0159164853394031,0.0,0.0,0.0,-0.0080039855092763,60.0,-24.377296447753903,-0.0,-6.885031211822934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600960,291.0323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2392883300781,0.0,0.0,9.429635247215629e-05,292.3009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8769836425781,0.0,0.0,9.929819498211144e-05,291.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2500305175781,0.0,0.0,7.334160181926563e-05,290.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.092041015625,0.0,0.0,9.9298675195314e-05,291.7866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1851501464844,0.0,0.0,0.0004710278590209,290.7743530273437,294.1499938964844,253.75567626953125,252.98956298828125,255.9762115478516,253.7003631591797,289.234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047303512692,6.417198328279028e-09,0.0010047239484265,-0.0158642344176769,0.0,0.0,0.0,-0.0079940967261791,60.0,-24.36411666870117,-0.0,-6.882694236765019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601020,291.0299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2264404296875,0.0,0.0,9.427461918676272e-05,292.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8686218261719,0.0,0.0,9.927531937137246e-05,291.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2370300292969,0.0,0.0,7.332469976972789e-05,290.4949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0810241699219,0.0,0.0,9.927579230861738e-05,291.7845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1729431152344,0.0,0.0,0.000470919359941,290.7642822265625,294.1499938964844,253.75547790527344,252.9879913330078,255.9368591308593,253.7126007080078,289.216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044985683634,6.390106666032125e-09,0.0010044921655207,-0.0157932676374912,0.0,0.0,0.0,-0.0079806661233305,60.0,-24.342693328857425,-0.0,-6.87952024236438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601080,291.0299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2264404296875,0.0,0.0,9.427461918676272e-05,292.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8686218261719,0.0,0.0,9.927531937137246e-05,291.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2370300292969,0.0,0.0,7.332469976972789e-05,290.4949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0810241699219,0.0,0.0,9.927579230861738e-05,291.7845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1729431152344,0.0,0.0,0.000470919359941,290.7642822265625,294.1499938964844,253.75547790527344,252.9879913330078,255.9368591308593,253.7126007080078,289.216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044985683634,6.390106666032125e-09,0.0010044921655207,-0.0157932676374912,0.0,0.0,0.0,-0.0079806661233305,60.0,-24.342693328857425,-0.0,-6.87952024236438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601140,291.0271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2135314941406,0.0,0.0,9.426688484381884e-05,292.2884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8601989746094,0.0,0.0,9.92671775748022e-05,291.107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2240295410156,0.0,0.0,7.331868982873857e-05,290.49322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0699462890625,0.0,0.0,9.926765051204713e-05,291.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1607360839844,0.0,0.0,0.000470880739158,290.7541198730469,294.1499938964844,253.75,252.982177734375,255.89813232421875,253.72129821777344,289.1990051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044160299003,6.3804521666099845e-09,0.0010044096270576,-0.0157679785043001,0.0,0.0,0.0,-0.0079758800566196,60.0,-24.328184127807617,-0.0,-6.87838905832905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601200,291.0271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2135314941406,0.0,0.0,9.426688484381884e-05,292.2884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8601989746094,0.0,0.0,9.92671775748022e-05,291.107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2240295410156,0.0,0.0,7.331868982873857e-05,290.49322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0699462890625,0.0,0.0,9.926765051204713e-05,291.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1607360839844,0.0,0.0,0.000470880739158,290.7541198730469,294.1499938964844,253.75,252.982177734375,255.89813232421875,253.72129821777344,289.1990051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044160299003,6.3804521666099845e-09,0.0010044096270576,-0.0157679785043001,0.0,0.0,0.0,-0.0079758800566196,60.0,-24.328184127807617,-0.0,-6.87838905832905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601260,291.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2006225585937,0.0,0.0,9.425144526176156e-05,292.28204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8516845703125,0.0,0.0,9.92509230854921e-05,291.1036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2109680175781,0.0,0.0,7.330667722271755e-05,290.49078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.058837890625,0.0,0.0,9.92513814708218e-05,291.77984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484680175781,0.0,0.0,0.0004708036431111,290.743896484375,294.1499938964844,253.74127197265625,252.97373962402344,255.85992431640625,253.7263946533203,289.1812438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042514186352,6.361193349846417e-09,0.0010042450157925,-0.0157175287604331,0.0,0.0,0.0,-0.0079663321375846,60.0,-24.317419052124023,-0.0,-6.876133795685746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601320,291.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2006225585937,0.0,0.0,9.425144526176156e-05,292.28204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8516845703125,0.0,0.0,9.92509230854921e-05,291.1036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2109680175781,0.0,0.0,7.330667722271755e-05,290.49078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.058837890625,0.0,0.0,9.92513814708218e-05,291.77984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484680175781,0.0,0.0,0.0004708036431111,290.743896484375,294.1499938964844,253.74127197265625,252.97373962402344,255.85992431640625,253.7263946533203,289.1812438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042514186352,6.361193349846417e-09,0.0010042450157925,-0.0157175287604331,0.0,0.0,0.0,-0.0079663321375846,60.0,-24.317419052124023,-0.0,-6.876133795685746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601380,291.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1877136230469,0.0,0.0,9.418238187208772e-05,292.2754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8431091308594,0.0,0.0,9.917819261318073e-05,291.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19793701171875,0.0,0.0,7.325295882765204e-05,290.4881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04766845703125,0.0,0.0,9.917865099851042e-05,291.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361999511719,0.0,0.0,0.0004704586754087,290.7336120605469,294.1499938964844,253.7315826416016,252.9644775390625,255.8222503662109,253.7281951904297,289.1634826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035155573859,6.275124864174586e-09,0.0010035092709586,-0.0154920704662799,0.0,0.0,0.0,-0.0079236654564738,60.0,-24.30020332336425,-0.0,-6.866057589149932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601440,291.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1877136230469,0.0,0.0,9.418238187208772e-05,292.2754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8431091308594,0.0,0.0,9.917819261318073e-05,291.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19793701171875,0.0,0.0,7.325295882765204e-05,290.4881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04766845703125,0.0,0.0,9.917865099851042e-05,291.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361999511719,0.0,0.0,0.0004704586754087,290.7336120605469,294.1499938964844,253.7315826416016,252.9644775390625,255.8222503662109,253.7281951904297,289.1634826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035155573859,6.275124864174586e-09,0.0010035092709586,-0.0154920704662799,0.0,0.0,0.0,-0.0079236654564738,60.0,-24.30020332336425,-0.0,-6.866057589149932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601500,291.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1812438964844,0.0,0.0,9.41214748308994e-05,292.27215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8387756347656,0.0,0.0,9.911406232276931e-05,291.0985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913757324219,0.0,0.0,7.32055923435837e-05,290.4870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.04205322265625,0.0,0.0,9.9114520708099e-05,291.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300354003906,0.0,0.0,0.0004701544530689,290.7284240722656,294.1499938964844,253.72637939453125,252.9595489501953,255.8036193847656,253.72804260253903,289.15460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028666583821,6.199234459103309e-09,0.0010028603719547,-0.0152932712808251,0.0,0.0,0.0,-0.0078860437497496,60.0,-24.28616714477539,-0.0,-6.85717935766661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601560,291.01873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1747741699219,0.0,0.0,9.404963930137455e-05,292.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8344421386719,0.0,0.0,9.903842146741226e-05,291.096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1848449707031,0.0,0.0,7.314972026506439e-05,290.4861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0364685058594,0.0,0.0,9.903887257678434e-05,291.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239013671875,0.0,0.0,0.0004697956319432,290.7232360839844,294.1499938964844,253.720932006836,252.9544372558593,255.78512573242188,253.7273101806641,289.1457214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021012276411,6.109725614322769e-09,0.001002095057629,-0.0150587959215044,0.0,0.0,0.0,-0.0078416708856821,60.0,-24.26889610290528,-0.0,-6.84671519479707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601620,291.0165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1618347167969,0.0,0.0,9.392214269610122e-05,292.2621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.82574462890625,0.0,0.0,9.890416549751536e-05,291.09393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717834472656,0.0,0.0,7.305055623874068e-05,290.4848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0252380371094,0.0,0.0,9.890460933092982e-05,291.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.111572265625,0.0,0.0,0.0004691587819252,290.7127685546875,294.1499938964844,253.70936584472656,252.943603515625,255.74850463867188,253.7242889404297,289.1280212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007424280047,5.950860693104687e-09,0.0010007364908233,-0.0146426325663924,0.0,0.0,0.0,-0.007762914057821,60.0,-24.2314682006836,-0.0,-6.82816221342364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601680,291.0165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1618347167969,0.0,0.0,9.392214269610122e-05,292.2621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.82574462890625,0.0,0.0,9.890416549751536e-05,291.09393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717834472656,0.0,0.0,7.305055623874068e-05,290.4848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0252380371094,0.0,0.0,9.890460933092982e-05,291.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.111572265625,0.0,0.0,0.0004691587819252,290.7127685546875,294.1499938964844,253.70936584472656,252.943603515625,255.74850463867188,253.7242889404297,289.1280212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007424280047,5.950860693104687e-09,0.0010007364908233,-0.0146426325663924,0.0,0.0,0.0,-0.007762914057821,60.0,-24.2314682006836,-0.0,-6.82816221342364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601740,291.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488647460937,0.0,0.0,9.383777796756476e-05,292.25537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.81695556640625,0.0,0.0,9.88153333310038e-05,291.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1587219238281,0.0,0.0,7.298493437701836e-05,290.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.01397705078125,0.0,0.0,9.881576988846064e-05,291.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0992431640625,0.0,0.0,0.000468737387564,290.7022705078125,294.1499938964844,253.69688415527344,252.9320373535156,255.71237182617188,253.7193298339844,289.1103210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998432360589,5.8457318985460915e-09,0.0009998374152928,-0.0143672320991754,0.0,0.0,0.0,-0.0077107967808842,60.0,-24.201929092407227,-0.0,-6.815898956347155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601800,291.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488647460937,0.0,0.0,9.383777796756476e-05,292.25537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.81695556640625,0.0,0.0,9.88153333310038e-05,291.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1587219238281,0.0,0.0,7.298493437701836e-05,290.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.01397705078125,0.0,0.0,9.881576988846064e-05,291.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0992431640625,0.0,0.0,0.000468737387564,290.7022705078125,294.1499938964844,253.69688415527344,252.9320373535156,255.71237182617188,253.7193298339844,289.1103210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998432360589,5.8457318985460915e-09,0.0009998374152928,-0.0143672320991754,0.0,0.0,0.0,-0.0077107967808842,60.0,-24.201929092407227,-0.0,-6.815898956347155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601860,291.0116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358947753906,0.0,0.0,9.375334047945216e-05,292.2486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8080749511719,0.0,0.0,9.872641385300084e-05,291.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456298828125,0.0,0.0,7.291926158359274e-05,290.4825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.002685546875,0.0,0.0,9.87268504104577e-05,291.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0869140625,0.0,0.0,0.000468315614853,290.6916809082031,294.1499938964844,253.6835174560547,252.91970825195312,255.6766967773437,253.7127990722656,289.0926208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989434620365,5.740510733431847e-09,0.0009989377576857,-0.0140915857627987,0.0,0.0,0.0,-0.0076586343348026,60.0,-24.17587852478028,-0.0,-6.803635699270671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601920,291.0116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358947753906,0.0,0.0,9.375334047945216e-05,292.2486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8080749511719,0.0,0.0,9.872641385300084e-05,291.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456298828125,0.0,0.0,7.291926158359274e-05,290.4825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.002685546875,0.0,0.0,9.87268504104577e-05,291.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0869140625,0.0,0.0,0.000468315614853,290.6916809082031,294.1499938964844,253.6835174560547,252.91970825195312,255.6766967773437,253.7127990722656,289.0926208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989434620365,5.740510733431847e-09,0.0009989377576857,-0.0140915857627987,0.0,0.0,0.0,-0.0076586343348026,60.0,-24.17587852478028,-0.0,-6.803635699270671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601980,291.0091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1229248046875,0.0,0.0,9.366794256493448e-05,292.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7991638183594,0.0,0.0,9.863649756880476e-05,291.08416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13250732421875,0.0,0.0,7.285284664249048e-05,290.4815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9913635253906,0.0,0.0,9.8636926850304e-05,291.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07452392578125,0.0,0.0,0.0004678890691138,290.6810302734375,294.1499938964844,253.66929626464844,252.9066772460937,255.641357421875,253.70510864257807,289.0749816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980334434658,5.6341002974136245e-09,0.000998027739115,-0.0138128213584423,0.0,0.0,0.0,-0.0076058818958699,60.0,-24.15102195739746,-0.0,-6.791245255044488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602040,291.0091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1229248046875,0.0,0.0,9.366794256493448e-05,292.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7991638183594,0.0,0.0,9.863649756880476e-05,291.08416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13250732421875,0.0,0.0,7.285284664249048e-05,290.4815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9913635253906,0.0,0.0,9.8636926850304e-05,291.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07452392578125,0.0,0.0,0.0004678890691138,290.6810302734375,294.1499938964844,253.66929626464844,252.9066772460937,255.641357421875,253.70510864257807,289.0749816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980334434658,5.6341002974136245e-09,0.000998027739115,-0.0138128213584423,0.0,0.0,0.0,-0.0076058818958699,60.0,-24.15102195739746,-0.0,-6.791245255044488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602100,291.00787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1164245605469,0.0,0.0,9.36244468903169e-05,292.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.794677734375,0.0,0.0,9.859069541562349e-05,291.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259765625,0.0,0.0,7.281901343958452e-05,290.481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9856872558594,0.0,0.0,9.859112469712272e-05,291.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0683288574219,0.0,0.0,0.0004676718090195,290.6756896972656,294.1499938964844,253.661865234375,252.89990234375,255.6238555908203,253.70074462890625,289.0661315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975698776543,5.579902762065103e-09,0.0009975642897188,-0.0136708375066518,0.0,0.0,0.0,-0.0075790137052536,60.0,-24.13880729675293,-0.0,-6.784939188264616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602160,291.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10992431640625,0.0,0.0,9.358034003525972e-05,292.2350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7901916503906,0.0,0.0,9.854424570221454e-05,291.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1194152832031,0.0,0.0,7.278470729943365e-05,290.4808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.97998046875,0.0,0.0,9.854466770775616e-05,291.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0621337890625,0.0,0.0,0.0004674514930229,290.6703186035156,294.1499938964844,253.6542205810547,252.8929443359375,255.6064453125,253.6960906982422,289.05731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997099909,5.524936952383541e-09,0.0009970943210646,-0.0135268410667777,0.0,0.0,0.0,-0.0075517650693655,60.0,-24.126615524291992,-0.0,-6.778546435270982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602220,291.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.096923828125,0.0,0.0,9.348904131911696e-05,292.228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7811279296875,0.0,0.0,9.844811575021596e-05,291.0774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1062927246094,0.0,0.0,7.271370122907683e-05,290.4804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9685974121094,0.0,0.0,9.844853047979996e-05,291.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0497131347656,0.0,0.0,0.0004669954651035,290.6595458984375,294.1499938964844,253.6383209228516,252.87852478027344,255.5719146728516,253.6859588623047,289.0397033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961269097402,5.41117595176388e-09,0.0009961215546354,-0.0132288131862878,0.0,0.0,0.0,-0.0074953688308596,60.0,-24.102081298828125,-0.0,-6.765324656043958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602280,291.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.096923828125,0.0,0.0,9.348904131911696e-05,292.228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7811279296875,0.0,0.0,9.844811575021596e-05,291.0774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1062927246094,0.0,0.0,7.271370122907683e-05,290.4804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9685974121094,0.0,0.0,9.844853047979996e-05,291.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0497131347656,0.0,0.0,0.0004669954651035,290.6595458984375,294.1499938964844,253.6383209228516,252.87852478027344,255.5719146728516,253.6859588623047,289.0397033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961269097402,5.41117595176388e-09,0.0009961215546354,-0.0132288131862878,0.0,0.0,0.0,-0.0074953688308596,60.0,-24.102081298828125,-0.0,-6.765324656043958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
