time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
602340,291.00152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0839233398437,0.0,0.0,9.33924675337039e-05,292.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7720031738281,0.0,0.0,9.83464196906425e-05,291.0741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0931396484375,0.0,0.0,7.2638584242668e-05,290.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571533203125,0.0,0.0,9.83468271442689e-05,291.7577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.03729248046875,0.0,0.0,0.0004665130691137,290.6487121582031,294.1499938964844,253.62161254882807,252.86343383789065,255.5377197265625,253.6749267578125,289.0220947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950977982953,5.290833993143451e-09,0.0009950925596058,-0.0129135409370064,0.0,0.0,0.0,-0.0074357101693749,60.0,-24.077003479003903,-0.0,-6.751351833145236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602400,291.00152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0839233398437,0.0,0.0,9.33924675337039e-05,292.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7720031738281,0.0,0.0,9.83464196906425e-05,291.0741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0931396484375,0.0,0.0,7.2638584242668e-05,290.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571533203125,0.0,0.0,9.83468271442689e-05,291.7577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.03729248046875,0.0,0.0,0.0004665130691137,290.6487121582031,294.1499938964844,253.62161254882807,252.86343383789065,255.5377197265625,253.6749267578125,289.0220947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950977982953,5.290833993143451e-09,0.0009950925596058,-0.0129135409370064,0.0,0.0,0.0,-0.0074357101693749,60.0,-24.077003479003903,-0.0,-6.751351833145236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602460,290.9990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0708923339844,0.0,0.0,9.32887924136594e-05,292.2147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7628173828125,0.0,0.0,9.82372512225993e-05,291.0709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0800170898437,0.0,0.0,7.255795208038762e-05,290.4808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9456787109375,0.0,0.0,9.823765867622568e-05,291.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0248413085937,0.0,0.0,0.0004659952246583,290.6378173828125,294.1499938964844,253.6041259765625,252.8477020263672,255.50387573242188,253.6629943847656,289.0045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939931333065,5.1616555474254255e-09,0.000993987894617,-0.0125751141458749,0.0,0.0,0.0,-0.0073716710321605,60.0,-24.050886154174805,-0.0,-6.736370039561734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602520,290.9990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0708923339844,0.0,0.0,9.32887924136594e-05,292.2147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7628173828125,0.0,0.0,9.82372512225993e-05,291.0709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0800170898437,0.0,0.0,7.255795208038762e-05,290.4808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9456787109375,0.0,0.0,9.823765867622568e-05,291.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0248413085937,0.0,0.0,0.0004659952246583,290.6378173828125,294.1499938964844,253.6041259765625,252.8477020263672,255.50387573242188,253.6629943847656,289.0045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939931333065,5.1616555474254255e-09,0.000993987894617,-0.0125751141458749,0.0,0.0,0.0,-0.0073716710321605,60.0,-24.050886154174805,-0.0,-6.736370039561734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602580,290.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0578308105469,0.0,0.0,9.317754302173852e-05,292.2079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.75360107421875,0.0,0.0,9.812010102905332e-05,291.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0668640136719,0.0,0.0,7.247141911648214e-05,290.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9342041015625,0.0,0.0,9.812050120672212e-05,291.75341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0123596191406,0.0,0.0,0.0004654395161196,290.6268310546875,294.1499938964844,253.5858612060547,252.83132934570312,255.4703369140625,253.65028381347656,288.9869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992807559669,5.023027327411e-09,0.0009928025538101,-0.0122119262814521,0.0,0.0,0.0,-0.0073029468767344,60.0,-24.023420333862305,-0.0,-6.720310352648087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602640,290.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0578308105469,0.0,0.0,9.317754302173852e-05,292.2079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.75360107421875,0.0,0.0,9.812010102905332e-05,291.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0668640136719,0.0,0.0,7.247141911648214e-05,290.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9342041015625,0.0,0.0,9.812050120672212e-05,291.75341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0123596191406,0.0,0.0,0.0004654395161196,290.6268310546875,294.1499938964844,253.5858612060547,252.83132934570312,255.4703369140625,253.65028381347656,288.9869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992807559669,5.023027327411e-09,0.0009928025538101,-0.0122119262814521,0.0,0.0,0.0,-0.0073029468767344,60.0,-24.023420333862305,-0.0,-6.720310352648087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602700,290.9955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.05133056640625,0.0,0.0,9.311895701102912e-05,292.20458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7489318847656,0.0,0.0,9.805840818444268e-05,291.0663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0602722167969,0.0,0.0,7.242584979394451e-05,290.4822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9284362792969,0.0,0.0,9.805880836211144e-05,291.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.006103515625,0.0,0.0,0.0004651468771044,290.621337890625,294.1499938964844,253.5764617919922,252.8229217529297,255.4536895751953,253.64366149902344,288.9781494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992183224298,4.950030607631106e-09,0.0009921783348545,-0.0120206819847226,0.0,0.0,0.0,-0.0072667589411139,60.0,-24.00914192199707,-0.0,-6.711861288977161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602760,290.994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0447998046875,0.0,0.0,9.30585665628314e-05,292.20123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7442932128906,0.0,0.0,9.799482359085232e-05,291.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0537109375,0.0,0.0,7.237888348754495e-05,290.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.92266845703125,0.0,0.0,9.799521649256349e-05,291.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9998779296875,0.0,0.0,0.0004648452450055,290.6158142089844,294.1499938964844,253.56686401367188,252.81434631347656,255.43711853027344,253.63690185546875,288.9693908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915397968143,4.874785464181741e-09,0.0009915349073708,-0.011823546141386,0.0,0.0,0.0,-0.0072294566780328,60.0,-23.99452781677246,-0.0,-6.703157851006837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602820,290.9921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.03173828125,0.0,0.0,9.293309994973242e-05,292.19451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.73492431640625,0.0,0.0,9.786270675249398e-05,291.0596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.04052734375,0.0,0.0,7.228129834402353e-05,290.48486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9111022949219,0.0,0.0,9.786309237824752e-05,291.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.98736572265625,0.0,0.0,0.0004642185231205,290.604736328125,294.1499938964844,253.54714965820312,252.7967834472656,255.4041442871093,253.6229858398437,288.95184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902027668431,4.718453627816643e-09,0.0009901981102302,-0.0114139653742313,0.0,0.0,0.0,-0.0071519562043249,60.0,-23.964405059814453,-0.0,-6.685093012492871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602880,290.9921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.03173828125,0.0,0.0,9.293309994973242e-05,292.19451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.73492431640625,0.0,0.0,9.786270675249398e-05,291.0596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.04052734375,0.0,0.0,7.228129834402353e-05,290.48486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9111022949219,0.0,0.0,9.786309237824752e-05,291.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.98736572265625,0.0,0.0,0.0004642185231205,290.604736328125,294.1499938964844,253.54714965820312,252.7967834472656,255.4041442871093,253.6229858398437,288.95184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902027668431,4.718453627816643e-09,0.0009901981102302,-0.0114139653742313,0.0,0.0,0.0,-0.0071519562043249,60.0,-23.964405059814453,-0.0,-6.685093012492871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602940,290.9898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0186767578125,0.0,0.0,9.280385711463168e-05,292.1877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7254943847656,0.0,0.0,9.772660268936306e-05,291.0484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0273742675781,0.0,0.0,7.218077371362597e-05,290.4871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8995361328125,0.0,0.0,9.77269883151166e-05,291.7471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.974853515625,0.0,0.0,0.0004635729419533,290.5935974121094,294.1499938964844,253.5267333984375,252.7786407470703,255.3714294433593,253.6085662841797,288.934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888255735859,4.5574126694702954e-09,0.0009888210333883,-0.0109920417889952,0.0,0.0,0.0,-0.0070721213705837,60.0,-23.93337631225586,-0.0,-6.666509477781801e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603000,290.9898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0186767578125,0.0,0.0,9.280385711463168e-05,292.1877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7254943847656,0.0,0.0,9.772660268936306e-05,291.0484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0273742675781,0.0,0.0,7.218077371362597e-05,290.4871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8995361328125,0.0,0.0,9.77269883151166e-05,291.7471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.974853515625,0.0,0.0,0.0004635729419533,290.5935974121094,294.1499938964844,253.5267333984375,252.7786407470703,255.3714294433593,253.6085662841797,288.934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888255735859,4.5574126694702954e-09,0.0009888210333883,-0.0109920417889952,0.0,0.0,0.0,-0.0070721213705837,60.0,-23.93337631225586,-0.0,-6.666509477781801e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603060,290.9874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0055847167969,0.0,0.0,9.267480345442892e-05,292.180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7160339355469,0.0,0.0,9.759070962900296e-05,291.0348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0141906738281,0.0,0.0,7.208040187833831e-05,290.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8879089355469,0.0,0.0,9.75910879787989e-05,291.7445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,0.0004629283212125,290.5824279785156,294.1499938964844,253.505615234375,252.7599334716797,255.33897399902344,253.5936737060547,288.9168395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874503593891,4.3966146279217355e-09,0.0009874459356069,-0.0105707477778196,0.0,0.0,0.0,-0.0069924066774547,60.0,-23.902307510375977,-0.0,-6.64797994431865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603120,290.9874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0055847167969,0.0,0.0,9.267480345442892e-05,292.180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7160339355469,0.0,0.0,9.759070962900296e-05,291.0348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0141906738281,0.0,0.0,7.208040187833831e-05,290.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8879089355469,0.0,0.0,9.75910879787989e-05,291.7445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,0.0004629283212125,290.5824279785156,294.1499938964844,253.505615234375,252.7599334716797,255.33897399902344,253.5936737060547,288.9168395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874503593891,4.3966146279217355e-09,0.0009874459356069,-0.0105707477778196,0.0,0.0,0.0,-0.0069924066774547,60.0,-23.902307510375977,-0.0,-6.64797994431865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603180,290.9847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9925231933594,0.0,0.0,9.255053009837866e-05,292.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7065124511719,0.0,0.0,9.745985153131188e-05,291.02056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010070800781,0.0,0.0,7.198374078143388e-05,290.49273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87628173828125,0.0,0.0,9.74602226051502e-05,291.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,0.0004623075656127,290.5711669921875,294.1499938964844,253.48385620117188,252.74069213867188,255.3067626953125,253.57833862304688,288.8993835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861261351034,4.241767381785166e-09,0.0009861218277364,-0.0101650403812527,0.0,0.0,0.0,-0.0069156419485807,60.0,-23.872297286987305,-0.0,-6.63016095359126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603240,290.9847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9925231933594,0.0,0.0,9.255053009837866e-05,292.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7065124511719,0.0,0.0,9.745985153131188e-05,291.02056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010070800781,0.0,0.0,7.198374078143388e-05,290.49273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87628173828125,0.0,0.0,9.74602226051502e-05,291.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,0.0004623075656127,290.5711669921875,294.1499938964844,253.48385620117188,252.74069213867188,255.3067626953125,253.57833862304688,288.8993835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861261351034,4.241767381785166e-09,0.0009861218277364,-0.0101650403812527,0.0,0.0,0.0,-0.0069156419485807,60.0,-23.872297286987305,-0.0,-6.63016095359126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603300,290.9833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9859619140625,0.0,0.0,9.249203139916062e-05,292.1703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.70172119140625,0.0,0.0,9.739824599819258e-05,291.0134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9944152832031,0.0,0.0,7.193824421847239e-05,290.4942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8704528808594,0.0,0.0,9.73986170720309e-05,291.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9434814453125,0.0,0.0,0.0004620153631549,290.5655212402344,294.1499938964844,253.4727325439453,252.7308654785156,255.29074096679688,253.57049560546875,288.8906555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985502731055,4.168877687504846e-09,0.0009854985401034,-0.0099740643054246,0.0,0.0,0.0,-0.0068795070983469,60.0,-23.858129501342773,-0.0,-6.621780812565703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603360,290.9818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9794311523437,0.0,0.0,9.243618114851417e-05,292.1668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6968994140625,0.0,0.0,9.733944170875476e-05,291.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98779296875,0.0,0.0,7.189480675151572e-05,290.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8646240234375,0.0,0.0,9.733981278259309e-05,291.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.93719482421875,0.0,0.0,0.00046173640294,290.55987548828125,294.1499938964844,253.46144104003903,252.72091674804688,255.27476501464844,253.5625762939453,288.8819274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849074995145,4.099294681481069e-09,0.0009849034249782,-0.0097917513921856,0.0,0.0,0.0,-0.0068450118415057,60.0,-23.84456443786621,-0.0,-6.613786496245666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603420,290.9786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9663391113281,0.0,0.0,9.2336478701327e-05,292.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.687255859375,0.0,0.0,9.72344569163397e-05,290.99237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.974609375,0.0,0.0,7.181725959526375e-05,290.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8529052734375,0.0,0.0,9.72348207142204e-05,291.7353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92462158203125,0.0,0.0,0.000461238407297,290.54852294921875,294.1499938964844,253.4384155273437,252.70065307617188,255.24295043945312,253.54638671875,288.8644714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838450932875,3.975063833649983e-09,0.0009838411351665,-0.0094662522897124,0.0,0.0,0.0,-0.0067834248766303,60.0,-23.8203239440918,-0.0,-6.599525192996225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603480,290.9786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9663391113281,0.0,0.0,9.2336478701327e-05,292.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.687255859375,0.0,0.0,9.72344569163397e-05,290.99237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.974609375,0.0,0.0,7.181725959526375e-05,290.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8529052734375,0.0,0.0,9.72348207142204e-05,291.7353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92462158203125,0.0,0.0,0.000461238407297,290.54852294921875,294.1499938964844,253.4384155273437,252.70065307617188,255.24295043945312,253.54638671875,288.8644714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838450932875,3.975063833649983e-09,0.0009838411351665,-0.0094662522897124,0.0,0.0,0.0,-0.0067834248766303,60.0,-23.8203239440918,-0.0,-6.599525192996225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603540,290.9751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532165527344,0.0,0.0,9.22558319871314e-05,292.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.67755126953125,0.0,0.0,9.714953193906696e-05,290.9787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613952636719,0.0,0.0,7.175453356467187e-05,290.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8411865234375,0.0,0.0,9.714989573694766e-05,291.732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9120178222656,0.0,0.0,0.0004608355520758,290.537109375,294.1499938964844,253.414794921875,252.67990112304688,255.2113342285156,253.5296936035156,288.8470764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829855989664,3.874573550888272e-09,0.0009829817572608,-0.0092029552906751,0.0,0.0,0.0,-0.0067336070351302,60.0,-23.800899505615234,-0.0,-6.588000189822196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603600,290.9751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532165527344,0.0,0.0,9.22558319871314e-05,292.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.67755126953125,0.0,0.0,9.714953193906696e-05,290.9787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613952636719,0.0,0.0,7.175453356467187e-05,290.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8411865234375,0.0,0.0,9.714989573694766e-05,291.732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9120178222656,0.0,0.0,0.0004608355520758,290.537109375,294.1499938964844,253.414794921875,252.67990112304688,255.2113342285156,253.5296936035156,288.8470764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829855989664,3.874573550888272e-09,0.0009829817572608,-0.0092029552906751,0.0,0.0,0.0,-0.0067336070351302,60.0,-23.800899505615234,-0.0,-6.588000189822196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603660,290.9715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9400939941406,0.0,0.0,9.21972605283372e-05,292.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.66778564453125,0.0,0.0,9.708786092232911e-05,290.9654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9481506347656,0.0,0.0,7.170897879404947e-05,290.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8294372558594,0.0,0.0,9.708821744425222e-05,291.72900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8993835449219,0.0,0.0,0.0004605430003721,290.5256652832031,294.1499938964844,253.3905792236328,252.6586761474609,255.1798553466797,253.512451171875,288.8296813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823613800108,3.801587933338624e-09,0.0009823575383052,-0.0090117221698164,0.0,0.0,0.0,-0.0066974242217838,60.0,-23.786983489990234,-0.0,-6.579636391279564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603720,290.9715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9400939941406,0.0,0.0,9.21972605283372e-05,292.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.66778564453125,0.0,0.0,9.708786092232911e-05,290.9654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9481506347656,0.0,0.0,7.170897879404947e-05,290.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8294372558594,0.0,0.0,9.708821744425222e-05,291.72900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8993835449219,0.0,0.0,0.0004605430003721,290.5256652832031,294.1499938964844,253.3905792236328,252.6586761474609,255.1798553466797,253.512451171875,288.8296813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823613800108,3.801587933338624e-09,0.0009823575383052,-0.0090117221698164,0.0,0.0,0.0,-0.0066974242217838,60.0,-23.786983489990234,-0.0,-6.579636391279564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603780,290.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92694091796875,0.0,0.0,9.216366015607492e-05,292.1379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.657958984375,0.0,0.0,9.705247794045135e-05,290.9525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9349060058594,0.0,0.0,7.168284355429932e-05,290.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.817626953125,0.0,0.0,9.705282718641683e-05,291.725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88671875,0.0,0.0,0.0004603751585818,290.5141296386719,294.1499938964844,253.3658142089844,252.63699340820312,255.1485290527344,253.4944610595703,288.8122863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820031700655,3.7597085444929235e-09,0.0009819993283599,-0.0089019928127527,0.0,0.0,0.0,-0.0066766627132892,60.0,-23.77978134155273,-0.0,-6.574839517270449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603840,290.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92694091796875,0.0,0.0,9.216366015607492e-05,292.1379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.657958984375,0.0,0.0,9.705247794045135e-05,290.9525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9349060058594,0.0,0.0,7.168284355429932e-05,290.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.817626953125,0.0,0.0,9.705282718641683e-05,291.725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88671875,0.0,0.0,0.0004603751585818,290.5141296386719,294.1499938964844,253.3658142089844,252.63699340820312,255.1485290527344,253.4944610595703,288.8122863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820031700655,3.7597085444929235e-09,0.0009819993283599,-0.0089019928127527,0.0,0.0,0.0,-0.0066766627132892,60.0,-23.77978134155273,-0.0,-6.574839517270449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603900,290.9655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9203491210937,0.0,0.0,9.21555038075894e-05,292.13427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.65301513671875,0.0,0.0,9.704389231046662e-05,290.9461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.92828369140625,0.0,0.0,7.167649891925976e-05,290.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.81170654296875,0.0,0.0,9.70442415564321e-05,291.7242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804016113281,0.0,0.0,0.000460334442323,290.5083312988281,294.1499938964844,253.3532257080078,252.62599182128903,255.1329040527344,253.4851837158203,288.8036193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819160914048,3.749542010211826e-09,0.0009819123661145,-0.0088753541931509,0.0,0.0,0.0,-0.0066716223955154,60.0,-23.778526306152344,-0.0,-6.573675648269274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603960,290.96343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91375732421875,0.0,0.0,9.215383761329576e-05,292.1306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6480712890625,0.0,0.0,9.70421388046816e-05,290.9399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.921630859375,0.0,0.0,7.167520379880443e-05,290.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8057861328125,0.0,0.0,9.704248077468948e-05,291.7226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8740539550781,0.0,0.0,0.0004603261186275,290.5025329589844,294.1499938964844,253.34051513671875,252.6148834228516,255.1173095703125,253.4757080078125,288.7949523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818982798606,3.747454790925531e-09,0.0009818944381549,-0.0088698854669928,0.0,0.0,0.0,-0.006670587696135,60.0,-23.77890586853028,-0.0,-6.573436195367321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604020,290.9590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.90057373046875,0.0,0.0,9.216866601491348e-05,292.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6380920410156,0.0,0.0,9.705776028567924e-05,290.9277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9083557128906,0.0,0.0,7.168674346758053e-05,290.518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7939147949219,0.0,0.0,9.705810225568712e-05,291.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.861328125,0.0,0.0,0.0004604002169799,290.4908752441406,294.1499938964844,253.314682006836,252.5923614501953,255.0861968994141,253.4559936523437,288.777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982056139037,3.7659222407171455e-09,0.0009820522973313,-0.0089182732626795,0.0,0.0,0.0,-0.0066797421313822,60.0,-23.784717559814453,-0.0,-6.575551481091679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604080,290.9590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.90057373046875,0.0,0.0,9.216866601491348e-05,292.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6380920410156,0.0,0.0,9.705776028567924e-05,290.9277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9083557128906,0.0,0.0,7.168674346758053e-05,290.518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7939147949219,0.0,0.0,9.705810225568712e-05,291.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.861328125,0.0,0.0,0.0004604002169799,290.4908752441406,294.1499938964844,253.314682006836,252.5923614501953,255.0861968994141,253.4559936523437,288.777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982056139037,3.7659222407171455e-09,0.0009820522973313,-0.0089182732626795,0.0,0.0,0.0,-0.0066797421313822,60.0,-23.784717559814453,-0.0,-6.575551481091679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604140,290.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8873291015625,0.0,0.0,9.220717765856534e-05,292.1160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6280822753906,0.0,0.0,9.709831647342072e-05,290.915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.89501953125,0.0,0.0,7.17166913091205e-05,290.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.781982421875,0.0,0.0,9.709865116747096e-05,291.7164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8485717773437,0.0,0.0,0.0004605925932992,290.4791564941406,294.1499938964844,253.28836059570312,252.56944274902344,255.05514526367188,253.4351501464844,288.7602844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824662702158,3.813884319470162e-09,0.0009824624285101,-0.0090439412742853,0.0,0.0,0.0,-0.0067035187967121,60.0,-23.79727554321289,-0.0,-6.581045397524576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604200,290.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8873291015625,0.0,0.0,9.220717765856534e-05,292.1160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6280822753906,0.0,0.0,9.709831647342072e-05,290.915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.89501953125,0.0,0.0,7.17166913091205e-05,290.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.781982421875,0.0,0.0,9.709865116747096e-05,291.7164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8485717773437,0.0,0.0,0.0004605925932992,290.4791564941406,294.1499938964844,253.28836059570312,252.56944274902344,255.05514526367188,253.4351501464844,288.7602844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824662702158,3.813884319470162e-09,0.0009824624285101,-0.0090439412742853,0.0,0.0,0.0,-0.0067035187967121,60.0,-23.79727554321289,-0.0,-6.581045397524576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604260,290.94952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87408447265625,0.0,0.0,9.22648687264882e-05,292.1087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6179504394531,0.0,0.0,9.715907071949914e-05,290.9041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88165283203125,0.0,0.0,7.176156213972718e-05,290.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7699890136719,0.0,0.0,9.71594054135494e-05,291.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8357849121094,0.0,0.0,0.0004608808085322,290.46734619140625,294.1499938964844,253.2615661621093,252.546142578125,255.024169921875,253.41314697265625,288.74298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830807102844,3.8857490558541485e-09,0.0009830768685787,-0.0092322370037436,0.0,0.0,0.0,-0.0067391451448202,60.0,-23.81549835205078,-0.0,-6.589281298374773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604320,290.94952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87408447265625,0.0,0.0,9.22648687264882e-05,292.1087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6179504394531,0.0,0.0,9.715907071949914e-05,290.9041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88165283203125,0.0,0.0,7.176156213972718e-05,290.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7699890136719,0.0,0.0,9.71594054135494e-05,291.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8357849121094,0.0,0.0,0.0004608808085322,290.46734619140625,294.1499938964844,253.2615661621093,252.546142578125,255.024169921875,253.41314697265625,288.74298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830807102844,3.8857490558541485e-09,0.0009830768685787,-0.0092322370037436,0.0,0.0,0.0,-0.0067391451448202,60.0,-23.81549835205078,-0.0,-6.589281298374773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604380,290.9444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8607788085937,0.0,0.0,9.233979653799906e-05,292.1015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6077880859375,0.0,0.0,9.723797847982496e-05,290.8928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8682556152344,0.0,0.0,7.181984256021678e-05,290.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7579650878906,0.0,0.0,9.72383058979176e-05,291.710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82293701171875,0.0,0.0,0.0004612551128957,290.4554748535156,294.1499938964844,253.2343139648437,252.52247619628903,254.99322509765625,253.3899078369141,288.7256774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838789701461,3.9790908346049045e-09,0.0009838750120252,-0.0094768041744828,0.0,0.0,0.0,-0.0067854183726012,60.0,-23.838817596435547,-0.0,-6.599987045774469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604440,290.9444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8607788085937,0.0,0.0,9.233979653799906e-05,292.1015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6077880859375,0.0,0.0,9.723797847982496e-05,290.8928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8682556152344,0.0,0.0,7.181984256021678e-05,290.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7579650878906,0.0,0.0,9.72383058979176e-05,291.710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82293701171875,0.0,0.0,0.0004612551128957,290.4554748535156,294.1499938964844,253.2343139648437,252.52247619628903,254.99322509765625,253.3899078369141,288.7256774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838789701461,3.9790908346049045e-09,0.0009838750120252,-0.0094768041744828,0.0,0.0,0.0,-0.0067854183726012,60.0,-23.838817596435547,-0.0,-6.599987045774469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604500,290.94189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8540954589844,0.0,0.0,9.238248458132148e-05,292.0978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6026611328125,0.0,0.0,9.72829293459654e-05,290.8873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8615417480469,0.0,0.0,7.18530427548103e-05,290.5323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7519226074219,0.0,0.0,9.728325676405802e-05,291.7086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8165283203125,0.0,0.0,0.0004614683275576,290.44952392578125,294.1499938964844,253.22052001953125,252.5105133056641,254.977767944336,253.37779235839844,288.717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843336883932,4.03226652068156e-09,0.0009843297302722,-0.0096161309629678,0.0,0.0,0.0,-0.006811779923737,60.0,-23.852140426635746,-0.0,-6.606089897331914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604560,290.93927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8474426269531,0.0,0.0,9.242809028364718e-05,292.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5975341796875,0.0,0.0,9.73309579421766e-05,290.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8548278808594,0.0,0.0,7.188851304817945e-05,290.5343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7458801269531,0.0,0.0,9.733128536026923e-05,291.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.81005859375,0.0,0.0,0.0004616961523424,290.44354248046875,294.1499938964844,253.2066192626953,252.4984741210937,254.9623107910156,253.3653564453125,288.7084045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848196059465,4.089080629654518e-09,0.0009848155314102,-0.0097649898380041,0.0,0.0,0.0,-0.0068399449810385,60.0,-23.86644554138184,-0.0,-6.612613390188926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604620,290.9339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.83404541015625,0.0,0.0,9.252593736164272e-05,292.0869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.58721923828125,0.0,0.0,9.743400005390868e-05,290.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.84136962890625,0.0,0.0,7.19646195648238e-05,290.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7337341308594,0.0,0.0,9.74343201960437e-05,291.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7971496582031,0.0,0.0,0.000462184951175,290.4315185546875,294.1499938964844,253.17849731445312,252.47413635253903,254.93142700195312,253.3395233154297,288.6911315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858619887381,4.210972459617324e-09,0.0009858577977865,-0.0100843561813235,0.0,0.0,0.0,-0.0069003719836473,60.0,-23.897390365600582,-0.0,-6.626619608596229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
