time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
604680,290.9339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.83404541015625,0.0,0.0,9.252593736164272e-05,292.0869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.58721923828125,0.0,0.0,9.743400005390868e-05,290.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.84136962890625,0.0,0.0,7.19646195648238e-05,290.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7337341308594,0.0,0.0,9.74343201960437e-05,291.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7971496582031,0.0,0.0,0.000462184951175,290.4315185546875,294.1499938964844,253.17849731445312,252.47413635253903,254.93142700195312,253.3395233154297,288.6911315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858619887381,4.210972459617324e-09,0.0009858577977865,-0.0100843561813235,0.0,0.0,0.0,-0.0069003719836473,60.0,-23.897390365600582,-0.0,-6.626619608596229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604740,290.9285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.82061767578125,0.0,0.0,9.263003448722884e-05,292.07958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5768127441406,0.0,0.0,9.754361963132396e-05,290.861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8278503417969,0.0,0.0,7.204557914519683e-05,290.5419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7215270996094,0.0,0.0,9.7543939773459e-05,291.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7841796875,0.0,0.0,0.0004627049493137,290.41943359375,294.1499938964844,253.1499938964844,252.4495086669922,254.90054321289065,253.3124237060547,288.67388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869710775092,4.3406509497856405e-09,0.0009869666537269,-0.0104241212829947,0.0,0.0,0.0,-0.0069646593183279,60.0,-23.930757522583008,-0.0,-6.641537453333515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604800,290.9285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.82061767578125,0.0,0.0,9.263003448722884e-05,292.07958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5768127441406,0.0,0.0,9.754361963132396e-05,290.861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8278503417969,0.0,0.0,7.204557914519683e-05,290.5419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7215270996094,0.0,0.0,9.7543939773459e-05,291.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7841796875,0.0,0.0,0.0004627049493137,290.41943359375,294.1499938964844,253.1499938964844,252.4495086669922,254.90054321289065,253.3124237060547,288.67388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869710775092,4.3406509497856405e-09,0.0009869666537269,-0.0104241212829947,0.0,0.0,0.0,-0.0069646593183279,60.0,-23.930757522583008,-0.0,-6.641537453333515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604860,290.9231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8071594238281,0.0,0.0,9.273985051549972e-05,292.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5663452148437,0.0,0.0,9.76592637016438e-05,290.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8143005371094,0.0,0.0,7.213099161162972e-05,290.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.70928955078125,0.0,0.0,9.76595765678212e-05,291.6978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7711486816406,0.0,0.0,0.0004632534983102,290.4072570800781,294.1499938964844,253.11959838867188,252.4232635498047,254.86964416503903,253.2841186523437,288.6566162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881410514935,4.477455739504421e-09,0.000988136511296,-0.0107825547456741,0.0,0.0,0.0,-0.0070324791595339,60.0,-23.966327667236328,-0.0,-6.657293027956257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604920,290.9231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8071594238281,0.0,0.0,9.273985051549972e-05,292.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5663452148437,0.0,0.0,9.76592637016438e-05,290.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8143005371094,0.0,0.0,7.213099161162972e-05,290.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.70928955078125,0.0,0.0,9.76595765678212e-05,291.6978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7711486816406,0.0,0.0,0.0004632534983102,290.4072570800781,294.1499938964844,253.11959838867188,252.4232635498047,254.86964416503903,253.2841186523437,288.6566162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881410514935,4.477455739504421e-09,0.000988136511296,-0.0107825547456741,0.0,0.0,0.0,-0.0070324791595339,60.0,-23.966327667236328,-0.0,-6.657293027956257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604980,290.9176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7936706542969,0.0,0.0,9.285802661906928e-05,292.06500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5557861328125,0.0,0.0,9.77837116806768e-05,290.8414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8007202148437,0.0,0.0,7.22229087841697e-05,290.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6969909667969,0.0,0.0,9.77840245468542e-05,291.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7580871582031,0.0,0.0,0.0004638438404072,290.39501953125,294.1499938964844,253.08599853515625,252.394287109375,254.8386688232422,253.2539978027344,288.6393737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894000831991,4.624676197551025e-09,0.0009893954265862,-0.0111682713031768,0.0,0.0,0.0,-0.007105462718755,60.0,-24.00589179992676,-0.0,-6.674268604456304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605040,290.9176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7936706542969,0.0,0.0,9.285802661906928e-05,292.06500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5557861328125,0.0,0.0,9.77837116806768e-05,290.8414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8007202148437,0.0,0.0,7.22229087841697e-05,290.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6969909667969,0.0,0.0,9.77840245468542e-05,291.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7580871582031,0.0,0.0,0.0004638438404072,290.39501953125,294.1499938964844,253.08599853515625,252.394287109375,254.8386688232422,253.2539978027344,288.6393737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894000831991,4.624676197551025e-09,0.0009893954265862,-0.0111682713031768,0.0,0.0,0.0,-0.007105462718755,60.0,-24.00589179992676,-0.0,-6.674268604456304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605100,290.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7868957519531,0.0,0.0,9.291935566579924e-05,292.06134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.55047607421875,0.0,0.0,9.784829308046028e-05,290.8366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7938842773437,0.0,0.0,7.227060996228829e-05,290.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6907958984375,0.0,0.0,9.784860594663768e-05,291.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7515563964844,0.0,0.0,0.0004641501873265,290.38885498046875,294.1499938964844,253.0680694580078,252.3788604736328,254.8231506347656,253.2382354736328,288.6307678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900534059852,4.70107686112442e-09,0.0009900487493723,-0.0113684395328164,0.0,0.0,0.0,-0.0071433377452194,60.0,-24.02702713012696,-0.0,-6.683086439807084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605160,290.9120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7801208496094,0.0,0.0,9.298189979745076e-05,292.0577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5451354980469,0.0,0.0,9.791415504878388e-05,290.8318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7870788574219,0.0,0.0,7.23192497389391e-05,290.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.68463134765625,0.0,0.0,9.791446791496128e-05,291.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7449951171875,0.0,0.0,0.0004644625878427,290.3826904296875,294.1499938964844,253.04946899414065,252.3628387451172,254.80758666992188,253.22195434570312,288.6221618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907197672873,4.778991424814194e-09,0.0009907149942591,-0.011572572402656,0.0,0.0,0.0,-0.0071819638833403,60.0,-24.049001693725582,-0.0,-6.692085463555486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605220,290.9065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7665100097656,0.0,0.0,9.310957102570684e-05,292.0504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.534423828125,0.0,0.0,9.804860746953636e-05,290.8224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7733764648437,0.0,0.0,7.241855200845748e-05,290.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.67218017578125,0.0,0.0,9.804890578379856e-05,291.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7318115234375,0.0,0.0,0.0004651003691833,290.37030029296875,294.1499938964844,253.0103302001953,252.32913208007807,254.7763061523437,253.1876220703125,288.6049194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920799639075,4.938043751678833e-09,0.000992075074464,-0.0119892777875065,0.0,0.0,0.0,-0.0072608129121363,60.0,-24.09534072875977,-0.0,-6.710474309556957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605280,290.9065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7665100097656,0.0,0.0,9.310957102570684e-05,292.0504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.534423828125,0.0,0.0,9.804860746953636e-05,290.8224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7733764648437,0.0,0.0,7.241855200845748e-05,290.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.67218017578125,0.0,0.0,9.804890578379856e-05,291.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7318115234375,0.0,0.0,0.0004651003691833,290.37030029296875,294.1499938964844,253.0103302001953,252.32913208007807,254.7763061523437,253.1876220703125,288.6049194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920799639075,4.938043751678833e-09,0.000992075074464,-0.0119892777875065,0.0,0.0,0.0,-0.0072608129121363,60.0,-24.09534072875977,-0.0,-6.710474309556957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605340,290.90093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7528686523437,0.0,0.0,9.32385737542063e-05,292.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5236511230469,0.0,0.0,9.818445687415078e-05,290.813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7596740722656,0.0,0.0,7.251888746395707e-05,290.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6596984863281,0.0,0.0,9.818475518841296e-05,291.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7185974121094,0.0,0.0,0.0004657447861973,290.3578186035156,294.1499938964844,252.9688873291016,252.2934417724609,254.7448272705078,253.1510009765625,288.5876770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934544796124,5.0987578603667324e-09,0.0009934493573382,-0.0124103315174579,0.0,0.0,0.0,-0.0073404861614108,60.0,-24.14400100708008,-0.0,-6.729081292178307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605400,290.90093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7528686523437,0.0,0.0,9.32385737542063e-05,292.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5236511230469,0.0,0.0,9.818445687415078e-05,290.813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7596740722656,0.0,0.0,7.251888746395707e-05,290.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6596984863281,0.0,0.0,9.818475518841296e-05,291.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7185974121094,0.0,0.0,0.0004657447861973,290.3578186035156,294.1499938964844,252.9688873291016,252.2934417724609,254.7448272705078,253.1510009765625,288.5876770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934544796124,5.0987578603667324e-09,0.0009934493573382,-0.0124103315174579,0.0,0.0,0.0,-0.0073404861614108,60.0,-24.14400100708008,-0.0,-6.729081292178307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605460,290.8953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7391967773437,0.0,0.0,9.336690709460528e-05,292.03582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5127868652344,0.0,0.0,9.831960051087664e-05,290.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7458801269531,0.0,0.0,7.261870632646605e-05,290.5678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6471862792969,0.0,0.0,9.83198988251388e-05,291.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7053527832031,0.0,0.0,0.0004663858271669,290.34527587890625,294.1499938964844,252.9254150390625,252.25601196289065,254.713134765625,253.1122894287109,288.5704650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948216611519,5.258631308180384e-09,0.0009948164224624,-0.0128291752189397,0.0,0.0,0.0,-0.0074197421781718,60.0,-24.19422912597656,-0.0,-6.74761579944061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605520,290.8953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7391967773437,0.0,0.0,9.336690709460528e-05,292.03582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5127868652344,0.0,0.0,9.831960051087664e-05,290.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7458801269531,0.0,0.0,7.261870632646605e-05,290.5678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6471862792969,0.0,0.0,9.83198988251388e-05,291.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7053527832031,0.0,0.0,0.0004663858271669,290.34527587890625,294.1499938964844,252.9254150390625,252.25601196289065,254.713134765625,253.1122894287109,288.5704650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948216611519,5.258631308180384e-09,0.0009948164224624,-0.0128291752189397,0.0,0.0,0.0,-0.0074197421781718,60.0,-24.19422912597656,-0.0,-6.74761579944061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605580,290.88983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7254638671875,0.0,0.0,9.349212632514536e-05,292.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5018615722656,0.0,0.0,9.845146996667609e-05,290.7953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7320861816406,0.0,0.0,7.271610229508951e-05,290.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.63458251953125,0.0,0.0,9.845176100498064e-05,291.6805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6920166015625,0.0,0.0,0.0004670113848987,290.3326721191406,294.1499938964844,252.8802185058593,252.2170867919922,254.68116760253903,253.07130432128903,288.55322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961558971554,5.4146340744409835e-09,0.0009961504256352,-0.0132378730922937,0.0,0.0,0.0,-0.0074970796704292,60.0,-24.24541473388672,-0.0,-6.765726112689664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605640,290.88983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7254638671875,0.0,0.0,9.349212632514536e-05,292.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5018615722656,0.0,0.0,9.845146996667609e-05,290.7953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7320861816406,0.0,0.0,7.271610229508951e-05,290.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.63458251953125,0.0,0.0,9.845176100498064e-05,291.6805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6920166015625,0.0,0.0,0.0004670113848987,290.3326721191406,294.1499938964844,252.8802185058593,252.2170867919922,254.68116760253903,253.07130432128903,288.55322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961558971554,5.4146340744409835e-09,0.0009961504256352,-0.0132378730922937,0.0,0.0,0.0,-0.0074970796704292,60.0,-24.24541473388672,-0.0,-6.765726112689664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605700,290.8870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.71856689453125,0.0,0.0,9.355294605484232e-05,292.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4963684082031,0.0,0.0,9.851551294559612e-05,290.7910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.72515869140625,0.0,0.0,7.276340329553932e-05,290.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6282653808594,0.0,0.0,9.85158039839007e-05,291.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.68536376953125,0.0,0.0,0.0004673151706811,290.3263244628906,294.1499938964844,252.8570709228516,252.1971435546875,254.6650848388672,253.05001831054688,288.5445861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968038648366,5.490401466801131e-09,0.0009967983933165,-0.0134363677352666,0.0,0.0,0.0,-0.007534640841186,60.0,-24.27111053466797,-0.0,-6.774531158271202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605760,290.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.711669921875,0.0,0.0,9.361234697280452e-05,292.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4908752441406,0.0,0.0,9.857806435320526e-05,290.7867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7182312011719,0.0,0.0,7.280960562638938e-05,290.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6219482421875,0.0,0.0,9.857835539150984e-05,291.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6786804199219,0.0,0.0,0.0004676118842326,290.3199768066406,294.1499938964844,252.83360290527344,252.1769256591797,254.64892578125,253.02818298339844,288.5359802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974366985261,5.564400495927657e-09,0.0009974311105906,-0.0136302271857857,0.0,0.0,0.0,-0.0075713256374001,60.0,-24.296751022338867,-0.0,-6.783135830801258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605820,290.8785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6978759765625,0.0,0.0,9.37261211220175e-05,292.0137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.47979736328125,0.0,0.0,9.869787754723802e-05,290.7782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.704345703125,0.0,0.0,7.289809582289308e-05,290.568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6092529296875,0.0,0.0,9.86981685855426e-05,291.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.665283203125,0.0,0.0,0.0004681802238337,290.3072204589844,294.1499938964844,252.78585815429688,252.13577270507807,254.6163787841797,252.9831085205078,288.51873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986489312723,5.706139116767872e-09,0.0009986431105062,-0.0140015427023172,0.0,0.0,0.0,-0.0076415915973484,60.0,-24.34756851196289,-0.0,-6.799632501497399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605880,290.8785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6978759765625,0.0,0.0,9.37261211220175e-05,292.0137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.47979736328125,0.0,0.0,9.869787754723802e-05,290.7782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.704345703125,0.0,0.0,7.289809582289308e-05,290.568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6092529296875,0.0,0.0,9.86981685855426e-05,291.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.665283203125,0.0,0.0,0.0004681802238337,290.3072204589844,294.1499938964844,252.78585815429688,252.13577270507807,254.6163787841797,252.9831085205078,288.51873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986489312723,5.706139116767872e-09,0.0009986431105062,-0.0140015427023172,0.0,0.0,0.0,-0.0076415915973484,60.0,-24.34756851196289,-0.0,-6.799632501497399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605940,290.8727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6840209960937,0.0,0.0,9.383206634083764e-05,292.0060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4686279296875,0.0,0.0,9.88094398053363e-05,290.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6903991699219,0.0,0.0,7.29804887669161e-05,290.5641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.59649658203125,0.0,0.0,9.880972356768324e-05,291.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6518249511719,0.0,0.0,0.0004687094478867,290.2944030761719,294.1499938964844,252.73727416992188,252.0938873291016,254.58351135253903,252.93624877929688,288.5014953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997775778174,5.838118433132422e-09,0.0009997717570513,-0.01434728782624,0.0,0.0,0.0,-0.0077070198021829,60.0,-24.397253036499023,-0.0,-6.815011488470192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606000,290.8727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6840209960937,0.0,0.0,9.383206634083764e-05,292.0060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4686279296875,0.0,0.0,9.88094398053363e-05,290.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6903991699219,0.0,0.0,7.29804887669161e-05,290.5641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.59649658203125,0.0,0.0,9.880972356768324e-05,291.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6518249511719,0.0,0.0,0.0004687094478867,290.2944030761719,294.1499938964844,252.73727416992188,252.0938873291016,254.58351135253903,252.93624877929688,288.5014953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997775778174,5.838118433132422e-09,0.0009997717570513,-0.01434728782624,0.0,0.0,0.0,-0.0077070198021829,60.0,-24.397253036499023,-0.0,-6.815011488470192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606060,290.86669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67010498046875,0.0,0.0,9.392932406626642e-05,291.998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4574279785156,0.0,0.0,9.891186346067116e-05,290.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6764221191406,0.0,0.0,7.305613689823076e-05,290.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.58367919921875,0.0,0.0,9.891214722301812e-05,291.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6383056640625,0.0,0.0,0.0004691953072324,290.281494140625,294.1499938964844,252.68817138671875,252.051513671875,254.55032348632807,252.8879547119141,288.4842224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008139070123,5.959284621326333e-09,0.0010008078534156,-0.0146647011861205,0.0,0.0,0.0,-0.0077670873142778,60.0,-24.44534111022949,-0.0,-6.82914560456993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606120,290.86669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67010498046875,0.0,0.0,9.392932406626642e-05,291.998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4574279785156,0.0,0.0,9.891186346067116e-05,290.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6764221191406,0.0,0.0,7.305613689823076e-05,290.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.58367919921875,0.0,0.0,9.891214722301812e-05,291.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6383056640625,0.0,0.0,0.0004691953072324,290.281494140625,294.1499938964844,252.68817138671875,252.051513671875,254.55032348632807,252.8879547119141,288.4842224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008139070123,5.959284621326333e-09,0.0010008078534156,-0.0146647011861205,0.0,0.0,0.0,-0.0077670873142778,60.0,-24.44534111022949,-0.0,-6.82914560456993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606180,290.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6561889648437,0.0,0.0,9.401739953318612e-05,291.9903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.44610595703125,0.0,0.0,9.900461736833675e-05,290.7530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.66241455078125,0.0,0.0,7.312464731512591e-05,290.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.57080078125,0.0,0.0,9.90048938547261e-05,291.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6247863769531,0.0,0.0,0.0004696352989412,290.2685241699219,294.1499938964844,252.6388397216797,252.0089111328125,254.516830444336,252.83853149414065,288.4669494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017522145062,6.069008851028457e-09,0.0010017461609095,-0.0149521362036466,0.0,0.0,0.0,-0.0078214826062321,60.0,-24.49142837524414,-0.0,-6.841958111181158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606240,290.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6561889648437,0.0,0.0,9.401739953318612e-05,291.9903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.44610595703125,0.0,0.0,9.900461736833675e-05,290.7530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.66241455078125,0.0,0.0,7.312464731512591e-05,290.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.57080078125,0.0,0.0,9.90048938547261e-05,291.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6247863769531,0.0,0.0,0.0004696352989412,290.2685241699219,294.1499938964844,252.6388397216797,252.0089111328125,254.516830444336,252.83853149414065,288.4669494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017522145062,6.069008851028457e-09,0.0010017461609095,-0.0149521362036466,0.0,0.0,0.0,-0.0078214826062321,60.0,-24.49142837524414,-0.0,-6.841958111181158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606300,290.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6492004394531,0.0,0.0,9.40578684094362e-05,291.98638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4404296875,0.0,0.0,9.904723265208304e-05,290.7490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6553649902344,0.0,0.0,7.315611583180726e-05,290.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5643615722656,0.0,0.0,9.904750913847238e-05,291.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.61798095703125,0.0,0.0,0.0004698374250438,290.26202392578125,294.1499938964844,252.6141662597656,251.98760986328125,254.4999389648437,252.81349182128903,288.45831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021834168583,6.1194196376845875e-09,0.0010021772468462,-0.0150841921567916,0.0,0.0,0.0,-0.0078464737161993,60.0,-24.51357650756836,-0.0,-6.847847799917872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606360,290.8545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6421813964844,0.0,0.0,9.40980899031274e-05,291.9823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.43475341796875,0.0,0.0,9.908959327731282e-05,290.7449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6483459472656,0.0,0.0,7.318740244954824e-05,290.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5578918457031,0.0,0.0,9.908986976370215e-05,291.6573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6111755371094,0.0,0.0,0.0004700383578892,290.2554931640625,294.1499938964844,252.5895538330078,251.96633911132807,254.4830017089844,252.78826904296875,288.4496765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026119416579,6.1695279995888094e-09,0.0010026057716459,-0.0152154536917805,0.0,0.0,0.0,-0.0078713139519095,60.0,-24.535364151000977,-0.0,-6.853705514231478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606420,290.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.628173828125,0.0,0.0,9.419242269359528e-05,291.9743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4233093261719,0.0,0.0,9.918892465066163e-05,290.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6342468261719,0.0,0.0,7.326077320612967e-05,290.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.544921875,0.0,0.0,9.9189201137051e-05,291.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5975646972656,0.0,0.0,0.0004705095489043,290.2424011230469,294.1499938964844,252.5406494140625,251.924057006836,254.4488677978516,252.73741149902344,288.432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036168387159,6.287039333585653e-09,0.0010036105522885,-0.015523281879723,0.0,0.0,0.0,-0.0079295691102743,60.0,-24.580060958862305,-0.0,-6.867451673997493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606480,290.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.628173828125,0.0,0.0,9.419242269359528e-05,291.9743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4233093261719,0.0,0.0,9.918892465066163e-05,290.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6342468261719,0.0,0.0,7.326077320612967e-05,290.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.544921875,0.0,0.0,9.9189201137051e-05,291.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5975646972656,0.0,0.0,0.0004705095489043,290.2424011230469,294.1499938964844,252.5406494140625,251.924057006836,254.4488677978516,252.73741149902344,288.432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036168387159,6.287039333585653e-09,0.0010036105522885,-0.015523281879723,0.0,0.0,0.0,-0.0079295691102743,60.0,-24.580060958862305,-0.0,-6.867451673997493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606540,290.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6141357421875,0.0,0.0,9.426569886272772e-05,291.9662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.41180419921875,0.0,0.0,9.926609345711768e-05,290.72930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6201171875,0.0,0.0,7.331775850616395e-05,290.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5318908691406,0.0,0.0,9.92663626675494e-05,291.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5838928222656,0.0,0.0,0.00047087558778,290.2292175292969,294.1499938964844,252.4923858642578,251.8823089599609,254.4144592285156,252.6862335205078,288.4150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043976362794,6.378321870670334e-09,0.0010043912334367,-0.015762398019433,0.0,0.0,0.0,-0.0079748230054974,60.0,-24.623884201049805,-0.0,-6.878139657828798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606600,290.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6141357421875,0.0,0.0,9.426569886272772e-05,291.9662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.41180419921875,0.0,0.0,9.926609345711768e-05,290.72930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6201171875,0.0,0.0,7.331775850616395e-05,290.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5318908691406,0.0,0.0,9.92663626675494e-05,291.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5838928222656,0.0,0.0,0.00047087558778,290.2292175292969,294.1499938964844,252.4923858642578,251.8823089599609,254.4144592285156,252.6862335205078,288.4150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043976362794,6.378321870670334e-09,0.0010043912334367,-0.015762398019433,0.0,0.0,0.0,-0.0079748230054974,60.0,-24.623884201049805,-0.0,-6.878139657828798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606660,290.8362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6000366210937,0.0,0.0,9.427033364772797e-05,291.9580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4002380371094,0.0,0.0,9.92709829006344e-05,290.7225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.60595703125,0.0,0.0,7.332136738114059e-05,290.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5188293457031,0.0,0.0,9.927124483510852e-05,291.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5701599121094,0.0,0.0,0.0004708987835329,290.21600341796875,294.1499938964844,252.44509887695312,251.8413543701172,254.3798065185547,252.6355895996093,288.397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044471127912,6.384091477684706e-09,0.0010044408263638,-0.0157775115221738,0.0,0.0,0.0,-0.0079776840284466,60.0,-24.65463638305664,-0.0,-6.878815383970506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606720,290.8362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6000366210937,0.0,0.0,9.427033364772797e-05,291.9580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4002380371094,0.0,0.0,9.92709829006344e-05,290.7225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.60595703125,0.0,0.0,7.332136738114059e-05,290.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5188293457031,0.0,0.0,9.927124483510852e-05,291.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5701599121094,0.0,0.0,0.0004708987835329,290.21600341796875,294.1499938964844,252.44509887695312,251.8413543701172,254.3798065185547,252.6355895996093,288.397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044471127912,6.384091477684706e-09,0.0010044408263638,-0.0157775115221738,0.0,0.0,0.0,-0.0079776840284466,60.0,-24.65463638305664,-0.0,-6.878815383970506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606780,290.8309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5859375,0.0,0.0,9.421534923603758e-05,291.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3886413574219,0.0,0.0,9.921308082994074e-05,290.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5917663574219,0.0,0.0,7.327860657824203e-05,290.52801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5057373046875,0.0,0.0,9.921334276441483e-05,291.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5564270019531,0.0,0.0,0.0004706241306848,290.2027282714844,294.1499938964844,252.3990478515625,251.80145263671875,254.344955444336,252.5862274169922,288.38037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038614273071,6.315573841675359e-09,0.0010038551408797,-0.0155980279669165,0.0,0.0,0.0,-0.0079437177628278,60.0,-24.668930053710938,-0.0,-6.870791935398304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606840,290.8309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5859375,0.0,0.0,9.421534923603758e-05,291.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3886413574219,0.0,0.0,9.921308082994074e-05,290.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5917663574219,0.0,0.0,7.327860657824203e-05,290.52801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5057373046875,0.0,0.0,9.921334276441483e-05,291.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5564270019531,0.0,0.0,0.0004706241306848,290.2027282714844,294.1499938964844,252.3990478515625,251.80145263671875,254.344955444336,252.5862274169922,288.38037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038614273071,6.315573841675359e-09,0.0010038551408797,-0.0155980279669165,0.0,0.0,0.0,-0.0079437177628278,60.0,-24.668930053710938,-0.0,-6.870791935398304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606900,290.8285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.578857421875,0.0,0.0,9.416987450094894e-05,291.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3828125,0.0,0.0,9.916519047692418e-05,290.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5846862792969,0.0,0.0,7.324323087232187e-05,290.5258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4991760253906,0.0,0.0,9.916545241139828e-05,291.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.549560546875,0.0,0.0,0.0004703969752881,290.1960754394531,294.1499938964844,252.3765869140625,251.7819976806641,254.32745361328125,252.5622100830078,288.3716735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033767903223,6.258908058498491e-09,0.0010033706203103,-0.015449590049684,0.0,0.0,0.0,-0.0079156262800097,60.0,-24.67024040222168,-0.0,-6.864159729502718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606960,290.8262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5718078613281,0.0,0.0,9.412263898411766e-05,291.94189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.376953125,0.0,0.0,9.911545203067362e-05,290.7121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5775756835937,0.0,0.0,7.320649456232786e-05,290.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4926147460937,0.0,0.0,9.911571396514772e-05,291.6357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.54266357421875,0.0,0.0,0.0004701610305346,290.1894226074219,294.1499938964844,252.35455322265625,251.76287841796875,254.3099365234375,252.53860473632807,288.3630065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028735268861,6.200054691873902e-09,0.001002867356874,-0.0152954198420047,0.0,0.0,0.0,-0.0078864498063921,60.0,-24.66921806335449,-0.0,-6.857275280935937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
