time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
607020,290.8218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.55767822265625,0.0,0.0,9.405103628523648e-05,291.93389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3652648925781,0.0,0.0,9.904005128191784e-05,290.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5633850097656,0.0,0.0,7.31508043827489e-05,290.51971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4794616699219,0.0,0.0,9.904031321639196e-05,291.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5289001464844,0.0,0.0,0.0004698033735621,290.1760559082031,294.1499938964844,252.3119201660156,251.72589111328125,254.2748260498047,252.49253845214844,288.3456115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021104244515,6.110833616901345e-09,0.0010021042544394,-0.0150616997852921,0.0,0.0,0.0,-0.0078422194346785,60.0,-24.666662216186523,-0.0,-6.846844513574979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607080,290.8218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.55767822265625,0.0,0.0,9.405103628523648e-05,291.93389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3652648925781,0.0,0.0,9.904005128191784e-05,290.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5633850097656,0.0,0.0,7.31508043827489e-05,290.51971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4794616699219,0.0,0.0,9.904031321639196e-05,291.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5289001464844,0.0,0.0,0.0004698033735621,290.1760559082031,294.1499938964844,252.3119201660156,251.72589111328125,254.2748260498047,252.49253845214844,288.3456115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021104244515,6.110833616901345e-09,0.0010021042544394,-0.0150616997852921,0.0,0.0,0.0,-0.0078422194346785,60.0,-24.666662216186523,-0.0,-6.846844513574979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607140,290.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.54351806640625,0.0,0.0,9.397935355082154e-05,291.9259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3534851074219,0.0,0.0,9.896457777358592e-05,290.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5491638183594,0.0,0.0,7.309505599550903e-05,290.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.46630859375,0.0,0.0,9.89648251561448e-05,291.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5151062011719,0.0,0.0,0.0004694453382398,290.1626892089844,294.1499938964844,252.2714233398437,251.69073486328125,254.2396240234375,252.44830322265625,288.3282165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001346623525,6.021518395016301e-09,0.0010013405699282,-0.0148277292028069,0.0,0.0,0.0,-0.0077979415655136,60.0,-24.66448402404785,-0.0,-6.836410904043079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607200,290.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.54351806640625,0.0,0.0,9.397935355082154e-05,291.9259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3534851074219,0.0,0.0,9.896457777358592e-05,290.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5491638183594,0.0,0.0,7.309505599550903e-05,290.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.46630859375,0.0,0.0,9.89648251561448e-05,291.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5151062011719,0.0,0.0,0.0004694453382398,290.1626892089844,294.1499938964844,252.2714233398437,251.69073486328125,254.2396240234375,252.44830322265625,288.3282165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001346623525,6.021518395016301e-09,0.0010013405699282,-0.0148277292028069,0.0,0.0,0.0,-0.0077979415655136,60.0,-24.66448402404785,-0.0,-6.836410904043079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607260,290.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.52935791015625,0.0,0.0,9.390513878315689e-05,291.91815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3417053222656,0.0,0.0,9.888642671285196e-05,290.7010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.534912109375,0.0,0.0,7.30373285477981e-05,290.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4530944824219,0.0,0.0,9.888667409541084e-05,291.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5013122558594,0.0,0.0,0.0004690746427513,290.14923095703125,294.1499938964844,252.23336791992188,251.65768432617188,254.2043914794922,252.4057159423828,288.310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005556978285,5.929043478403173e-09,0.0010005497606471,-0.0145854800939559,0.0,0.0,0.0,-0.0077520981431007,60.0,-24.660511016845703,-0.0,-6.82561633880141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607320,290.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.52935791015625,0.0,0.0,9.390513878315689e-05,291.91815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3417053222656,0.0,0.0,9.888642671285196e-05,290.7010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.534912109375,0.0,0.0,7.30373285477981e-05,290.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4530944824219,0.0,0.0,9.888667409541084e-05,291.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5013122558594,0.0,0.0,0.0004690746427513,290.14923095703125,294.1499938964844,252.23336791992188,251.65768432617188,254.2043914794922,252.4057159423828,288.310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005556978285,5.929043478403173e-09,0.0010005497606471,-0.0145854800939559,0.0,0.0,0.0,-0.0077520981431007,60.0,-24.660511016845703,-0.0,-6.82561633880141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607380,290.809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5151672363281,0.0,0.0,9.382872667629272e-05,291.910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.329833984375,0.0,0.0,9.880596189759672e-05,290.6979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5206604003906,0.0,0.0,7.297789852600545e-05,290.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4398498535156,0.0,0.0,9.88062092801556e-05,291.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.48748779296875,0.0,0.0,0.0004686929460149,290.1357727050781,294.1499938964844,252.19805908203125,251.6269989013672,254.16915893554688,252.3651580810547,288.2933654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997414890676,5.83382941954369e-09,0.0009997356683015,-0.0143360504880547,0.0,0.0,0.0,-0.0077048959210515,60.0,-24.653966903686523,-0.0,-6.814511266384218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607440,290.809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5151672363281,0.0,0.0,9.382872667629272e-05,291.910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.329833984375,0.0,0.0,9.880596189759672e-05,290.6979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5206604003906,0.0,0.0,7.297789852600545e-05,290.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4398498535156,0.0,0.0,9.88062092801556e-05,291.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.48748779296875,0.0,0.0,0.0004686929460149,290.1357727050781,294.1499938964844,252.19805908203125,251.6269989013672,254.16915893554688,252.3651580810547,288.2933654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997414890676,5.83382941954369e-09,0.0009997356683015,-0.0143360504880547,0.0,0.0,0.0,-0.0077048959210515,60.0,-24.653966903686523,-0.0,-6.814511266384218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607500,290.8079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5080871582031,0.0,0.0,9.379001130582763e-05,291.9065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.32391357421875,0.0,0.0,9.876519470708443e-05,290.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5135498046875,0.0,0.0,7.294778333744034e-05,290.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4332275390625,0.0,0.0,9.876544208964332e-05,291.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4805603027344,0.0,0.0,0.0004684995510615,290.1290283203125,294.1499938964844,252.1815185546875,251.6126251220703,254.1515655517578,252.3457489013672,288.2846374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993289131671,5.7855915613913575e-09,0.0009993232088163,-0.014209683984518,0.0,0.0,0.0,-0.0076809828169643,60.0,-24.649717330932617,-0.0,-6.808888741716147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607560,290.8060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5009765625,0.0,0.0,9.375117952004076e-05,291.9026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3179626464844,0.0,0.0,9.872430382529274e-05,290.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.50640869140625,0.0,0.0,7.291758083738387e-05,290.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4266052246094,0.0,0.0,9.8724543931894e-05,291.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4736328125,0.0,0.0,0.0004683056031353,290.12225341796875,294.1499938964844,252.1657867431641,251.59893798828125,254.1339874267578,252.3268585205078,288.2759094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989151731133,5.737205377442933e-09,0.0009989093523472,-0.0140829272568225,0.0,0.0,0.0,-0.0076569956727325,60.0,-24.64493751525879,-0.0,-6.80325058510789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607620,290.802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4867858886719,0.0,0.0,9.367371967528015e-05,291.89501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3059997558594,0.0,0.0,9.864273306448013e-05,290.6923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4921264648437,0.0,0.0,7.285733590833843e-05,290.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.413330078125,0.0,0.0,9.86429731710814e-05,291.6155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4597473144531,0.0,0.0,0.0004679186677094,290.1087341308594,294.1499938964844,252.1368560791016,251.57376098632807,254.09893798828125,252.29071044921875,288.2584533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980896720662,5.640684364038861e-09,0.0009980840841308,-0.0138300694525241,0.0,0.0,0.0,-0.0076091457158327,60.0,-24.63374328613281,-0.0,-6.792011930656372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607680,290.802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4867858886719,0.0,0.0,9.367371967528015e-05,291.89501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3059997558594,0.0,0.0,9.864273306448013e-05,290.6923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4921264648437,0.0,0.0,7.285733590833843e-05,290.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.413330078125,0.0,0.0,9.86429731710814e-05,291.6155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4597473144531,0.0,0.0,0.0004679186677094,290.1087341308594,294.1499938964844,252.1368560791016,251.57376098632807,254.09893798828125,252.29071044921875,288.2584533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980896720662,5.640684364038861e-09,0.0009980840841308,-0.0138300694525241,0.0,0.0,0.0,-0.0076091457158327,60.0,-24.63374328613281,-0.0,-6.792011930656372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607740,290.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4725646972656,0.0,0.0,9.359763498650864e-05,291.887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2940368652344,0.0,0.0,9.856261749519037e-05,290.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.47784423828125,0.0,0.0,7.279816054506227e-05,290.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3999938964844,0.0,0.0,9.856285760179162e-05,291.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.44586181640625,0.0,0.0,0.0004675386298913,290.0951538085937,294.1499938964844,252.111557006836,251.5517425537109,254.06407165527344,252.2572631835937,288.240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997278955765,5.5458877490366384e-09,0.0009972734842449,-0.01358172763139,0.0,0.0,0.0,-0.0075621511787176,60.0,-24.620141983032227,-0.0,-6.780982175769168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607800,290.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4725646972656,0.0,0.0,9.359763498650864e-05,291.887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2940368652344,0.0,0.0,9.856261749519037e-05,290.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.47784423828125,0.0,0.0,7.279816054506227e-05,290.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3999938964844,0.0,0.0,9.856285760179162e-05,291.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.44586181640625,0.0,0.0,0.0004675386298913,290.0951538085937,294.1499938964844,252.111557006836,251.5517425537109,254.06407165527344,252.2572631835937,288.240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997278955765,5.5458877490366384e-09,0.0009972734842449,-0.01358172763139,0.0,0.0,0.0,-0.0075621511787176,60.0,-24.620141983032227,-0.0,-6.780982175769168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607860,290.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4583435058594,0.0,0.0,9.352376946480943e-05,291.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2820129394531,0.0,0.0,9.848483750829472e-05,290.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.46356201171875,0.0,0.0,7.274070958374068e-05,290.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3866577148437,0.0,0.0,9.84850703389384e-05,291.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4319763183594,0.0,0.0,0.0004671696515288,290.08154296875,294.1499938964844,252.09019470214844,251.5331420898437,254.0294342041016,252.22618103027344,288.22344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453847151670743e-09,0.000996486400254,-0.0133406016975641,0.0,0.0,0.0,-0.0075165224261581,60.0,-24.60466957092285,-0.0,-6.770282112711358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607920,290.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4583435058594,0.0,0.0,9.352376946480943e-05,291.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2820129394531,0.0,0.0,9.848483750829472e-05,290.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.46356201171875,0.0,0.0,7.274070958374068e-05,290.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3866577148437,0.0,0.0,9.84850703389384e-05,291.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4319763183594,0.0,0.0,0.0004671696515288,290.08154296875,294.1499938964844,252.09019470214844,251.5331420898437,254.0294342041016,252.22618103027344,288.22344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453847151670743e-09,0.000996486400254,-0.0133406016975641,0.0,0.0,0.0,-0.0075165224261581,60.0,-24.60466957092285,-0.0,-6.770282112711358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607980,290.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.444091796875,0.0,0.0,9.345349099021404e-05,291.87237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2699279785156,0.0,0.0,9.841083374340089e-05,290.68487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4492492675781,0.0,0.0,7.268604531418532e-05,290.4914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3733215332031,0.0,0.0,9.841105929808692e-05,291.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4180603027344,0.0,0.0,0.0004668186011258,290.06787109375,294.1499938964844,252.07305908203125,251.51821899414065,253.9951171875,252.1981658935547,288.2059631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957428555935,5.366278088558829e-09,0.0009957375004887,-0.0131111899390816,0.0,0.0,0.0,-0.0074731102213263,60.0,-24.58697509765625,-0.0,-6.760109982906215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608040,290.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.444091796875,0.0,0.0,9.345349099021404e-05,291.87237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2699279785156,0.0,0.0,9.841083374340089e-05,290.68487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4492492675781,0.0,0.0,7.268604531418532e-05,290.4914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3733215332031,0.0,0.0,9.841105929808692e-05,291.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4180603027344,0.0,0.0,0.0004668186011258,290.06787109375,294.1499938964844,252.07305908203125,251.51821899414065,253.9951171875,252.1981658935547,288.2059631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957428555935,5.366278088558829e-09,0.0009957375004887,-0.0131111899390816,0.0,0.0,0.0,-0.0074731102213263,60.0,-24.58697509765625,-0.0,-6.760109982906215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608100,290.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4369506835937,0.0,0.0,9.341989789390936e-05,291.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2638854980469,0.0,0.0,9.837546531343833e-05,290.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.44207763671875,0.0,0.0,7.26599246263504e-05,290.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3666076660156,0.0,0.0,9.837569086812437e-05,291.6052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4110717773437,0.0,0.0,0.000466650846647,290.06103515625,294.1499938964844,252.066162109375,251.51222229003903,253.9781036376953,252.185302734375,288.1972045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953849948942,5.324426233244139e-09,0.0009953796397894,-0.0130015462636947,0.0,0.0,0.0,-0.0074523626826703,60.0,-24.57740592956543,-0.0,-6.755251291679087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608160,290.7886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4298400878906,0.0,0.0,9.338760719401762e-05,291.86383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2578430175781,0.0,0.0,9.834145748754965e-05,290.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4349365234375,0.0,0.0,7.263480074470863e-05,290.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.35992431640625,0.0,0.0,9.834168304223569e-05,291.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.40411376953125,0.0,0.0,0.0004664895241148,290.05419921875,294.1499938964844,252.06044006347656,251.5072479248047,253.961166381836,252.1731109619141,288.1884460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950407547876,5.284183757225946e-09,0.0009950355160981,-0.0128961186856031,0.0,0.0,0.0,-0.0074324128217995,60.0,-24.567419052124023,-0.0,-6.7505801837342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608220,290.78515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4155578613281,0.0,0.0,9.332706395071e-05,291.8528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.24566650390625,0.0,0.0,9.827769827097654e-05,290.67987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.42059326171875,0.0,0.0,7.258771074702963e-05,290.4848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3465270996094,0.0,0.0,9.827792382566258e-05,291.6008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3901672363281,0.0,0.0,0.0004661871062126,290.0404663085937,294.1499938964844,252.0526580810547,251.50045776367188,253.9276580810547,252.15115356445312,288.1708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994395581074,5.208744102702667e-09,0.0009943904587998,-0.0126984789967536,0.0,0.0,0.0,-0.0073950137011706,60.0,-24.54600143432617,-0.0,-6.741829139400579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608280,290.78515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4155578613281,0.0,0.0,9.332706395071e-05,291.8528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.24566650390625,0.0,0.0,9.827769827097654e-05,290.67987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.42059326171875,0.0,0.0,7.258771074702963e-05,290.4848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3465270996094,0.0,0.0,9.827792382566258e-05,291.6008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3901672363281,0.0,0.0,0.0004661871062126,290.0404663085937,294.1499938964844,252.0526580810547,251.50045776367188,253.9276580810547,252.15115356445312,288.1708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994395581074,5.208744102702667e-09,0.0009943904587998,-0.0126984789967536,0.0,0.0,0.0,-0.0073950137011706,60.0,-24.54600143432617,-0.0,-6.741829139400579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608340,290.781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4012756347656,0.0,0.0,9.32727416511625e-05,291.84088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2334899902344,0.0,0.0,9.822050196817143e-05,290.67706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4062194824219,0.0,0.0,7.254545926116407e-05,290.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.33306884765625,0.0,0.0,9.822072024689989e-05,291.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3761901855469,0.0,0.0,0.0004659157712012,290.0267028808594,294.1499938964844,252.0500030517578,251.4981384277344,253.89468383789065,252.13282775878903,288.15338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938167640939,5.14105735760495e-09,0.0009938116418197,-0.0125211495906114,0.0,0.0,0.0,-0.0073614581488072,60.0,-24.522605895996094,-0.0,-6.73398261596958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608400,290.781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4012756347656,0.0,0.0,9.32727416511625e-05,291.84088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2334899902344,0.0,0.0,9.822050196817143e-05,290.67706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4062194824219,0.0,0.0,7.254545926116407e-05,290.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.33306884765625,0.0,0.0,9.822072024689989e-05,291.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3761901855469,0.0,0.0,0.0004659157712012,290.0267028808594,294.1499938964844,252.0500030517578,251.4981384277344,253.89468383789065,252.13282775878903,288.15338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938167640939,5.14105735760495e-09,0.0009938116418197,-0.0125211495906114,0.0,0.0,0.0,-0.0073614581488072,60.0,-24.522605895996094,-0.0,-6.73398261596958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608460,290.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.386962890625,0.0,0.0,9.3230621132534e-05,291.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.22125244140625,0.0,0.0,9.81761477305554e-05,290.6740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3918762207031,0.0,0.0,7.251270289998502e-05,290.47760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3196105957031,0.0,0.0,9.81763660092838e-05,291.5947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3621826171875,0.0,0.0,0.0004657053796108,290.012939453125,294.1499938964844,252.0500030517578,251.4981384277344,253.8622589111328,252.1177215576172,288.1358337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933678666129,5.088571786160401e-09,0.0009933627443388,-0.0123836444690823,0.0,0.0,0.0,-0.0073354388587176,60.0,-24.49879264831543,-0.0,-6.72790108069421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608520,290.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.386962890625,0.0,0.0,9.3230621132534e-05,291.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.22125244140625,0.0,0.0,9.81761477305554e-05,290.6740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3918762207031,0.0,0.0,7.251270289998502e-05,290.47760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3196105957031,0.0,0.0,9.81763660092838e-05,291.5947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3621826171875,0.0,0.0,0.0004657053796108,290.012939453125,294.1499938964844,252.0500030517578,251.4981384277344,253.8622589111328,252.1177215576172,288.1358337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933678666129,5.088571786160401e-09,0.0009933627443388,-0.0123836444690823,0.0,0.0,0.0,-0.0073354388587176,60.0,-24.49879264831543,-0.0,-6.72790108069421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608580,290.7737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.37261962890625,0.0,0.0,9.320450044469908e-05,291.81756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.208984375,0.0,0.0,9.814864461077376e-05,290.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3774719238281,0.0,0.0,7.249238842632622e-05,290.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3061218261719,0.0,0.0,9.81488628895022e-05,291.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3481750488281,0.0,0.0,0.0004655749071389,289.99908447265625,294.1499938964844,252.0500030517578,251.4981384277344,253.83038330078125,252.1053161621093,288.1182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930894011631,5.056020047078391e-09,0.000993084278889,-0.0122983632609248,0.0,0.0,0.0,-0.0073193009011447,60.0,-24.47785186767578,-0.0,-6.724130230395532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608640,290.7737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.37261962890625,0.0,0.0,9.320450044469908e-05,291.81756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.208984375,0.0,0.0,9.814864461077376e-05,290.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3774719238281,0.0,0.0,7.249238842632622e-05,290.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3061218261719,0.0,0.0,9.81488628895022e-05,291.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3481750488281,0.0,0.0,0.0004655749071389,289.99908447265625,294.1499938964844,252.0500030517578,251.4981384277344,253.83038330078125,252.1053161621093,288.1182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930894011631,5.056020047078391e-09,0.000993084278889,-0.0122983632609248,0.0,0.0,0.0,-0.0073193009011447,60.0,-24.47785186767578,-0.0,-6.724130230395532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608700,290.7716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3654479980469,0.0,0.0,9.31977410800755e-05,291.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.20281982421875,0.0,0.0,9.81415287242271e-05,290.6687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3702697753906,0.0,0.0,7.248712790897116e-05,290.4718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2993469238281,0.0,0.0,9.814173972699793e-05,291.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3411560058594,0.0,0.0,0.0004655411466956,289.9921569824219,294.1499938964844,252.0500030517578,251.4981384277344,253.81466674804688,252.1000518798828,288.1094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930173400789,5.047596118856745e-09,0.0009930122178047,-0.0122762937098741,0.0,0.0,0.0,-0.0073151248507201,60.0,-24.468994140625,-0.0,-6.723154655219332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608760,290.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3582763671875,0.0,0.0,9.319485252490269e-05,291.8074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1966552734375,0.0,0.0,9.8138494649902e-05,290.666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3630676269531,0.0,0.0,7.248488691402599e-05,290.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2926025390625,0.0,0.0,9.81387056526728e-05,291.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3341064453125,0.0,0.0,0.0004655267402995,289.9852294921875,294.1499938964844,252.0500030517578,251.4981384277344,253.7990875244141,252.0952911376953,288.1007385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929864900186,5.04399721990012e-09,0.0009929814841598,-0.0122668659314513,0.0,0.0,0.0,-0.0073133409023284,60.0,-24.461164474487305,-0.0,-6.722738277176178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608820,290.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3439025878906,0.0,0.0,9.320020762970672e-05,291.7985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.18426513671875,0.0,0.0,9.814413351705298e-05,290.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3486328125,0.0,0.0,7.24890487617813e-05,290.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2790222167969,0.0,0.0,9.81443445198238e-05,291.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3200378417969,0.0,0.0,0.0004655535158235,289.9713134765625,294.1499938964844,252.0500030517578,251.4981384277344,253.76834106445312,252.0870513916016,288.0831604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993043417111,5.050659890315501e-09,0.0009930384112522,-0.0122843207791447,0.0,0.0,0.0,-0.007316643372178,60.0,-24.44844436645508,-0.0,-6.723509926587212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608880,290.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3439025878906,0.0,0.0,9.320020762970672e-05,291.7985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.18426513671875,0.0,0.0,9.814413351705298e-05,290.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3486328125,0.0,0.0,7.24890487617813e-05,290.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2790222167969,0.0,0.0,9.81443445198238e-05,291.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3200378417969,0.0,0.0,0.0004655535158235,289.9713134765625,294.1499938964844,252.0500030517578,251.4981384277344,253.76834106445312,252.0870513916016,288.0831604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993043417111,5.050659890315501e-09,0.0009930384112522,-0.0122843207791447,0.0,0.0,0.0,-0.007316643372178,60.0,-24.44844436645508,-0.0,-6.723509926587212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608940,290.7611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3295288085937,0.0,0.0,9.321953257312998e-05,291.7910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1718444824219,0.0,0.0,9.816447709454224e-05,290.6576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3341979980469,0.0,0.0,7.250408089021221e-05,290.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.26544189453125,0.0,0.0,9.816468809731305e-05,291.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3059387207031,0.0,0.0,0.0004656500241253,289.9573669433594,294.1499938964844,252.0500030517578,251.4981384277344,253.7381286621093,252.080307006836,288.06561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932492394,5.074721975972807e-09,0.0009932441171258,-0.0123473601415753,0.0,0.0,0.0,-0.0073285717517137,60.0,-24.439577102661133,-0.0,-6.726296675196863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609000,290.7611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3295288085937,0.0,0.0,9.321953257312998e-05,291.7910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1718444824219,0.0,0.0,9.816447709454224e-05,290.6576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3341979980469,0.0,0.0,7.250408089021221e-05,290.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.26544189453125,0.0,0.0,9.816468809731305e-05,291.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3059387207031,0.0,0.0,0.0004656500241253,289.9573669433594,294.1499938964844,252.0500030517578,251.4981384277344,253.7381286621093,252.080307006836,288.06561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932492394,5.074721975972807e-09,0.0009932441171258,-0.0123473601415753,0.0,0.0,0.0,-0.0073285717517137,60.0,-24.439577102661133,-0.0,-6.726296675196863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609060,290.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3150939941406,0.0,0.0,9.325172868557274e-05,291.7848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.15936279296875,0.0,0.0,9.819838305702432e-05,290.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3197021484375,0.0,0.0,7.252911746036261e-05,290.4576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2518005371094,0.0,0.0,9.819858678383751e-05,291.578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.29180908203125,0.0,0.0,0.0004658108518924,289.943359375,294.1499938964844,252.0500030517578,251.4981384277344,253.7084350585937,252.07476806640625,288.04803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935920825228,5.114825452068317e-09,0.0009935869602486,-0.012452426366508,0.0,0.0,0.0,-0.007348452694714,60.0,-24.43424797058105,-0.0,-6.730942914146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609120,290.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3150939941406,0.0,0.0,9.325172868557274e-05,291.7848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.15936279296875,0.0,0.0,9.819838305702432e-05,290.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3197021484375,0.0,0.0,7.252911746036261e-05,290.4576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2518005371094,0.0,0.0,9.819858678383751e-05,291.578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.29180908203125,0.0,0.0,0.0004658108518924,289.943359375,294.1499938964844,252.0500030517578,251.4981384277344,253.7084350585937,252.07476806640625,288.04803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935920825228,5.114825452068317e-09,0.0009935869602486,-0.012452426366508,0.0,0.0,0.0,-0.007348452694714,60.0,-24.43424797058105,-0.0,-6.730942914146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609180,290.75225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3006286621094,0.0,0.0,9.329560270998628e-05,291.7799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1468200683594,0.0,0.0,9.8244592663832e-05,290.6470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3052062988281,0.0,0.0,7.256324897753075e-05,290.45343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2381286621094,0.0,0.0,9.82447963906452e-05,291.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.27764892578125,0.0,0.0,0.0004660300619434,289.9292907714844,294.1499938964844,252.0500030517578,251.4981384277344,253.6792755126953,252.07020568847656,288.0304870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940594900399,5.169483952016662e-09,0.0009940543677657,-0.0125956237316131,0.0,0.0,0.0,-0.0073755490593612,60.0,-24.43214988708496,-0.0,-6.7372774026353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609240,290.75225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3006286621094,0.0,0.0,9.329560270998628e-05,291.7799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1468200683594,0.0,0.0,9.8244592663832e-05,290.6470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3052062988281,0.0,0.0,7.256324897753075e-05,290.45343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2381286621094,0.0,0.0,9.82447963906452e-05,291.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.27764892578125,0.0,0.0,0.0004660300619434,289.9292907714844,294.1499938964844,252.0500030517578,251.4981384277344,253.6792755126953,252.07020568847656,288.0304870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940594900399,5.169483952016662e-09,0.0009940543677657,-0.0125956237316131,0.0,0.0,0.0,-0.0073755490593612,60.0,-24.43214988708496,-0.0,-6.7372774026353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609300,290.75,303.1499938964844,285.1499938964844,0.0,-0.0,290.2933959960937,0.0,0.0,9.332167246611788e-05,291.7780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1405334472656,0.0,0.0,9.827205212786794e-05,290.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2979431152344,0.0,0.0,7.258352707140148e-05,290.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2312927246094,0.0,0.0,9.827224857872352e-05,291.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2705383300781,0.0,0.0,0.0004661603015847,289.9222717285156,294.1499938964844,252.0500030517578,251.4981384277344,253.66490173339844,252.06825256347656,288.0216979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943372569978,5.201963304557466e-09,0.0009943321347236,-0.0126807149499654,0.0,0.0,0.0,-0.0073916506953537,60.0,-24.43226623535156,-0.0,-6.741043279134828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
