time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
609360,290.7477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2861633300781,0.0,0.0,9.334993228549138e-05,291.7763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1342468261719,0.0,0.0,9.830180351855232e-05,290.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2906494140625,0.0,0.0,7.260550046339631e-05,290.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.22442626953125,0.0,0.0,9.830200724536552e-05,291.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.263427734375,0.0,0.0,0.0004663014551624,289.9151916503906,294.1499938964844,252.0500030517578,251.4981384277344,253.650634765625,252.06646728515625,288.0129089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099463830702,5.2371644798654415e-09,0.0009946330683305,-0.0127729354426264,0.0,0.0,0.0,-0.0074091008864343,60.0,-24.43300437927246,-0.0,-6.74512534715177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609420,290.7431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2716369628906,0.0,0.0,9.341311670141296e-05,291.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1216125488281,0.0,0.0,9.836834215093404e-05,290.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.27606201171875,0.0,0.0,7.26546422811225e-05,290.4447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2106628417969,0.0,0.0,9.836853860178962e-05,291.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.24920654296875,0.0,0.0,0.0004666170570999,289.90106201171875,294.1499938964844,252.0500030517578,251.4981384277344,253.6224670410156,252.06336975097656,287.995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953114204108,5.3158752955084765e-09,0.000995306065306,-0.0129791442304849,0.0,0.0,0.0,-0.0074481214396655,60.0,-24.436283111572266,-0.0,-6.75425866347723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609480,290.7431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2716369628906,0.0,0.0,9.341311670141296e-05,291.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1216125488281,0.0,0.0,9.836834215093404e-05,290.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.27606201171875,0.0,0.0,7.26546422811225e-05,290.4447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2106628417969,0.0,0.0,9.836853860178962e-05,291.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.24920654296875,0.0,0.0,0.0004666170570999,289.90106201171875,294.1499938964844,252.0500030517578,251.4981384277344,253.6224670410156,252.06336975097656,287.995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953114204108,5.3158752955084765e-09,0.000995306065306,-0.0129791442304849,0.0,0.0,0.0,-0.0074481214396655,60.0,-24.436283111572266,-0.0,-6.75425866347723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609540,290.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.257080078125,0.0,0.0,9.348368621431292e-05,291.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.10888671875,0.0,0.0,9.844265878200532e-05,290.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.261474609375,0.0,0.0,7.27095321053639e-05,290.4403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1968688964844,0.0,0.0,9.844285523286088e-05,291.5638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.23492431640625,0.0,0.0,0.0004669695917982,289.8868408203125,294.1499938964844,252.0500030517578,251.4981384277344,253.59478759765625,252.06082153320312,287.977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960632305592,5.403790304114864e-09,0.0009960578754544,-0.0132094649598002,0.0,0.0,0.0,-0.0074917045421898,60.0,-24.44171142578125,-0.0,-6.76446632041916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609600,290.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.257080078125,0.0,0.0,9.348368621431292e-05,291.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.10888671875,0.0,0.0,9.844265878200532e-05,290.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.261474609375,0.0,0.0,7.27095321053639e-05,290.4403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1968688964844,0.0,0.0,9.844285523286088e-05,291.5638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.23492431640625,0.0,0.0,0.0004669695917982,289.8868408203125,294.1499938964844,252.0500030517578,251.4981384277344,253.59478759765625,252.06082153320312,287.977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960632305592,5.403790304114864e-09,0.0009960578754544,-0.0132094649598002,0.0,0.0,0.0,-0.0074917045421898,60.0,-24.44171142578125,-0.0,-6.76446632041916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609660,290.7336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.24249267578125,0.0,0.0,9.355984366266056e-05,291.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0961303710937,0.0,0.0,9.852286166278644e-05,290.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.246826171875,0.0,0.0,7.276876567630097e-05,290.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1830139160156,0.0,0.0,9.852305083768442e-05,291.5600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2206115722656,0.0,0.0,0.0004673500370699,289.8725891113281,294.1499938964844,252.0500030517578,251.4981384277344,253.56756591796875,252.0587158203125,287.960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968746453523,5.4986686315317e-09,0.0009968691738322,-0.0134580247104167,0.0,0.0,0.0,-0.0075387400574982,60.0,-24.448848724365234,-0.0,-6.77549181204995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609720,290.7336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.24249267578125,0.0,0.0,9.355984366266056e-05,291.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0961303710937,0.0,0.0,9.852286166278644e-05,290.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.246826171875,0.0,0.0,7.276876567630097e-05,290.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1830139160156,0.0,0.0,9.852305083768442e-05,291.5600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2206115722656,0.0,0.0,0.0004673500370699,289.8725891113281,294.1499938964844,252.0500030517578,251.4981384277344,253.56756591796875,252.0587158203125,287.960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968746453523,5.4986686315317e-09,0.0009968691738322,-0.0134580247104167,0.0,0.0,0.0,-0.0075387400574982,60.0,-24.448848724365234,-0.0,-6.77549181204995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609780,290.7286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.22784423828125,0.0,0.0,9.36397336772643e-05,291.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.08331298828125,0.0,0.0,9.860699356067926e-05,290.6156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2321472167969,0.0,0.0,7.28309023543261e-05,290.4310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.16912841796875,0.0,0.0,9.860718273557724e-05,291.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.20623779296875,0.0,0.0,0.0004677491087932,289.8582763671875,294.1499938964844,252.0500030517578,251.4981384277344,253.54083251953125,252.0570068359375,287.9426574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977258741855,5.598195684797247e-09,0.0009977202862501,-0.0137187605723738,0.0,0.0,0.0,-0.0075880796648561,60.0,-24.45722770690918,-0.0,-6.787067263758217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609840,290.7286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.22784423828125,0.0,0.0,9.36397336772643e-05,291.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.08331298828125,0.0,0.0,9.860699356067926e-05,290.6156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2321472167969,0.0,0.0,7.28309023543261e-05,290.4310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.16912841796875,0.0,0.0,9.860718273557724e-05,291.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.20623779296875,0.0,0.0,0.0004677491087932,289.8582763671875,294.1499938964844,252.0500030517578,251.4981384277344,253.54083251953125,252.0570068359375,287.9426574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977258741855,5.598195684797247e-09,0.0009977202862501,-0.0137187605723738,0.0,0.0,0.0,-0.0075880796648561,60.0,-24.45722770690918,-0.0,-6.787067263758217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609900,290.7260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.22052001953125,0.0,0.0,9.368045721203087e-05,291.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.076904296875,0.0,0.0,9.864987077889964e-05,290.61212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.22479248046875,0.0,0.0,7.286257459782064e-05,290.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1621398925781,0.0,0.0,9.865006722975522e-05,291.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1990661621094,0.0,0.0,0.0004679525154642,289.8511047363281,294.1499938964844,252.0500030517578,251.4981384277344,253.52764892578125,252.0562744140625,287.9338684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981596376746,5.648925327506049e-09,0.0009981540497392,-0.0138516593724489,0.0,0.0,0.0,-0.0076132286339998,60.0,-24.461719512939453,-0.0,-6.792971163349648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609960,290.7234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.21319580078125,0.0,0.0,9.372139174956828e-05,291.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0704345703125,0.0,0.0,9.869298082776368e-05,290.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2174072265625,0.0,0.0,7.28944141883403e-05,290.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1551818847656,0.0,0.0,9.869317000266165e-05,291.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1918640136719,0.0,0.0,0.0004681570280808,289.84393310546875,294.1499938964844,252.0500030517578,251.4981384277344,253.5145721435547,252.0556182861328,287.9250793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985958458855,5.699922756008391e-09,0.0009985901415348,-0.0139852585271,0.0,0.0,0.0,-0.0076385103166103,60.0,-24.4663143157959,-0.0,-6.79890845844966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610020,290.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.198486328125,0.0,0.0,9.380294795846568e-05,291.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0575256347656,0.0,0.0,9.87788662314415e-05,290.6015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2026672363281,0.0,0.0,7.295784598682076e-05,290.4210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1412048339844,0.0,0.0,9.877904813038184e-05,291.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1773986816406,0.0,0.0,0.0004685643943957,289.8295288085937,294.1499938964844,252.0500030517578,251.4981384277344,253.48873901367188,252.0544891357422,287.90753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994646534323,5.801520153170259e-09,0.0009994588326662,-0.0142514118924736,0.0,0.0,0.0,-0.0076888767071068,60.0,-24.4755916595459,-0.0,-6.810745389884687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610080,290.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.198486328125,0.0,0.0,9.380294795846568e-05,291.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0575256347656,0.0,0.0,9.87788662314415e-05,290.6015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2026672363281,0.0,0.0,7.295784598682076e-05,290.4210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1412048339844,0.0,0.0,9.877904813038184e-05,291.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1773986816406,0.0,0.0,0.0004685643943957,289.8295288085937,294.1499938964844,252.0500030517578,251.4981384277344,253.48873901367188,252.0544891357422,287.90753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994646534323,5.801520153170259e-09,0.0009994588326662,-0.0142514118924736,0.0,0.0,0.0,-0.0076888767071068,60.0,-24.4755916595459,-0.0,-6.810745389884687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610140,290.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1837463378906,0.0,0.0,9.388282342115416e-05,291.7379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0445251464844,0.0,0.0,9.886298357741909e-05,290.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1878662109375,0.0,0.0,7.301997538888827e-05,290.41583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1271667480469,0.0,0.0,9.886316547635944e-05,291.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1629333496094,0.0,0.0,0.0004689634370151,289.8150634765625,294.1499938964844,252.0500030517578,251.4981384277344,253.4633026123047,252.0535583496093,287.88995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003157658502,5.9010347719379305e-09,0.0010003098286688,-0.0145121067762374,0.0,0.0,0.0,-0.007738210260868,60.0,-24.48468017578125,-0.0,-6.82234855275965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610200,290.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1837463378906,0.0,0.0,9.388282342115416e-05,291.7379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0445251464844,0.0,0.0,9.886298357741909e-05,290.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1878662109375,0.0,0.0,7.301997538888827e-05,290.41583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1271667480469,0.0,0.0,9.886316547635944e-05,291.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1629333496094,0.0,0.0,0.0004689634370151,289.8150634765625,294.1499938964844,252.0500030517578,251.4981384277344,253.4633026123047,252.0535583496093,287.88995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003157658502,5.9010347719379305e-09,0.0010003098286688,-0.0145121067762374,0.0,0.0,0.0,-0.007738210260868,60.0,-24.48468017578125,-0.0,-6.82234855275965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610260,290.707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1689758300781,0.0,0.0,9.395912638865413e-05,291.73046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.031494140625,0.0,0.0,9.89433319773525e-05,290.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1730651855469,0.0,0.0,7.307931809918955e-05,290.4105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.11309814453125,0.0,0.0,9.894351387629284e-05,291.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1484375,0.0,0.0,0.0004693445807788,289.800537109375,294.1499938964844,252.0500030517578,251.4981384277344,253.43833923339844,252.0528106689453,287.8724060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011286940425,5.996090290949496e-09,0.0010011226404458,-0.0147611172869801,0.0,0.0,0.0,-0.0077853333204984,60.0,-24.49302864074707,-0.0,-6.833442256493073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610320,290.707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1689758300781,0.0,0.0,9.395912638865413e-05,291.73046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.031494140625,0.0,0.0,9.89433319773525e-05,290.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1730651855469,0.0,0.0,7.307931809918955e-05,290.4105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.11309814453125,0.0,0.0,9.894351387629284e-05,291.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1484375,0.0,0.0,0.0004693445807788,289.800537109375,294.1499938964844,252.0500030517578,251.4981384277344,253.43833923339844,252.0528106689453,287.8724060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011286940425,5.996090290949496e-09,0.0010011226404458,-0.0147611172869801,0.0,0.0,0.0,-0.0077853333204984,60.0,-24.49302864074707,-0.0,-6.833442256493073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610380,290.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1541748046875,0.0,0.0,9.403102740179747e-05,291.72296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.01837158203125,0.0,0.0,9.901905286824332e-05,290.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.158203125,0.0,0.0,7.313524110941216e-05,290.40533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0989990234375,0.0,0.0,9.901922749122603e-05,291.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1338806152344,0.0,0.0,0.0004697037511505,289.7859802246094,294.1499938964844,252.0500030517578,251.4981384277344,253.41378784179688,252.05221557617188,287.8548278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018947068601,6.0856635286654645e-09,0.0010018886532634,-0.0149957640096545,0.0,0.0,0.0,-0.0078297387808561,60.0,-24.500385284423828,-0.0,-6.843903577191669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610440,290.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1541748046875,0.0,0.0,9.403102740179747e-05,291.72296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.01837158203125,0.0,0.0,9.901905286824332e-05,290.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.158203125,0.0,0.0,7.313524110941216e-05,290.40533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0989990234375,0.0,0.0,9.901922749122603e-05,291.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1338806152344,0.0,0.0,0.0004697037511505,289.7859802246094,294.1499938964844,252.0500030517578,251.4981384277344,253.41378784179688,252.05221557617188,287.8548278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018947068601,6.0856635286654645e-09,0.0010018886532634,-0.0149957640096545,0.0,0.0,0.0,-0.0078297387808561,60.0,-24.500385284423828,-0.0,-6.843903577191669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610500,290.6991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1467590332031,0.0,0.0,9.40650497796014e-05,291.7192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0118103027344,0.0,0.0,9.905487968353556e-05,290.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1507568359375,0.0,0.0,7.316170376725495e-05,290.4026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0919189453125,0.0,0.0,9.90550615824759e-05,291.53350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1265869140625,0.0,0.0,0.0004698736884165,289.7786865234375,294.1499938964844,252.0500030517578,251.4981384277344,253.40167236328125,252.05197143554688,287.8460693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022572241723,6.128049623299603e-09,0.0010022510541602,-0.0151067981496453,0.0,0.0,0.0,-0.0078507512807846,60.0,-24.50358772277832,-0.0,-6.848856770602654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610560,290.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1393127441406,0.0,0.0,9.409796621184796e-05,291.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0052185058594,0.0,0.0,9.908954234560952e-05,290.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.143310546875,0.0,0.0,7.318730786209926e-05,290.4000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0848388671875,0.0,0.0,9.908971696859226e-05,291.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1192932128906,0.0,0.0,0.0004700381250586,289.7713623046875,294.1499938964844,252.0500030517578,251.4981384277344,253.38966369628903,252.0517425537109,287.8372802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026078671216,6.169052824134269e-09,0.0010026016971096,-0.0152142103761434,0.0,0.0,0.0,-0.0078710792586207,60.0,-24.506481170654297,-0.0,-6.853650091898089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610620,290.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1244506835937,0.0,0.0,9.41815960686654e-05,291.7078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.99200439453125,0.0,0.0,9.917760326061398e-05,290.5667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1283874511719,0.0,0.0,7.325234764721245e-05,290.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.07061767578125,0.0,0.0,9.917778515955432e-05,291.52716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1046447753906,0.0,0.0,0.0004704558523371,289.7567138671875,294.1499938964844,252.0500030517578,251.4981384277344,253.365951538086,252.05137634277344,287.8197021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034987935796,6.273235708675884e-09,0.0010034925071522,-0.0154871232807636,0.0,0.0,0.0,-0.0079227266833186,60.0,-24.51435089111328,-0.0,-6.86583661035911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610680,290.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1244506835937,0.0,0.0,9.41815960686654e-05,291.7078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.99200439453125,0.0,0.0,9.917760326061398e-05,290.5667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1283874511719,0.0,0.0,7.325234764721245e-05,290.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.07061767578125,0.0,0.0,9.917778515955432e-05,291.52716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1046447753906,0.0,0.0,0.0004704558523371,289.7567138671875,294.1499938964844,252.0500030517578,251.4981384277344,253.365951538086,252.05137634277344,287.8197021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034987935796,6.273235708675884e-09,0.0010034925071522,-0.0154871232807636,0.0,0.0,0.0,-0.0079227266833186,60.0,-24.51435089111328,-0.0,-6.86583661035911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610740,290.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.11676025390625,0.0,0.0,9.422339644515888e-05,291.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.98516845703125,0.0,0.0,9.92216300801374e-05,290.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1206359863281,0.0,0.0,7.328486390179023e-05,290.39190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0632629394531,0.0,0.0,9.922180470312014e-05,291.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0970764160156,0.0,0.0,0.0004706646723207,289.7491149902344,294.1499938964844,252.0500030517578,251.4981384277344,253.35386657714844,252.0512084960937,287.8106384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039441986009,6.32531493849342e-09,0.0010039379121735,-0.015623546205461,0.0,0.0,0.0,-0.0079485448077321,60.0,-24.519052505493164,-0.0,-6.871932356489199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610800,290.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1095275878906,0.0,0.0,9.425215830560774e-05,291.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.978759765625,0.0,0.0,9.925191261572763e-05,290.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1134033203125,0.0,0.0,7.330723019549623e-05,290.38934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.056396484375,0.0,0.0,9.925208723871036e-05,291.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0899963378906,0.0,0.0,0.0004708083288278,289.74200439453125,294.1499938964844,252.0500030517578,251.4981384277344,253.3426513671875,252.0510711669922,287.8021545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042507201433,6.361141391408864e-09,0.0010042443173006,-0.0157173946499824,0.0,0.0,0.0,-0.0079663060605525,60.0,-24.52218246459961,-0.0,-6.876127400801124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610860,290.6803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0946044921875,0.0,0.0,9.427570330444723e-05,291.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9654235839844,0.0,0.0,9.927670907927676e-05,290.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0984191894531,0.0,0.0,7.332554378081113e-05,290.3841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0421142578125,0.0,0.0,9.927688370225952e-05,291.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0752868652344,0.0,0.0,0.0004709259665105,289.7272644042969,294.1499938964844,252.0500030517578,251.4981384277344,253.3197479248047,252.05084228515625,287.7845764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045015951618,6.390470819184202e-09,0.0010044953087344,-0.0157942213118076,0.0,0.0,0.0,-0.0079808458685874,60.0,-24.52180862426757,-0.0,-6.879562874928524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610920,290.6803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0946044921875,0.0,0.0,9.427570330444723e-05,291.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9654235839844,0.0,0.0,9.927670907927676e-05,290.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0984191894531,0.0,0.0,7.332554378081113e-05,290.3841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0421142578125,0.0,0.0,9.927688370225952e-05,291.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0752868652344,0.0,0.0,0.0004709259665105,289.7272644042969,294.1499938964844,252.0500030517578,251.4981384277344,253.3197479248047,252.05084228515625,287.7845764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045015951618,6.390470819184202e-09,0.0010044953087344,-0.0157942213118076,0.0,0.0,0.0,-0.0079808458685874,60.0,-24.52180862426757,-0.0,-6.879562874928524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610980,290.6756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0796203613281,0.0,0.0,9.425494499737395e-05,291.6851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9520874023437,0.0,0.0,9.925485937856138e-05,290.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0834045410156,0.0,0.0,7.330940570682287e-05,290.3793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0278015136719,0.0,0.0,9.92550267255865e-05,291.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.060546875,0.0,0.0,0.0004708222986664,289.71246337890625,294.1499938964844,252.0500030517578,251.4981384277344,253.29725646972656,252.0506591796875,287.7669982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042805224657,6.364604843156485e-09,0.0010042742360383,-0.0157264657318592,0.0,0.0,0.0,-0.0079680243507027,60.0,-24.51054000854492,-0.0,-6.876533120703243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611040,290.6756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0796203613281,0.0,0.0,9.425494499737395e-05,291.6851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9520874023437,0.0,0.0,9.925485937856138e-05,290.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0834045410156,0.0,0.0,7.330940570682287e-05,290.3793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0278015136719,0.0,0.0,9.92550267255865e-05,291.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.060546875,0.0,0.0,0.0004708222986664,289.71246337890625,294.1499938964844,252.0500030517578,251.4981384277344,253.29725646972656,252.0506591796875,287.7669982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042805224657,6.364604843156485e-09,0.0010042742360383,-0.0157264657318592,0.0,0.0,0.0,-0.0079680243507027,60.0,-24.51054000854492,-0.0,-6.876533120703243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611100,290.6734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0721435546875,0.0,0.0,9.42284968914464e-05,291.6813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9454040527344,0.0,0.0,9.922700701281428e-05,290.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0758972167969,0.0,0.0,7.328882929868996e-05,290.3771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0206298828125,0.0,0.0,9.92271743598394e-05,291.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0531921386719,0.0,0.0,0.00047069019638,289.7050476074219,294.1499938964844,252.0500030517578,251.4981384277344,253.28616333007807,252.0505828857422,287.7582092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039987973868,6.331648094715092e-09,0.0010039925109595,-0.0156401358544826,0.0,0.0,0.0,-0.0079516861587762,60.0,-24.5008487701416,-0.0,-6.87267416310533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611160,290.6713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.06463623046875,0.0,0.0,9.41939651966095e-05,291.6776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9386901855469,0.0,0.0,9.91906417766586e-05,290.5447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0683898925781,0.0,0.0,7.326197373913601e-05,290.3749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0134582519531,0.0,0.0,9.919080912368372e-05,291.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0458068847656,0.0,0.0,0.0004705176979769,289.6976623535156,294.1499938964844,252.0500030517578,251.4981384277344,253.275146484375,252.05050659179688,287.7494506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036309249699,6.2886202911727204e-09,0.0010036246385425,-0.0155274216085672,0.0,0.0,0.0,-0.0079303560778498,60.0,-24.488740921020508,-0.0,-6.867637125651528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611220,290.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0496520996094,0.0,0.0,9.412092913407832e-05,291.67010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9252624511719,0.0,0.0,9.911373490467668e-05,290.5411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0533447265625,0.0,0.0,7.320517033804208e-05,290.3709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9991149902344,0.0,0.0,9.91139022517018e-05,291.5072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.03106689453125,0.0,0.0,0.0004701528814621,289.6828308105469,294.1499938964844,252.0500030517578,251.4981384277344,253.25343322753903,252.05039978027344,287.7318725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028526885434,6.197621527093133e-09,0.0010028464021161,-0.0152890477329492,0.0,0.0,0.0,-0.007885243743658,60.0,-24.46002769470215,-0.0,-6.856990353298897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611280,290.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0496520996094,0.0,0.0,9.412092913407832e-05,291.67010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9252624511719,0.0,0.0,9.911373490467668e-05,290.5411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0533447265625,0.0,0.0,7.320517033804208e-05,290.3709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9991149902344,0.0,0.0,9.91139022517018e-05,291.5072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.03106689453125,0.0,0.0,0.0004701528814621,289.6828308105469,294.1499938964844,252.0500030517578,251.4981384277344,253.25343322753903,252.05039978027344,287.7318725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028526885434,6.197621527093133e-09,0.0010028464021161,-0.0152890477329492,0.0,0.0,0.0,-0.007885243743658,60.0,-24.46002769470215,-0.0,-6.856990353298897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611340,290.6637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.03466796875,0.0,0.0,9.406596655026078e-05,291.6626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.91180419921875,0.0,0.0,9.905585466185585e-05,290.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0382995605469,0.0,0.0,7.316241681110114e-05,290.3671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9847412109375,0.0,0.0,9.905601473292336e-05,291.50390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.01629638671875,0.0,0.0,0.0004698783159255,289.66796875,294.1499938964844,252.0500030517578,251.4981384277344,253.2321319580078,252.05030822753903,287.7142944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002266886644,6.129132312793217e-09,0.001002260716632,-0.015109634026885,0.0,0.0,0.0,-0.0078512905165553,60.0,-24.431978225708008,-0.0,-6.848983247209618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611400,290.6637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.03466796875,0.0,0.0,9.406596655026078e-05,291.6626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.91180419921875,0.0,0.0,9.905585466185585e-05,290.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0382995605469,0.0,0.0,7.316241681110114e-05,290.3671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9847412109375,0.0,0.0,9.905601473292336e-05,291.50390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.01629638671875,0.0,0.0,0.0004698783159255,289.66796875,294.1499938964844,252.0500030517578,251.4981384277344,253.2321319580078,252.05030822753903,287.7142944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002266886644,6.129132312793217e-09,0.001002260716632,-0.015109634026885,0.0,0.0,0.0,-0.0078512905165553,60.0,-24.431978225708008,-0.0,-6.848983247209618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611460,290.6600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0196533203125,0.0,0.0,9.401758870808408e-05,291.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8983154296875,0.0,0.0,9.900491568259896e-05,290.5348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0232238769531,0.0,0.0,7.31247928342782e-05,290.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9703369140625,0.0,0.0,9.900507575366646e-05,291.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0014953613281,0.0,0.0,0.0004696366959251,289.653076171875,294.1499938964844,252.0500030517578,251.4981384277344,253.2112579345703,252.0502471923828,287.6967163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001751399599,6.0688551961618495e-09,0.0010017452295869,-0.0149517329409718,0.0,0.0,0.0,-0.0078214081004261,60.0,-24.40647315979004,-0.0,-6.841939637070027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611520,290.6600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0196533203125,0.0,0.0,9.401758870808408e-05,291.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8983154296875,0.0,0.0,9.900491568259896e-05,290.5348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0232238769531,0.0,0.0,7.31247928342782e-05,290.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9703369140625,0.0,0.0,9.900507575366646e-05,291.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0014953613281,0.0,0.0,0.0004696366959251,289.653076171875,294.1499938964844,252.0500030517578,251.4981384277344,253.2112579345703,252.0502471923828,287.6967163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001751399599,6.0688551961618495e-09,0.0010017452295869,-0.0149517329409718,0.0,0.0,0.0,-0.0078214081004261,60.0,-24.40647315979004,-0.0,-6.841939637070027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611580,290.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0046081542969,0.0,0.0,9.397134999744594e-05,291.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8847961425781,0.0,0.0,9.895622497424485e-05,290.5318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0081481933594,0.0,0.0,7.308882777579129e-05,290.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9559326171875,0.0,0.0,9.895638504531236e-05,291.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9866943359375,0.0,0.0,0.0004694057279266,289.6381530761719,294.1499938964844,252.0500030517578,251.4981384277344,253.1907196044922,252.0502014160156,287.6791687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012586135417,6.01124305887879e-09,0.0010012525599449,-0.0148008111864328,0.0,0.0,0.0,-0.0077928472310304,60.0,-24.3819637298584,-0.0,-6.83521079736238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611640,290.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0046081542969,0.0,0.0,9.397134999744594e-05,291.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8847961425781,0.0,0.0,9.895622497424485e-05,290.5318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0081481933594,0.0,0.0,7.308882777579129e-05,290.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9559326171875,0.0,0.0,9.895638504531236e-05,291.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9866943359375,0.0,0.0,0.0004694057279266,289.6381530761719,294.1499938964844,252.0500030517578,251.4981384277344,253.1907196044922,252.0502014160156,287.6791687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012586135417,6.01124305887879e-09,0.0010012525599449,-0.0148008111864328,0.0,0.0,0.0,-0.0077928472310304,60.0,-24.3819637298584,-0.0,-6.83521079736238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
