time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
611700,290.6548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9971008300781,0.0,0.0,9.394996595801786e-05,291.644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8780212402344,0.0,0.0,9.893370588542894e-05,290.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0006103515625,0.0,0.0,7.307219493668526e-05,290.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9486999511719,0.0,0.0,9.893385868053885e-05,291.49591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9792785644531,0.0,0.0,0.000469298887765,289.6307067871094,294.1499938964844,252.0500030517578,251.4981384277344,253.1806030273437,252.0501708984375,287.6703796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010306723415,5.984590600860429e-09,0.0010010247351601,-0.0147309927269816,0.0,0.0,0.0,-0.0077796345576643,60.0,-24.370126724243164,-0.0,-6.832099330722485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611760,290.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.98956298828125,0.0,0.0,9.392986248712988e-05,291.640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8712463378906,0.0,0.0,9.891253284877166e-05,290.5287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9930725097656,0.0,0.0,7.305655890377238e-05,290.3562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.94146728515625,0.0,0.0,9.891269291983916e-05,291.494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.97186279296875,0.0,0.0,0.0004691984795499,289.62322998046875,294.1499938964844,252.0500030517578,251.4981384277344,253.1705780029297,252.05015563964844,287.6615905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008164681494,5.959541304889626e-09,0.001000810530968,-0.0146653726696968,0.0,0.0,0.0,-0.0077672163024544,60.0,-24.358577728271484,-0.0,-6.829175447364835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611820,290.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9745178222656,0.0,0.0,9.389478509547188e-05,291.63330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.857666015625,0.0,0.0,9.887559281196444e-05,290.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9779663085937,0.0,0.0,7.30292740627192e-05,290.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.927001953125,0.0,0.0,9.887575288303196e-05,291.4913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.95703125,0.0,0.0,0.0004690232453867,289.6082458496094,294.1499938964844,252.0500030517578,251.4981384277344,253.15077209472656,252.0501251220703,287.64404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000442658551,5.915830048053294e-09,0.0010004367213696,-0.0145508656278252,0.0,0.0,0.0,-0.0077455467544496,60.0,-24.33654022216797,-0.0,-6.824075171607549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611880,290.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9745178222656,0.0,0.0,9.389478509547188e-05,291.63330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.857666015625,0.0,0.0,9.887559281196444e-05,290.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9779663085937,0.0,0.0,7.30292740627192e-05,290.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.927001953125,0.0,0.0,9.887575288303196e-05,291.4913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.95703125,0.0,0.0,0.0004690232453867,289.6082458496094,294.1499938964844,252.0500030517578,251.4981384277344,253.15077209472656,252.0501251220703,287.64404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000442658551,5.915830048053294e-09,0.0010004367213696,-0.0145508656278252,0.0,0.0,0.0,-0.0077455467544496,60.0,-24.33654022216797,-0.0,-6.824075171607549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611940,290.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9594116210937,0.0,0.0,9.386659803567454e-05,291.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8440246582031,0.0,0.0,9.88459214568138e-05,290.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9628601074219,0.0,0.0,7.300735160242766e-05,290.34912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9125366210937,0.0,0.0,9.884607425192372e-05,291.4882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9421691894531,0.0,0.0,0.0004688824992626,289.59326171875,294.1499938964844,252.0500030517578,251.4981384277344,253.13136291503903,252.0500946044922,287.62646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001423070207,5.880712805605981e-09,0.0010001363698393,-0.0144588695839047,0.0,0.0,0.0,-0.0077281375415623,60.0,-24.31633758544922,-0.0,-6.819978182193155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612000,290.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9594116210937,0.0,0.0,9.386659803567454e-05,291.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8440246582031,0.0,0.0,9.88459214568138e-05,290.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9628601074219,0.0,0.0,7.300735160242766e-05,290.34912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9125366210937,0.0,0.0,9.884607425192372e-05,291.4882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9421691894531,0.0,0.0,0.0004688824992626,289.59326171875,294.1499938964844,252.0500030517578,251.4981384277344,253.13136291503903,252.0500946044922,287.62646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001423070207,5.880712805605981e-09,0.0010001363698393,-0.0144588695839047,0.0,0.0,0.0,-0.0077281375415623,60.0,-24.31633758544922,-0.0,-6.819978182193155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612060,290.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9443359375,0.0,0.0,9.384263830725104e-05,291.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8303527832031,0.0,0.0,9.882069571176544e-05,290.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9477233886719,0.0,0.0,7.298871787497774e-05,290.3455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.89801025390625,0.0,0.0,9.882084123091772e-05,291.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.92730712890625,0.0,0.0,0.0004687628243118,289.5782470703125,294.1499938964844,252.0500030517578,251.4981384277344,253.11227416992188,252.05007934570312,287.6089172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998868918046,5.850855355760132e-09,0.0009998810710385,-0.0143806533887982,0.0,0.0,0.0,-0.0077133355662226,60.0,-24.297508239746094,-0.0,-6.816496522787929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612120,290.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9443359375,0.0,0.0,9.384263830725104e-05,291.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8303527832031,0.0,0.0,9.882069571176544e-05,290.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9477233886719,0.0,0.0,7.298871787497774e-05,290.3455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.89801025390625,0.0,0.0,9.882084123091772e-05,291.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.92730712890625,0.0,0.0,0.0004687628243118,289.5782470703125,294.1499938964844,252.0500030517578,251.4981384277344,253.11227416992188,252.05007934570312,287.6089172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998868918046,5.850855355760132e-09,0.0009998810710385,-0.0143806533887982,0.0,0.0,0.0,-0.0077133355662226,60.0,-24.297508239746094,-0.0,-6.816496522787929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612180,290.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9292297363281,0.0,0.0,9.381815470987932e-05,291.6113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.816650390625,0.0,0.0,9.879490971798076e-05,290.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9325561523437,0.0,0.0,7.296967669390142e-05,290.3420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.88348388671875,0.0,0.0,9.879506251309068e-05,291.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9123840332031,0.0,0.0,0.0004686405300162,289.5632019042969,294.1499938964844,252.0500030517578,251.4981384277344,253.0935516357422,252.0500640869141,287.59136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996260050684,5.820346427043432e-09,0.0009996201843023,-0.0143007300794124,0.0,0.0,0.0,-0.0076982113532722,60.0,-24.27911376953125,-0.0,-6.812939545852714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612240,290.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9292297363281,0.0,0.0,9.381815470987932e-05,291.6113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.816650390625,0.0,0.0,9.879490971798076e-05,290.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9325561523437,0.0,0.0,7.296967669390142e-05,290.3420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.88348388671875,0.0,0.0,9.879506251309068e-05,291.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9123840332031,0.0,0.0,0.0004686405300162,289.5632019042969,294.1499938964844,252.0500030517578,251.4981384277344,253.0935516357422,252.0500640869141,287.59136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996260050684,5.820346427043432e-09,0.0009996201843023,-0.0143007300794124,0.0,0.0,0.0,-0.0076982113532722,60.0,-24.27911376953125,-0.0,-6.812939545852714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612300,290.6370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9216613769531,0.0,0.0,9.380571282235906e-05,291.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8097839355469,0.0,0.0,9.878181299427524e-05,290.5140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9249572753906,0.0,0.0,7.295999967027456e-05,290.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8761901855469,0.0,0.0,9.878195851342753e-05,291.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9049377441406,0.0,0.0,0.0004685783642344,289.5556640625,294.1499938964844,252.0500030517578,251.4981384277344,253.08433532714844,252.050048828125,287.5826110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994934080168,5.8048406081923085e-09,0.0009994875872507,-0.0142601104453206,0.0,0.0,0.0,-0.0076905242167413,60.0,-24.26991844177246,-0.0,-6.81113192513294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612360,290.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9140930175781,0.0,0.0,9.379312541568652e-05,291.6040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.80291748046875,0.0,0.0,9.87685561995022e-05,290.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9173889160156,0.0,0.0,7.295021350728348e-05,290.33843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.868896484375,0.0,0.0,9.876870171865448e-05,291.47900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8974609375,0.0,0.0,0.0004685154999606,289.548095703125,294.1499938964844,252.0500030517578,251.4981384277344,253.07521057128903,252.050048828125,287.5738220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993592975661,5.7891575977464535e-09,0.0009993534768,-0.0142190251499414,0.0,0.0,0.0,-0.0076827495358884,60.0,-24.26070022583008,-0.0,-6.809304409216568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612420,290.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.89892578125,0.0,0.0,9.37676159082912e-05,291.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7891540527344,0.0,0.0,9.874169336399063e-05,290.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9021911621094,0.0,0.0,7.293036469491199e-05,290.3348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.85430908203125,0.0,0.0,9.87418316071853e-05,291.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8825378417969,0.0,0.0,0.000468388054287,289.5329895019531,294.1499938964844,252.0500030517578,251.4981384277344,253.05715942382807,252.050033569336,287.5562744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990873513743,5.757361698499608e-09,0.0009990816470235,-0.0141357304528355,0.0,0.0,0.0,-0.007666986901313,60.0,-24.24219512939453,-0.0,-6.805598928849578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612480,290.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.89892578125,0.0,0.0,9.37676159082912e-05,291.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7891540527344,0.0,0.0,9.874169336399063e-05,290.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9021911621094,0.0,0.0,7.293036469491199e-05,290.3348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.85430908203125,0.0,0.0,9.87418316071853e-05,291.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8825378417969,0.0,0.0,0.000468388054287,289.5329895019531,294.1499938964844,252.0500030517578,251.4981384277344,253.05715942382807,252.050033569336,287.5562744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990873513743,5.757361698499608e-09,0.0009990816470235,-0.0141357304528355,0.0,0.0,0.0,-0.007666986901313,60.0,-24.24219512939453,-0.0,-6.805598928849578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612540,290.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8837585449219,0.0,0.0,9.374169167131186e-05,291.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7753295898437,0.0,0.0,9.871439397102222e-05,290.5055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8869934082031,0.0,0.0,7.291020301636308e-05,290.3313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8396911621094,0.0,0.0,9.87145394901745e-05,291.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8675537109375,0.0,0.0,0.0004682585713453,289.51788330078125,294.1499938964844,252.0500030517578,251.4981384277344,253.03944396972656,252.050033569336,287.53875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988110978156,5.7250582052859045e-09,0.0009988053934648,-0.0140511048957705,0.0,0.0,0.0,-0.0076509728096425,60.0,-24.22359085083008,-0.0,-6.801835894520991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612600,290.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8837585449219,0.0,0.0,9.374169167131186e-05,291.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7753295898437,0.0,0.0,9.871439397102222e-05,290.5055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8869934082031,0.0,0.0,7.291020301636308e-05,290.3313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8396911621094,0.0,0.0,9.87145394901745e-05,291.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8675537109375,0.0,0.0,0.0004682585713453,289.51788330078125,294.1499938964844,252.0500030517578,251.4981384277344,253.03944396972656,252.050033569336,287.53875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988110978156,5.7250582052859045e-09,0.0009988053934648,-0.0140511048957705,0.0,0.0,0.0,-0.0076509728096425,60.0,-24.22359085083008,-0.0,-6.801835894520991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612660,290.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8685913085937,0.0,0.0,9.371546184411272e-05,291.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7615051269531,0.0,0.0,9.868677443591878e-05,290.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.87176513671875,0.0,0.0,7.288980123121291e-05,290.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8250732421875,0.0,0.0,9.868691267911343e-05,291.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8525695800781,0.0,0.0,0.0004681275750044,289.5027160644531,294.1499938964844,252.0500030517578,251.4981384277344,253.0220489501953,252.05001831054688,287.521240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985315846279,5.692373239440941e-09,0.0009985258802771,-0.0139654800295829,0.0,0.0,0.0,-0.0076347696594893,60.0,-24.20490837097168,-0.0,-6.798029517085524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612720,290.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8685913085937,0.0,0.0,9.371546184411272e-05,291.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7615051269531,0.0,0.0,9.868677443591878e-05,290.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.87176513671875,0.0,0.0,7.288980123121291e-05,290.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8250732421875,0.0,0.0,9.868691267911343e-05,291.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8525695800781,0.0,0.0,0.0004681275750044,289.5027160644531,294.1499938964844,252.0500030517578,251.4981384277344,253.0220489501953,252.05001831054688,287.521240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985315846279,5.692373239440941e-09,0.0009985258802771,-0.0139654800295829,0.0,0.0,0.0,-0.0076347696594893,60.0,-24.20490837097168,-0.0,-6.798029517085524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612780,290.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8533935546875,0.0,0.0,9.368899918626994e-05,291.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.74761962890625,0.0,0.0,9.865890751825646e-05,290.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8565368652344,0.0,0.0,7.286922482308e-05,290.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8103942871094,0.0,0.0,9.865905303740874e-05,291.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.83758544921875,0.0,0.0,0.0004679953854065,289.4875183105469,294.1499938964844,252.0500030517578,251.4981384277344,253.0049743652344,252.05001831054688,287.50372314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982496267184,5.659401391966412e-09,0.0009982439223676,-0.0138791035860776,0.0,0.0,0.0,-0.0076184240169823,60.0,-24.18616485595703,-0.0,-6.794190454684212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612840,290.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8533935546875,0.0,0.0,9.368899918626994e-05,291.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.74761962890625,0.0,0.0,9.865890751825646e-05,290.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8565368652344,0.0,0.0,7.286922482308e-05,290.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8103942871094,0.0,0.0,9.865905303740874e-05,291.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.83758544921875,0.0,0.0,0.0004679953854065,289.4875183105469,294.1499938964844,252.0500030517578,251.4981384277344,253.0049743652344,252.05001831054688,287.50372314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982496267184,5.659401391966412e-09,0.0009982439223676,-0.0138791035860776,0.0,0.0,0.0,-0.0076184240169823,60.0,-24.18616485595703,-0.0,-6.794190454684212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612900,290.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8457946777344,0.0,0.0,9.367571328766644e-05,291.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7406616210937,0.0,0.0,9.864491585176438e-05,290.497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8489074707031,0.0,0.0,7.285888568731025e-05,290.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8030700683594,0.0,0.0,9.864506137091666e-05,291.4652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.830078125,0.0,0.0,0.000467929028673,289.4799194335937,294.1499938964844,252.0500030517578,251.4981384277344,252.9965667724609,252.05001831054688,287.4949645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981079492717,5.642843969866362e-09,0.0009981023613363,-0.0138357272371649,0.0,0.0,0.0,-0.0076102153398096,60.0,-24.17677879333496,-0.0,-6.792263462784831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612960,290.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8381652832031,0.0,0.0,9.366241283714773e-05,291.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.73370361328125,0.0,0.0,9.863091690931468e-05,290.4956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8412780761719,0.0,0.0,7.284853927558288e-05,290.3207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.79571533203125,0.0,0.0,9.863105515250936e-05,291.46368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.82257080078125,0.0,0.0,0.0004678625846281,289.4723205566406,294.1499938964844,252.0500030517578,251.4981384277344,252.9882354736328,252.05001831054688,287.4862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979662718251,5.626271004643968e-09,0.0009979606838896,-0.0137923108413815,0.0,0.0,0.0,-0.0076019996777176,60.0,-24.167388916015625,-0.0,-6.790334339257242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613020,290.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.82293701171875,0.0,0.0,9.363582648802549e-05,291.5597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7197570800781,0.0,0.0,9.860291902441531e-05,290.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.82598876953125,0.0,0.0,7.282786100404337e-05,290.3172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.781005859375,0.0,0.0,9.860305726760998e-05,291.4606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8075256347656,0.0,0.0,0.0004677297838497,289.45709228515625,294.1499938964844,252.0500030517578,251.4981384277344,252.9717712402344,252.05001831054688,287.4687194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976829169318,5.593141949589153e-09,0.0009976773289963,-0.0137055218219757,0.0,0.0,0.0,-0.0075855762697756,60.0,-24.148611068725582,-0.0,-6.786478934373008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613080,290.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.82293701171875,0.0,0.0,9.363582648802549e-05,291.5597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7197570800781,0.0,0.0,9.860291902441531e-05,290.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.82598876953125,0.0,0.0,7.282786100404337e-05,290.3172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.781005859375,0.0,0.0,9.860305726760998e-05,291.4606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8075256347656,0.0,0.0,0.0004677297838497,289.45709228515625,294.1499938964844,252.0500030517578,251.4981384277344,252.9717712402344,252.05001831054688,287.4687194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976829169318,5.593141949589153e-09,0.0009976773289963,-0.0137055218219757,0.0,0.0,0.0,-0.0075855762697756,60.0,-24.148611068725582,-0.0,-6.786478934373008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613140,290.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8077087402344,0.0,0.0,9.36093128984794e-05,291.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7057800292969,0.0,0.0,9.857500117504968e-05,290.4892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.81072998046875,0.0,0.0,7.280724094016477e-05,290.31378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.76629638671875,0.0,0.0,9.857513214228676e-05,291.4576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7924499511719,0.0,0.0,0.0004675973614212,289.4418334960937,294.1499938964844,252.0500030517578,251.4981384277344,252.95562744140625,252.05001831054688,287.45123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974003769457,5.560103044643938e-09,0.0009973947890102,-0.0136189684271812,0.0,0.0,0.0,-0.0075691975653171,60.0,-24.12985038757324,-0.0,-6.782635608715283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613200,290.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8077087402344,0.0,0.0,9.36093128984794e-05,291.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7057800292969,0.0,0.0,9.857500117504968e-05,290.4892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.81072998046875,0.0,0.0,7.280724094016477e-05,290.31378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.76629638671875,0.0,0.0,9.857513214228676e-05,291.4576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7924499511719,0.0,0.0,0.0004675973614212,289.4418334960937,294.1499938964844,252.0500030517578,251.4981384277344,252.95562744140625,252.05001831054688,287.45123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974003769457,5.560103044643938e-09,0.0009973947890102,-0.0136189684271812,0.0,0.0,0.0,-0.0075691975653171,60.0,-24.12985038757324,-0.0,-6.782635608715283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613260,290.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7924499511719,0.0,0.0,9.358300303574651e-05,291.5447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6917724609375,0.0,0.0,9.854729432845488e-05,290.48602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.79541015625,0.0,0.0,7.278677367139608e-05,290.310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.75152587890625,0.0,0.0,9.854742529569194e-05,291.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7773742675781,0.0,0.0,0.0004674659285228,289.4265441894531,294.1499938964844,252.0500030517578,251.4981384277344,252.9397430419922,252.0500030517578,287.4337463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971199324354,5.527315494191498e-09,0.0009971144609153,-0.0135330725461244,0.0,0.0,0.0,-0.0075529431924223,60.0,-24.11113929748535,-0.0,-6.778822836395193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613320,290.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7924499511719,0.0,0.0,9.358300303574651e-05,291.5447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6917724609375,0.0,0.0,9.854729432845488e-05,290.48602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.79541015625,0.0,0.0,7.278677367139608e-05,290.310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.75152587890625,0.0,0.0,9.854742529569194e-05,291.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7773742675781,0.0,0.0,0.0004674659285228,289.4265441894531,294.1499938964844,252.0500030517578,251.4981384277344,252.9397430419922,252.0500030517578,287.4337463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971199324354,5.527315494191498e-09,0.0009971144609153,-0.0135330725461244,0.0,0.0,0.0,-0.0075529431924223,60.0,-24.11113929748535,-0.0,-6.778822836395193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613380,290.6036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.77716064453125,0.0,0.0,9.355699876323342e-05,291.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.677734375,0.0,0.0,9.851991489995272e-05,290.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.78009033203125,0.0,0.0,7.276655378518626e-05,290.3068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7367553710937,0.0,0.0,9.852004586718976e-05,291.4515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7622985839844,0.0,0.0,0.0004673360672313,289.4112243652344,294.1499938964844,252.0500030517578,251.4981384277344,252.92413330078125,252.0500030517578,287.416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968428639695,5.494916965886887e-09,0.0009968373924493,-0.0134481964632868,0.0,0.0,0.0,-0.0075368816033005,60.0,-24.092504501342773,-0.0,-6.775055538810193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613440,290.6036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.77716064453125,0.0,0.0,9.355699876323342e-05,291.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.677734375,0.0,0.0,9.851991489995272e-05,290.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.78009033203125,0.0,0.0,7.276655378518626e-05,290.3068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7367553710937,0.0,0.0,9.852004586718976e-05,291.4515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7622985839844,0.0,0.0,0.0004673360672313,289.4112243652344,294.1499938964844,252.0500030517578,251.4981384277344,252.92413330078125,252.0500030517578,287.416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968428639695,5.494916965886887e-09,0.0009968373924493,-0.0134481964632868,0.0,0.0,0.0,-0.0075368816033005,60.0,-24.092504501342773,-0.0,-6.775055538810193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613500,290.6018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7695007324219,0.0,0.0,9.354417124995962e-05,291.53350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.67071533203125,0.0,0.0,9.850640344666316e-05,290.4812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7724304199219,0.0,0.0,7.275657844729722e-05,290.3051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7293701171875,0.0,0.0,9.850653441390024e-05,291.4501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7547302246094,0.0,0.0,0.0004672719805967,289.403564453125,294.1499938964844,252.0500030517578,251.4981384277344,252.9164581298828,252.0500030517578,287.40753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967061923816,5.478929310243075e-09,0.0009967007208615,-0.0134063120931386,0.0,0.0,0.0,-0.0075289560481905,60.0,-24.08323097229004,-0.0,-6.77319746955618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613560,290.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7618713378906,0.0,0.0,9.35314456000924e-05,291.5297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6636657714844,0.0,0.0,9.849300840869546e-05,290.4796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7647705078125,0.0,0.0,7.274668314494193e-05,290.3034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7219543457031,0.0,0.0,9.849313937593251e-05,291.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7471923828125,0.0,0.0,0.0004672084469348,289.3959045410156,294.1499938964844,252.0500030517578,251.4981384277344,252.9088287353516,252.0500030517578,287.3988037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996570684947,5.463078878165106e-09,0.0009965652134269,-0.0133647872135043,0.0,0.0,0.0,-0.0075210980139672,60.0,-24.073984146118164,-0.0,-6.771355032242354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613620,290.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7465515136719,0.0,0.0,9.350638720206916e-05,291.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.64959716796875,0.0,0.0,9.846662578638644e-05,290.4765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7494201660156,0.0,0.0,7.272719085449353e-05,290.29998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7071533203125,0.0,0.0,9.846674947766588e-05,291.44561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7320556640625,0.0,0.0,0.00046708327136,289.38055419921875,294.1499938964844,252.0500030517578,251.4981384277344,252.89376831054688,252.0500030517578,287.38134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963035117834,5.4318518571960794e-09,0.0009962981566786,-0.01328297983855,0.0,0.0,0.0,-0.007505617570132,60.0,-24.055583953857425,-0.0,-6.76772629049083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613680,290.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7465515136719,0.0,0.0,9.350638720206916e-05,291.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.64959716796875,0.0,0.0,9.846662578638644e-05,290.4765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7494201660156,0.0,0.0,7.272719085449353e-05,290.29998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7071533203125,0.0,0.0,9.846674947766588e-05,291.44561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7320556640625,0.0,0.0,0.00046708327136,289.38055419921875,294.1499938964844,252.0500030517578,251.4981384277344,252.89376831054688,252.0500030517578,287.38134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963035117834,5.4318518571960794e-09,0.0009962981566786,-0.01328297983855,0.0,0.0,0.0,-0.007505617570132,60.0,-24.055583953857425,-0.0,-6.76772629049083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613740,290.5932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7312316894531,0.0,0.0,9.348205639980732e-05,291.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6354675292969,0.0,0.0,9.844099986366928e-05,290.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.73406982421875,0.0,0.0,7.270826608873904e-05,290.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6923217773437,0.0,0.0,9.844112355494872e-05,291.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7169189453125,0.0,0.0,0.0004669617046602,289.3651733398437,294.1499938964844,252.0500030517578,251.4981384277344,252.8789825439453,252.0500030517578,287.3639221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960442548617,5.401527669590678e-09,0.0009960387833416,-0.0132035361602902,0.0,0.0,0.0,-0.0074905846267938,60.0,-24.0373649597168,-0.0,-6.764204130149666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613800,290.5932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7312316894531,0.0,0.0,9.348205639980732e-05,291.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6354675292969,0.0,0.0,9.844099986366928e-05,290.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.73406982421875,0.0,0.0,7.270826608873904e-05,290.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6923217773437,0.0,0.0,9.844112355494872e-05,291.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7169189453125,0.0,0.0,0.0004669617046602,289.3651733398437,294.1499938964844,252.0500030517578,251.4981384277344,252.8789825439453,252.0500030517578,287.3639221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960442548617,5.401527669590678e-09,0.0009960387833416,-0.0132035361602902,0.0,0.0,0.0,-0.0074905846267938,60.0,-24.0373649597168,-0.0,-6.764204130149666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613860,290.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.71588134765625,0.0,0.0,9.345844591734932e-05,291.50689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6213073730469,0.0,0.0,9.84161379165016e-05,290.4701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7186889648437,0.0,0.0,7.268990157172084e-05,290.29315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6774597167969,0.0,0.0,9.841626888373868e-05,291.4396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7017517089844,0.0,0.0,0.000466843805043,289.34979248046875,294.1499938964844,252.0500030517578,251.4981384277344,252.8644561767578,252.0500030517578,287.3464660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957926813513,5.372112088508629e-09,0.0009957873262465,-0.0131264738738536,0.0,0.0,0.0,-0.0074760019779205,60.0,-24.019332885742188,-0.0,-6.760787130133394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613920,290.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.71588134765625,0.0,0.0,9.345844591734932e-05,291.50689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6213073730469,0.0,0.0,9.84161379165016e-05,290.4701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7186889648437,0.0,0.0,7.268990157172084e-05,290.29315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6774597167969,0.0,0.0,9.841626888373868e-05,291.4396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7017517089844,0.0,0.0,0.000466843805043,289.34979248046875,294.1499938964844,252.0500030517578,251.4981384277344,252.8644561767578,252.0500030517578,287.3464660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957926813513,5.372112088508629e-09,0.0009957873262465,-0.0131264738738536,0.0,0.0,0.0,-0.0074760019779205,60.0,-24.019332885742188,-0.0,-6.760787130133394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613980,290.5864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7005310058594,0.0,0.0,9.343580313725396e-05,291.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.60711669921875,0.0,0.0,9.839229460339992e-05,290.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.70330810546875,0.0,0.0,7.26722864783369e-05,290.2897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6625671386719,0.0,0.0,9.839241829467936e-05,291.43670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.68658447265625,0.0,0.0,0.000466730678454,289.3343505859375,294.1499938964844,252.0500030517578,251.4981384277344,252.8501892089844,252.0500030517578,287.3290710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955513523891,5.343892883757917e-09,0.0009955459972843,-0.0130525454878807,0.0,0.0,0.0,-0.0074620125815272,60.0,-24.001537322998047,-0.0,-6.757510817578807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
