time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
614040,290.5864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7005310058594,0.0,0.0,9.343580313725396e-05,291.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.60711669921875,0.0,0.0,9.839229460339992e-05,290.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.70330810546875,0.0,0.0,7.26722864783369e-05,290.2897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6625671386719,0.0,0.0,9.839241829467936e-05,291.43670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.68658447265625,0.0,0.0,0.000466730678454,289.3343505859375,294.1499938964844,252.0500030517578,251.4981384277344,252.8501892089844,252.0500030517578,287.3290710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955513523891,5.343892883757917e-09,0.0009955459972843,-0.0130525454878807,0.0,0.0,0.0,-0.0074620125815272,60.0,-24.001537322998047,-0.0,-6.757510817578807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614100,290.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.69287109375,0.0,0.0,9.34248382691294e-05,291.4953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6000061035156,0.0,0.0,9.838074765866622e-05,290.4654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.69561767578125,0.0,0.0,7.266375905601308e-05,290.2878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6551208496094,0.0,0.0,9.838087134994566e-05,291.4352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6789855957031,0.0,0.0,0.0004666759341489,289.32666015625,294.1499938964844,252.0500030517578,251.4981384277344,252.84315490722656,252.0500030517578,287.3203430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995434471406,5.330230923306089e-09,0.0009954291163012,-0.013016752898693,0.0,0.0,0.0,-0.0074552395381033,60.0,-23.992738723754883,-0.0,-6.755924886192588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614160,290.5830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6851806640625,0.0,0.0,9.341407712781802e-05,291.491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5928955078125,0.0,0.0,9.836941899266094e-05,290.4638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6878967285156,0.0,0.0,7.265539170475677e-05,290.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6476745605469,0.0,0.0,9.836953540798277e-05,291.4337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.67138671875,0.0,0.0,0.0004666221502702,289.31890869140625,294.1499938964844,252.0500030517578,251.4981384277344,252.83615112304688,252.0500030517578,287.3116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995319802314,5.316818096900988e-09,0.0009953144472092,-0.0129816140979528,0.0,0.0,0.0,-0.0074485903605818,60.0,-23.983980178833008,-0.0,-6.754368087058539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614220,290.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6697998046875,0.0,0.0,9.339359530713408e-05,291.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5786437988281,0.0,0.0,9.83478530542925e-05,290.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6724853515625,0.0,0.0,7.263946463353932e-05,290.2813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6327514648437,0.0,0.0,9.834797674557194e-05,291.4306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6561584472656,0.0,0.0,0.00046651987941,289.303466796875,294.1499938964844,252.0500030517578,251.4981384277344,252.8223419189453,252.0500030517578,287.29425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951015235856,5.291301174992213e-09,0.0009950962848961,-0.012914765626192,0.0,0.0,0.0,-0.0074359406717121,60.0,-23.96670722961425,-0.0,-6.75140654493589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614280,290.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6697998046875,0.0,0.0,9.339359530713408e-05,291.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5786437988281,0.0,0.0,9.83478530542925e-05,290.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6724853515625,0.0,0.0,7.263946463353932e-05,290.2813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6327514648437,0.0,0.0,9.834797674557194e-05,291.4306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6561584472656,0.0,0.0,0.00046651987941,289.303466796875,294.1499938964844,252.0500030517578,251.4981384277344,252.8223419189453,252.0500030517578,287.29425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951015235856,5.291301174992213e-09,0.0009950962848961,-0.012914765626192,0.0,0.0,0.0,-0.0074359406717121,60.0,-23.96670722961425,-0.0,-6.75140654493589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614340,290.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6543884277344,0.0,0.0,9.337424853583798e-05,291.4757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5643615722656,0.0,0.0,9.83274803729728e-05,290.4573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6570739746094,0.0,0.0,7.262441795319319e-05,290.27655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6177978515625,0.0,0.0,9.832760406425224e-05,291.4275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.64093017578125,0.0,0.0,0.0004664232546929,289.2879943847656,294.1499938964844,252.0500030517578,251.4981384277344,252.8087921142578,252.0500030517578,287.27685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948953520506,5.267193792235503e-09,0.0009948901133611,-0.0128516079857945,0.0,0.0,0.0,-0.0074239894747734,60.0,-23.949764251708984,-0.0,-6.748609138185202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614400,290.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6543884277344,0.0,0.0,9.337424853583798e-05,291.4757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5643615722656,0.0,0.0,9.83274803729728e-05,290.4573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6570739746094,0.0,0.0,7.262441795319319e-05,290.27655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6177978515625,0.0,0.0,9.832760406425224e-05,291.4275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.64093017578125,0.0,0.0,0.0004664232546929,289.2879943847656,294.1499938964844,252.0500030517578,251.4981384277344,252.8087921142578,252.0500030517578,287.27685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948953520506,5.267193792235503e-09,0.0009948901133611,-0.0128516079857945,0.0,0.0,0.0,-0.0074239894747734,60.0,-23.949764251708984,-0.0,-6.748609138185202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614460,290.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.63897705078125,0.0,0.0,9.335634968010707e-05,291.4678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5500793457031,0.0,0.0,9.830862836679444e-05,290.4540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6416015625,0.0,0.0,7.261049177031964e-05,290.2716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.60284423828125,0.0,0.0,9.830874478211626e-05,291.4243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.62567138671875,0.0,0.0,0.0004663338186219,289.2724914550781,294.1499938964844,252.0500030517578,251.4981384277344,252.7954864501953,252.0500030517578,287.2594909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947045473381,5.244883638511055e-09,0.0009946993086487,-0.0127931591123342,0.0,0.0,0.0,-0.0074129290878772,60.0,-23.93317985534668,-0.0,-6.746020630998828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614520,290.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.63897705078125,0.0,0.0,9.335634968010707e-05,291.4678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5500793457031,0.0,0.0,9.830862836679444e-05,290.4540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6416015625,0.0,0.0,7.261049177031964e-05,290.2716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.60284423828125,0.0,0.0,9.830874478211626e-05,291.4243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.62567138671875,0.0,0.0,0.0004663338186219,289.2724914550781,294.1499938964844,252.0500030517578,251.4981384277344,252.7954864501953,252.0500030517578,287.2594909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947045473381,5.244883638511055e-09,0.0009946993086487,-0.0127931591123342,0.0,0.0,0.0,-0.0074129290878772,60.0,-23.93317985534668,-0.0,-6.746020630998828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614580,290.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.62353515625,0.0,0.0,9.333981870440766e-05,291.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5357360839844,0.0,0.0,9.829122427618132e-05,290.4506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.62615966796875,0.0,0.0,7.259763515321538e-05,290.2667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5878601074219,0.0,0.0,9.829134069150314e-05,291.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.61041259765625,0.0,0.0,0.0004662512510549,289.2569580078125,294.1499938964844,252.0500030517578,251.4981384277344,252.78240966796875,252.0500030517578,287.2420959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945284109562,5.22428411642295e-09,0.0009945231722667,-0.012739191763103,0.0,0.0,0.0,-0.0074027171358466,60.0,-23.91693687438965,-0.0,-6.743631786321205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614640,290.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.62353515625,0.0,0.0,9.333981870440766e-05,291.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5357360839844,0.0,0.0,9.829122427618132e-05,290.4506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.62615966796875,0.0,0.0,7.259763515321538e-05,290.2667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5878601074219,0.0,0.0,9.829134069150314e-05,291.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.61041259765625,0.0,0.0,0.0004662512510549,289.2569580078125,294.1499938964844,252.0500030517578,251.4981384277344,252.78240966796875,252.0500030517578,287.2420959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945284109562,5.22428411642295e-09,0.0009945231722667,-0.012739191763103,0.0,0.0,0.0,-0.0074027171358466,60.0,-23.91693687438965,-0.0,-6.743631786321205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614700,290.56719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6158142089844,0.0,0.0,9.333216439699754e-05,291.455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.528564453125,0.0,0.0,9.82831625151448e-05,290.4489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.618408203125,0.0,0.0,7.259168341988698e-05,290.2642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5803527832031,0.0,0.0,9.828327893046662e-05,291.41949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.602783203125,0.0,0.0,0.0004662130086217,289.2491760253906,294.1499938964844,252.0500030517578,251.4981384277344,252.7759552001953,252.0500030517578,287.2334289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944468038156,5.214744636106161e-09,0.0009944415651261,-0.0127141997218132,0.0,0.0,0.0,-0.0073979878798127,60.0,-23.90897750854492,-0.0,-6.742525471281624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614760,290.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.60809326171875,0.0,0.0,9.33249102672562e-05,291.4517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5213623046875,0.0,0.0,9.827553003560752e-05,290.4472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6106872558594,0.0,0.0,7.258603727677837e-05,290.2618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5728454589844,0.0,0.0,9.827563917497172e-05,291.4178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5951232910156,0.0,0.0,0.0004661767743527,289.24139404296875,294.1499938964844,252.0500030517578,251.4981384277344,252.7695770263672,252.0500030517578,287.2247619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943695040419,5.205705200239663e-09,0.0009943642653524,-0.0126905180513858,0.0,0.0,0.0,-0.0073935068212449,60.0,-23.9011173248291,-0.0,-6.741476710203642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614820,290.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5926513671875,0.0,0.0,9.331173350801691e-05,291.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5069885253906,0.0,0.0,9.826165478443728e-05,290.4437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5951843261719,0.0,0.0,7.25757927284576e-05,290.2571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5578308105469,0.0,0.0,9.82617711997591e-05,291.41461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.579833984375,0.0,0.0,0.0004661109996959,289.225830078125,294.1499938964844,252.0500030517578,251.4981384277344,252.7569580078125,252.0500030517578,287.2073974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942291071638,5.189288554419136e-09,0.0009942238684743,-0.0126475086435675,0.0,0.0,0.0,-0.0073853679932653,60.0,-23.885713577270508,-0.0,-6.739573166214542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614880,290.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5926513671875,0.0,0.0,9.331173350801691e-05,291.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5069885253906,0.0,0.0,9.826165478443728e-05,290.4437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5951843261719,0.0,0.0,7.25757927284576e-05,290.2571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5578308105469,0.0,0.0,9.82617711997591e-05,291.41461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.579833984375,0.0,0.0,0.0004661109996959,289.225830078125,294.1499938964844,252.0500030517578,251.4981384277344,252.7569580078125,252.0500030517578,287.2073974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942291071638,5.189288554419136e-09,0.0009942238684743,-0.0126475086435675,0.0,0.0,0.0,-0.0073853679932653,60.0,-23.885713577270508,-0.0,-6.739573166214542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614940,290.55816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5771789550781,0.0,0.0,9.330017201136798e-05,291.4353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4925537109375,0.0,0.0,9.824948210734874e-05,290.440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5796813964844,0.0,0.0,7.256679964484647e-05,290.2524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.54278564453125,0.0,0.0,9.824959124671297e-05,291.4113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.56451416015625,0.0,0.0,0.0004660532285925,289.2102355957031,294.1499938964844,252.0500030517578,251.4981384277344,252.7445678710937,252.0500030517578,287.1900939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994105823338,5.174879635916341e-09,0.0009941007010638,-0.0126097593456506,0.0,0.0,0.0,-0.007378224749118,60.0,-23.87074851989746,-0.0,-6.73790268024277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615000,290.55816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5771789550781,0.0,0.0,9.330017201136798e-05,291.4353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4925537109375,0.0,0.0,9.824948210734874e-05,290.440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5796813964844,0.0,0.0,7.256679964484647e-05,290.2524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.54278564453125,0.0,0.0,9.824959124671297e-05,291.4113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.56451416015625,0.0,0.0,0.0004660532285925,289.2102355957031,294.1499938964844,252.0500030517578,251.4981384277344,252.7445678710937,252.0500030517578,287.1900939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994105823338,5.174879635916341e-09,0.0009941007010638,-0.0126097593456506,0.0,0.0,0.0,-0.007378224749118,60.0,-23.87074851989746,-0.0,-6.73790268024277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615060,290.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5616760253906,0.0,0.0,9.329067688668148e-05,291.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4781188964844,0.0,0.0,9.823947766562924e-05,290.4366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.56414794921875,0.0,0.0,7.255941454786807e-05,290.2479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5277099609375,0.0,0.0,9.823958680499344e-05,291.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5491638183594,0.0,0.0,0.0004660057893488,289.19464111328125,294.1499938964844,252.0500030517578,251.4981384277344,252.7324066162109,252.0500030517578,287.1727600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940046584233,5.163039773492528e-09,0.0009939994197338,-0.0125787407159805,0.0,0.0,0.0,-0.0073723555542528,60.0,-23.856290817260746,-0.0,-6.736530622220016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615120,290.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5616760253906,0.0,0.0,9.329067688668148e-05,291.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4781188964844,0.0,0.0,9.823947766562924e-05,290.4366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.56414794921875,0.0,0.0,7.255941454786807e-05,290.2479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5277099609375,0.0,0.0,9.823958680499344e-05,291.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5491638183594,0.0,0.0,0.0004660057893488,289.19464111328125,294.1499938964844,252.0500030517578,251.4981384277344,252.7324066162109,252.0500030517578,287.1727600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940046584233,5.163039773492528e-09,0.0009939994197338,-0.0125787407159805,0.0,0.0,0.0,-0.0073723555542528,60.0,-23.856290817260746,-0.0,-6.736530622220016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615180,290.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5461730957031,0.0,0.0,9.32829498196952e-05,291.4186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.463623046875,0.0,0.0,9.823134314501658e-05,290.4330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5486145019531,0.0,0.0,7.255340460687876e-05,290.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5126037597656,0.0,0.0,9.82314522843808e-05,291.4048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5338134765625,0.0,0.0,0.0004659671976696,289.1789855957031,294.1499938964844,252.0500030517578,251.4981384277344,252.720443725586,252.0500030517578,287.15545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939222363755,5.1534083667093e-09,0.0009939171141013,-0.0125535083934664,0.0,0.0,0.0,-0.0073675806634128,60.0,-23.842288970947266,-0.0,-6.735413649039401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615240,290.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5461730957031,0.0,0.0,9.32829498196952e-05,291.4186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.463623046875,0.0,0.0,9.823134314501658e-05,290.4330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5486145019531,0.0,0.0,7.255340460687876e-05,290.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5126037597656,0.0,0.0,9.82314522843808e-05,291.4048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5338134765625,0.0,0.0,0.0004659671976696,289.1789855957031,294.1499938964844,252.0500030517578,251.4981384277344,252.720443725586,252.0500030517578,287.15545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939222363755,5.1534083667093e-09,0.0009939171141013,-0.0125535083934664,0.0,0.0,0.0,-0.0073675806634128,60.0,-23.842288970947266,-0.0,-6.735413649039401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615300,290.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.53839111328125,0.0,0.0,9.327988664153963e-05,291.4144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4563903808594,0.0,0.0,9.822812717175113e-05,290.43121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.54083251953125,0.0,0.0,7.255102536873892e-05,290.2414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.50506591796875,0.0,0.0,9.822823631111532e-05,291.4032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5261535644531,0.0,0.0,0.0004659519472625,289.1711730957031,294.1499938964844,252.0500030517578,251.4981384277344,252.71453857421875,252.0500030517578,287.14678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938896400853,5.149598081288786e-09,0.0009938845178112,-0.0125435264781117,0.0,0.0,0.0,-0.0073656919412314,60.0,-23.83548927307129,-0.0,-6.734972402000494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615360,290.5473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5306396484375,0.0,0.0,9.327737643616274e-05,291.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4491271972656,0.0,0.0,9.822547872317956e-05,290.42938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5330505371094,0.0,0.0,7.25490681361407e-05,290.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4974975585937,0.0,0.0,9.822558786254376e-05,291.40167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5184631347656,0.0,0.0,0.0004659393744077,289.163330078125,294.1499938964844,252.0500030517578,251.4981384277344,252.70867919921875,252.0500030517578,287.1381530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938628645613,5.1464641437348754e-09,0.0009938577422872,-0.0125353150069713,0.0,0.0,0.0,-0.0073641380295157,60.0,-23.82882499694824,-0.0,-6.734609314662522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615420,290.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5151062011719,0.0,0.0,9.32741313590668e-05,291.40155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4345703125,0.0,0.0,9.822205902310088e-05,290.4257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5174865722656,0.0,0.0,7.254654337884858e-05,290.2354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4823608398437,0.0,0.0,9.82221681624651e-05,291.39849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5030517578125,0.0,0.0,0.0004659231635741,289.1476745605469,294.1499938964844,252.0500030517578,251.4981384277344,252.6971435546875,252.0500030517578,287.120849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938281727954,5.142414494230252e-09,0.0009938230505213,-0.0125247063115239,0.0,0.0,0.0,-0.0073621305637061,60.0,-23.81595230102539,-0.0,-6.734139645914183e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615480,290.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5151062011719,0.0,0.0,9.32741313590668e-05,291.40155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4345703125,0.0,0.0,9.822205902310088e-05,290.4257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5174865722656,0.0,0.0,7.254654337884858e-05,290.2354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4823608398437,0.0,0.0,9.82221681624651e-05,291.39849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5030517578125,0.0,0.0,0.0004659231635741,289.1476745605469,294.1499938964844,252.0500030517578,251.4981384277344,252.6971435546875,252.0500030517578,287.120849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938281727954,5.142414494230252e-09,0.0009938230505213,-0.0125247063115239,0.0,0.0,0.0,-0.0073621305637061,60.0,-23.81595230102539,-0.0,-6.734139645914183e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615540,290.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4995422363281,0.0,0.0,9.327285079052672e-05,291.39263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4200134277344,0.0,0.0,9.822071297094226e-05,290.4220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5018920898437,0.0,0.0,7.254554657265544e-05,290.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4672241210937,0.0,0.0,9.822081483434886e-05,291.3953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4876403808594,0.0,0.0,0.0004659167898353,289.1319580078125,294.1499938964844,252.0500030517578,251.4981384277344,252.6858062744141,252.0500030517578,287.10357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938145522028,5.140815328985582e-09,0.0009938093135133,-0.0125205162912607,0.0,0.0,0.0,-0.0073613375425338,60.0,-23.8035831451416,-0.0,-6.73395419426015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615600,290.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4995422363281,0.0,0.0,9.327285079052672e-05,291.39263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4200134277344,0.0,0.0,9.822071297094226e-05,290.4220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5018920898437,0.0,0.0,7.254554657265544e-05,290.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4672241210937,0.0,0.0,9.822081483434886e-05,291.3953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4876403808594,0.0,0.0,0.0004659167898353,289.1319580078125,294.1499938964844,252.0500030517578,251.4981384277344,252.6858062744141,252.0500030517578,287.10357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938145522028,5.140815328985582e-09,0.0009938093135133,-0.0125205162912607,0.0,0.0,0.0,-0.0073613375425338,60.0,-23.8035831451416,-0.0,-6.73395419426015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615660,290.5367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.48394775390625,0.0,0.0,9.327372390544042e-05,291.3834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4054260253906,0.0,0.0,9.822163701755926e-05,290.41851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4862976074219,0.0,0.0,7.254623051267117e-05,290.2281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4520263671875,0.0,0.0,9.822174615692349e-05,291.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.47222900390625,0.0,0.0,0.0004659211554098,289.1162414550781,294.1499938964844,252.0500030517578,251.4979705810547,252.6746368408203,252.0500030517578,287.0863342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938238654285,5.141905567995764e-09,0.0009938187431544,-0.012523372657597,0.0,0.0,0.0,-0.0073618781752884,60.0,-23.79176139831543,-0.0,-6.734080670867115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615720,290.5367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.48394775390625,0.0,0.0,9.327372390544042e-05,291.3834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4054260253906,0.0,0.0,9.822163701755926e-05,290.41851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4862976074219,0.0,0.0,7.254623051267117e-05,290.2281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4520263671875,0.0,0.0,9.822174615692349e-05,291.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.47222900390625,0.0,0.0,0.0004659211554098,289.1162414550781,294.1499938964844,252.0500030517578,251.4979705810547,252.6746368408203,252.0500030517578,287.0863342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938238654285,5.141905567995764e-09,0.0009938187431544,-0.012523372657597,0.0,0.0,0.0,-0.0073618781752884,60.0,-23.79176139831543,-0.0,-6.734080670867115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615780,290.5334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4683837890625,0.0,0.0,9.32762850425206e-05,291.3740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.39080810546875,0.0,0.0,9.822433639783412e-05,290.4149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4706726074219,0.0,0.0,7.254822412505746e-05,290.2248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.43682861328125,0.0,0.0,9.822443826124072e-05,291.3891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.456787109375,0.0,0.0,0.0004659339610952,289.1004943847656,294.1499938964844,252.0500030517578,251.4974670410156,252.6636657714844,252.0500030517578,287.0690612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938511066138,5.145089243541179e-09,0.0009938458679243,-0.0125317135825753,0.0,0.0,0.0,-0.0073634563013911,60.0,-23.78045463562012,-0.0,-6.734449442546976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615840,290.5334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4683837890625,0.0,0.0,9.32762850425206e-05,291.3740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.39080810546875,0.0,0.0,9.822433639783412e-05,290.4149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4706726074219,0.0,0.0,7.254822412505746e-05,290.2248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.43682861328125,0.0,0.0,9.822443826124072e-05,291.3891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.456787109375,0.0,0.0,0.0004659339610952,289.1004943847656,294.1499938964844,252.0500030517578,251.4974670410156,252.6636657714844,252.0500030517578,287.0690612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938511066138,5.145089243541179e-09,0.0009938458679243,-0.0125317135825753,0.0,0.0,0.0,-0.0073634563013911,60.0,-23.78045463562012,-0.0,-6.734449442546976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615900,290.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4605712890625,0.0,0.0,9.327824955107644e-05,291.3692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.38348388671875,0.0,0.0,9.822640276979656e-05,290.4131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4628601074219,0.0,0.0,7.254975207615644e-05,290.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4292297363281,0.0,0.0,9.822650463320316e-05,291.3876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.44903564453125,0.0,0.0,0.0004659437690861,289.0926208496094,294.1499938964844,252.0500030517578,251.49708557128903,252.65826416015625,252.0500030517578,287.0604553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938719449564,5.147535730998243e-09,0.0009938668226823,-0.0125381229445338,0.0,0.0,0.0,-0.0073646693490445,60.0,-23.77498245239257,-0.0,-6.734732949098543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615960,290.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4527587890625,0.0,0.0,9.328057785751298e-05,291.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3761291503906,0.0,0.0,9.822885476751252e-05,290.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4550170898437,0.0,0.0,7.255155651364475e-05,290.2217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.421630859375,0.0,0.0,9.822895663091912e-05,291.3861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4413146972656,0.0,0.0,0.0004659553815145,289.0847473144531,294.1499938964844,252.0500030517578,251.49664306640625,252.6529083251953,252.0500030517578,287.05181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099389674142,5.1504303044680455e-09,0.0009938916191458,-0.0125457057729363,0.0,0.0,0.0,-0.0073661040514707,60.0,-23.76960563659668,-0.0,-6.73506903581256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616020,290.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4433898925781,0.0,0.0,9.328398300567642e-05,291.3589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3673400878906,0.0,0.0,9.823244181461632e-05,290.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4456481933594,0.0,0.0,7.255421223817393e-05,290.2200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4124755859375,0.0,0.0,9.823254367802292e-05,291.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4320068359375,0.0,0.0,0.0004659724363591,289.0752868652344,294.1499938964844,252.0500030517578,251.4960174560547,252.6465301513672,252.0500030517578,287.0414733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939330630004,5.154676685492632e-09,0.0009939278243109,-0.0125568304210901,0.0,0.0,0.0,-0.0073682093061506,60.0,-23.7633056640625,-0.0,-6.735560731385706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616080,290.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4371337890625,0.0,0.0,9.328657324658708e-05,291.3551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3614501953125,0.0,0.0,9.823517029872164e-05,290.40777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4393615722656,0.0,0.0,7.255622767843306e-05,290.2188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4063720703125,0.0,0.0,9.823527216212824e-05,291.3831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4258117675781,0.0,0.0,0.0004659853584598,289.0689697265625,294.1499938964844,252.0500030517578,251.4955444335937,252.642333984375,252.0500030517578,287.0345764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939606534317,5.1579025495129835e-09,0.0009939554147422,-0.0125652821734547,0.0,0.0,0.0,-0.0073698083870112,60.0,-23.75918960571289,-0.0,-6.735935187407449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616140,290.5234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4214782714844,0.0,0.0,9.32940820348449e-05,291.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.34674072265625,0.0,0.0,9.824307198869064e-05,290.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4237060546875,0.0,0.0,7.256206299643964e-05,290.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.39111328125,0.0,0.0,9.824317385209724e-05,291.38018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4103088378906,0.0,0.0,0.0004660228441935,289.0531616210937,294.1499938964844,252.0500030517578,251.4941864013672,252.6319274902344,252.0500030517578,287.0173645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940405143424,5.167244854220598e-09,0.0009940353920683,-0.0125897582620382,0.0,0.0,0.0,-0.0073744398541748,60.0,-23.74915885925293,-0.0,-6.73701805453675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616200,290.5234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4214782714844,0.0,0.0,9.32940820348449e-05,291.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.34674072265625,0.0,0.0,9.824307198869064e-05,290.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4237060546875,0.0,0.0,7.256206299643964e-05,290.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.39111328125,0.0,0.0,9.824317385209724e-05,291.38018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4103088378906,0.0,0.0,0.0004660228441935,289.0531616210937,294.1499938964844,252.0500030517578,251.4941864013672,252.6319274902344,252.0500030517578,287.0173645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940405143424,5.167244854220598e-09,0.0009940353920683,-0.0125897582620382,0.0,0.0,0.0,-0.0073744398541748,60.0,-23.74915885925293,-0.0,-6.73701805453675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616260,290.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.40582275390625,0.0,0.0,9.330337343271822e-05,291.3365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3320007324219,0.0,0.0,9.825286542763934e-05,290.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.40802001953125,0.0,0.0,7.256928802235052e-05,290.21343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3758239746094,0.0,0.0,9.825296001508832e-05,291.377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.394775390625,0.0,0.0,0.0004660692939069,289.0373229980469,294.1499938964844,252.0500030517578,251.4925994873047,252.6217193603516,252.0500030517578,287.0001525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994139467366,5.1788218158321805e-09,0.0009941343450918,-0.0126200877130031,0.0,0.0,0.0,-0.0073801791295409,60.0,-23.73960876464844,-0.0,-6.738359559221864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616320,290.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.40582275390625,0.0,0.0,9.330337343271822e-05,291.3365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3320007324219,0.0,0.0,9.825286542763934e-05,290.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.40802001953125,0.0,0.0,7.256928802235052e-05,290.21343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3758239746094,0.0,0.0,9.825296001508832e-05,291.377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.394775390625,0.0,0.0,0.0004660692939069,289.0373229980469,294.1499938964844,252.0500030517578,251.4925994873047,252.6217193603516,252.0500030517578,287.0001525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994139467366,5.1788218158321805e-09,0.0009941343450918,-0.0126200877130031,0.0,0.0,0.0,-0.0073801791295409,60.0,-23.73960876464844,-0.0,-6.738359559221864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
