time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
616380,290.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.39013671875,0.0,0.0,9.331400360679254e-05,291.3274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3172302246094,0.0,0.0,9.826405585044996e-05,290.3967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3923034667969,0.0,0.0,7.257755351020023e-05,290.2109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3605041503906,0.0,0.0,9.826415043789892e-05,291.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3792419433594,0.0,0.0,0.0004661223792936,289.021484375,294.1499938964844,252.0500030517578,251.4908142089844,252.61167907714844,252.0500030517578,286.9829406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942527394741,5.192057450642551e-09,0.0009942475007846,-0.0126547627151012,0.0,0.0,0.0,-0.007386740297079,60.0,-23.730377197265625,-0.0,-6.739894331531104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616440,290.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.39013671875,0.0,0.0,9.331400360679254e-05,291.3274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3172302246094,0.0,0.0,9.826405585044996e-05,290.3967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3923034667969,0.0,0.0,7.257755351020023e-05,290.2109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3605041503906,0.0,0.0,9.826415043789892e-05,291.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3792419433594,0.0,0.0,0.0004661223792936,289.021484375,294.1499938964844,252.0500030517578,251.4908142089844,252.61167907714844,252.0500030517578,286.9829406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942527394741,5.192057450642551e-09,0.0009942475007846,-0.0126547627151012,0.0,0.0,0.0,-0.007386740297079,60.0,-23.730377197265625,-0.0,-6.739894331531104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616500,290.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3822937011719,0.0,0.0,9.331990440841764e-05,291.322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3098449707031,0.0,0.0,9.827026951825246e-05,290.3948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.38446044921875,0.0,0.0,7.258214463945478e-05,290.2096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.35284423828125,0.0,0.0,9.827037138165906e-05,291.3727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3714599609375,0.0,0.0,0.0004661518614739,289.0135498046875,294.1499938964844,252.0500030517578,251.48985290527344,252.60671997070312,252.0500030517578,286.974365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943156037479,5.199411123868458e-09,0.0009943103650584,-0.0126740280538797,0.0,0.0,0.0,-0.0073903859592974,60.0,-23.725940704345703,-0.0,-6.740746982814019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616560,290.5134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3744506835937,0.0,0.0,9.332621993962675e-05,291.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.30242919921875,0.0,0.0,9.827692701946944e-05,290.3930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3765869140625,0.0,0.0,7.258705591084436e-05,290.2085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3451843261719,0.0,0.0,9.827702160691842e-05,291.3712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3636779785156,0.0,0.0,0.0004661834100261,289.005615234375,294.1499938964844,252.0500030517578,251.4888458251953,252.6018218994141,252.0500030517578,286.9657592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943828918039,5.207277720131742e-09,0.0009943776531144,-0.0126946382224559,0.0,0.0,0.0,-0.0073942858725786,60.0,-23.72160148620605,-0.0,-6.741659319686732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616620,290.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3587341308594,0.0,0.0,9.33399423956871e-05,291.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.28759765625,0.0,0.0,9.82913770712912e-05,290.3891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.36083984375,0.0,0.0,7.259773701662198e-05,290.2062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.329833984375,0.0,0.0,9.82914716587402e-05,291.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3481140136719,0.0,0.0,0.0004662519786506,288.9897155761719,294.1499938964844,252.0500030517578,251.4867248535156,252.5921325683593,252.0500030517578,286.9485778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945289930328,5.2243724901757105e-09,0.0009945238707587,-0.0127394227311015,0.0,0.0,0.0,-0.0074027604423463,60.0,-23.713197708129883,-0.0,-6.743641733919503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616680,290.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3587341308594,0.0,0.0,9.33399423956871e-05,291.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.28759765625,0.0,0.0,9.82913770712912e-05,290.3891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.36083984375,0.0,0.0,7.259773701662198e-05,290.2062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.329833984375,0.0,0.0,9.82914716587402e-05,291.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3481140136719,0.0,0.0,0.0004662519786506,288.9897155761719,294.1499938964844,252.0500030517578,251.4867248535156,252.5921325683593,252.0500030517578,286.9485778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945289930328,5.2243724901757105e-09,0.0009945238707587,-0.0127394227311015,0.0,0.0,0.0,-0.0074027604423463,60.0,-23.713197708129883,-0.0,-6.743641733919503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616740,290.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3429870605469,0.0,0.0,9.335506183560938e-05,291.3011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.27276611328125,0.0,0.0,9.830729686655104e-05,290.3853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3450927734375,0.0,0.0,7.26094949641265e-05,290.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.314453125,0.0,0.0,9.830739145400004e-05,291.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3324890136719,0.0,0.0,0.0004663275030907,288.9737854003906,294.1499938964844,252.0500030517578,251.4844665527344,252.5826110839844,252.0500030517578,286.931396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946901118382,5.2432067576546615e-09,0.0009946848731487,-0.0127887660637497,0.0,0.0,0.0,-0.0074120974168181,60.0,-23.705154418945312,-0.0,-6.745826652831965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616800,290.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3429870605469,0.0,0.0,9.335506183560938e-05,291.3011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.27276611328125,0.0,0.0,9.830729686655104e-05,290.3853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3450927734375,0.0,0.0,7.26094949641265e-05,290.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.314453125,0.0,0.0,9.830739145400004e-05,291.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3324890136719,0.0,0.0,0.0004663275030907,288.9737854003906,294.1499938964844,252.0500030517578,251.4844665527344,252.5826110839844,252.0500030517578,286.931396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946901118382,5.2432067576546615e-09,0.0009946848731487,-0.0127887660637497,0.0,0.0,0.0,-0.0074120974168181,60.0,-23.705154418945312,-0.0,-6.745826652831965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616860,290.5033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3272399902344,0.0,0.0,9.337161463918164e-05,291.2926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.25787353515625,0.0,0.0,9.832473006099464e-05,290.3814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.32928466796875,0.0,0.0,7.262236613314599e-05,290.2021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2990417480469,0.0,0.0,9.83248246484436e-05,291.3622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3168640136719,0.0,0.0,0.000466410187073,288.9578552246094,294.1499938964844,252.0500030517578,251.48211669921875,252.57327270507807,252.0500030517578,286.91424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948664810508,5.263827151935629e-09,0.0009948612423613,-0.0128427874296903,0.0,0.0,0.0,-0.0074223196133971,60.0,-23.697486877441406,-0.0,-6.748218339680534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616920,290.5033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3272399902344,0.0,0.0,9.337161463918164e-05,291.2926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.25787353515625,0.0,0.0,9.832473006099464e-05,290.3814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.32928466796875,0.0,0.0,7.262236613314599e-05,290.2021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2990417480469,0.0,0.0,9.83248246484436e-05,291.3622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3168640136719,0.0,0.0,0.000466410187073,288.9578552246094,294.1499938964844,252.0500030517578,251.48211669921875,252.57327270507807,252.0500030517578,286.91424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948664810508,5.263827151935629e-09,0.0009948612423613,-0.0128427874296903,0.0,0.0,0.0,-0.0074223196133971,60.0,-23.697486877441406,-0.0,-6.748218339680534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616980,290.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3114624023437,0.0,0.0,9.338950621895492e-05,291.2842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2429504394531,0.0,0.0,9.834356751525776e-05,290.3775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3135070800781,0.0,0.0,7.26362777641043e-05,290.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2836303710937,0.0,0.0,9.834365482674912e-05,291.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3012390136719,0.0,0.0,0.0004664995358325,288.94189453125,294.1499938964844,252.0500030517578,251.4796905517578,252.56407165527344,252.0500030517578,286.8970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950569365173,5.286106219415387e-09,0.0009950516978278,-0.0129011552780866,0.0,0.0,0.0,-0.0074333641678094,60.0,-23.690149307250977,-0.0,-6.750803294153229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617040,290.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3114624023437,0.0,0.0,9.338950621895492e-05,291.2842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2429504394531,0.0,0.0,9.834356751525776e-05,290.3775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3135070800781,0.0,0.0,7.26362777641043e-05,290.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2836303710937,0.0,0.0,9.834365482674912e-05,291.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3012390136719,0.0,0.0,0.0004664995358325,288.94189453125,294.1499938964844,252.0500030517578,251.4796905517578,252.56407165527344,252.0500030517578,286.8970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950569365173,5.286106219415387e-09,0.0009950516978278,-0.0129011552780866,0.0,0.0,0.0,-0.0074333641678094,60.0,-23.690149307250977,-0.0,-6.750803294153229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617100,290.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3035888671875,0.0,0.0,9.339885582448916e-05,291.2801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2354736328125,0.0,0.0,9.835341188590974e-05,290.37554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3056030273437,0.0,0.0,7.264355372171849e-05,290.19927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2759094238281,0.0,0.0,9.835350647335872e-05,291.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2933959960937,0.0,0.0,0.0004665462474804,288.93389892578125,294.1499938964844,252.0500030517578,251.4784545898437,252.55953979492188,252.0500030517578,286.8885192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951565880328,5.297753791211335e-09,0.0009951513493433,-0.0129316700622439,0.0,0.0,0.0,-0.0074391388334333,60.0,-23.68661117553711,-0.0,-6.752155456979382e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617160,290.4964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2956848144531,0.0,0.0,9.340859833173454e-05,291.2760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2279968261719,0.0,0.0,9.836367098614572e-05,290.37353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2976989746094,0.0,0.0,7.265112799359486e-05,290.19842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2681884765625,0.0,0.0,9.836376557359472e-05,291.3562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2855529785156,0.0,0.0,0.0004665949090849,288.9259033203125,294.1499938964844,252.0500030517578,251.47720336914065,252.5550537109375,252.0500030517578,286.87994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952604304999,5.3098889729596985e-09,0.0009952550753951,-0.0129634607583284,0.0,0.0,0.0,-0.0074451542459428,60.0,-23.68315887451172,-0.0,-6.753563752681657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617220,290.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2798767089844,0.0,0.0,9.342903649667278e-05,291.26788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2130432128906,0.0,0.0,9.83852005447261e-05,290.3695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2818603515625,0.0,0.0,7.266703323693946e-05,290.19659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2527160644531,0.0,0.0,9.838529513217507e-05,291.353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2698669433594,0.0,0.0,0.000466697034426,288.909912109375,294.1499938964844,252.0500030517578,251.4747009277344,252.5461883544922,252.0500030517578,286.8628234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995478243567,5.335356600966179e-09,0.0009954728884622,-0.013030182570219,0.0,0.0,0.0,-0.0074577801860868,60.0,-23.676502227783203,-0.0,-6.756519610462419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617280,290.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2798767089844,0.0,0.0,9.342903649667278e-05,291.26788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2130432128906,0.0,0.0,9.83852005447261e-05,290.3695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2818603515625,0.0,0.0,7.266703323693946e-05,290.19659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2527160644531,0.0,0.0,9.838529513217507e-05,291.353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2698669433594,0.0,0.0,0.000466697034426,288.909912109375,294.1499938964844,252.0500030517578,251.4747009277344,252.5461883544922,252.0500030517578,286.8628234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995478243567,5.335356600966179e-09,0.0009954728884622,-0.013030182570219,0.0,0.0,0.0,-0.0074577801860868,60.0,-23.676502227783203,-0.0,-6.756519610462419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617340,290.4895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2640380859375,0.0,0.0,9.345057333121076e-05,291.2598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1980285644531,0.0,0.0,9.840787970460951e-05,290.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2659912109375,0.0,0.0,7.26837752154097e-05,290.19439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2372131347656,0.0,0.0,9.840796701610088e-05,291.3502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2541809082031,0.0,0.0,0.0004668046021834,288.8938903808594,294.1499938964844,252.0500030517578,251.47218322753903,252.53746032714844,252.0500030517578,286.845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995707581751,5.362177368795073e-09,0.0009957022266462,-0.013100448064506,0.0,0.0,0.0,-0.0074710762128233,60.0,-23.670108795166016,-0.0,-6.759633919273257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617400,290.4895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2640380859375,0.0,0.0,9.345057333121076e-05,291.2598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1980285644531,0.0,0.0,9.840787970460951e-05,290.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2659912109375,0.0,0.0,7.26837752154097e-05,290.19439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2372131347656,0.0,0.0,9.840796701610088e-05,291.3502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2541809082031,0.0,0.0,0.0004668046021834,288.8938903808594,294.1499938964844,252.0500030517578,251.47218322753903,252.53746032714844,252.0500030517578,286.845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995707581751,5.362177368795073e-09,0.0009957022266462,-0.013100448064506,0.0,0.0,0.0,-0.0074710762128233,60.0,-23.670108795166016,-0.0,-6.759633919273257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617460,290.486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2481994628906,0.0,0.0,9.347324521513656e-05,291.2518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1830139160156,0.0,0.0,9.843175939749926e-05,290.361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2501220703125,0.0,0.0,7.270141213666648e-05,290.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2217102050781,0.0,0.0,9.843184670899063e-05,291.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.23846435546875,0.0,0.0,0.0004669179033953,288.8778381347656,294.1499938964844,252.0500030517578,251.46969604492188,252.5289001464844,252.0500030517578,286.8285827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959491435438,5.390429436147315e-09,0.000995943788439,-0.0131744621321558,0.0,0.0,0.0,-0.0074850819073617,60.0,-23.664045333862305,-0.0,-6.76291449508426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617520,290.486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2481994628906,0.0,0.0,9.347324521513656e-05,291.2518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1830139160156,0.0,0.0,9.843175939749926e-05,290.361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2501220703125,0.0,0.0,7.270141213666648e-05,290.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2217102050781,0.0,0.0,9.843184670899063e-05,291.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.23846435546875,0.0,0.0,0.0004669179033953,288.8778381347656,294.1499938964844,252.0500030517578,251.46969604492188,252.5289001464844,252.0500030517578,286.8285827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959491435438,5.390429436147315e-09,0.000995943788439,-0.0131744621321558,0.0,0.0,0.0,-0.0074850819073617,60.0,-23.664045333862305,-0.0,-6.76291449508426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617580,290.48248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2323303222656,0.0,0.0,9.349697938887402e-05,291.2440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1679382324219,0.0,0.0,9.845675231190398e-05,290.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2342529296875,0.0,0.0,7.271987124113366e-05,290.1884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2061767578125,0.0,0.0,9.845683962339535e-05,291.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.22271728515625,0.0,0.0,0.0004670364432968,288.8617858886719,294.1499938964844,252.0500030517578,251.4672698974609,252.5204925537109,252.0500030517578,286.8114624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962019976228,5.419994675293083e-09,0.000996196642518,-0.0132519174367189,0.0,0.0,0.0,-0.0074997385963797,60.0,-23.65825462341309,-0.0,-6.766349258668924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617640,290.48248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2323303222656,0.0,0.0,9.349697938887402e-05,291.2440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1679382324219,0.0,0.0,9.845675231190398e-05,290.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2342529296875,0.0,0.0,7.271987124113366e-05,290.1884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2061767578125,0.0,0.0,9.845683962339535e-05,291.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.22271728515625,0.0,0.0,0.0004670364432968,288.8617858886719,294.1499938964844,252.0500030517578,251.4672698974609,252.5204925537109,252.0500030517578,286.8114624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962019976228,5.419994675293083e-09,0.000996196642518,-0.0132519174367189,0.0,0.0,0.0,-0.0074997385963797,60.0,-23.65825462341309,-0.0,-6.766349258668924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617700,290.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2243957519531,0.0,0.0,9.350921754958108e-05,291.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.160400390625,0.0,0.0,9.84696380328387e-05,290.35498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2262878417969,0.0,0.0,7.272939546965063e-05,290.1867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1983947753906,0.0,0.0,9.846972534433009e-05,291.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.21484375,0.0,0.0,0.0004670975613407,288.8537292480469,294.1499938964844,252.0500030517578,251.4660797119141,252.516357421875,252.0500030517578,286.80291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963323827832,5.435238925599606e-09,0.0009963269112631,-0.013291853480041,0.0,0.0,0.0,-0.0075072958134114,60.0,-23.655458450317383,-0.0,-6.76811993116644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617760,290.4788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2164611816406,0.0,0.0,9.35216958168894e-05,291.2362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1528625488281,0.0,0.0,9.848277841228992e-05,290.3528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2183532714844,0.0,0.0,7.273909432115033e-05,290.1851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.19061279296875,0.0,0.0,9.848285844782367e-05,291.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2069396972656,0.0,0.0,0.0004671598726417,288.845703125,294.1499938964844,252.0500030517578,251.4649200439453,252.5122528076172,252.0500030517578,286.7943725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964653290808,5.4507776070522596e-09,0.0009964598575606,-0.0133325615897774,0.0,0.0,0.0,-0.0075149992480874,60.0,-23.65272331237793,-0.0,-6.769925420258005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617820,290.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2005615234375,0.0,0.0,9.35473362915218e-05,291.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1377258300781,0.0,0.0,9.850977949099617e-05,290.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2024230957031,0.0,0.0,7.275903772097081e-05,290.1817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1750183105469,0.0,0.0,9.850986680248752e-05,291.3373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.191162109375,0.0,0.0,0.0004672879877034,288.82958984375,294.1499938964844,252.0500030517578,251.4626617431641,252.50411987304688,252.0500030517578,286.7772827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967384394258,5.4827240525412435e-09,0.0009967329679057,-0.0134162530303001,0.0,0.0,0.0,-0.0075308363884687,60.0,-23.64741897583008,-0.0,-6.773638716595087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617880,290.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2005615234375,0.0,0.0,9.35473362915218e-05,291.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1377258300781,0.0,0.0,9.850977949099617e-05,290.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2024230957031,0.0,0.0,7.275903772097081e-05,290.1817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1750183105469,0.0,0.0,9.850986680248752e-05,291.3373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.191162109375,0.0,0.0,0.0004672879877034,288.82958984375,294.1499938964844,252.0500030517578,251.4626617431641,252.50411987304688,252.0500030517578,286.7772827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967384394258,5.4827240525412435e-09,0.0009967329679057,-0.0134162530303001,0.0,0.0,0.0,-0.0075308363884687,60.0,-23.64741897583008,-0.0,-6.773638716595087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617940,290.47137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.18463134765625,0.0,0.0,9.357378439744934e-05,291.22076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1225891113281,0.0,0.0,9.853763185674325e-05,290.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1864624023437,0.0,0.0,7.27796068531461e-05,290.1782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.159423828125,0.0,0.0,9.8537711892277e-05,291.3339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.17535400390625,0.0,0.0,0.0004674200899899,288.8134460449219,294.1499938964844,252.0500030517578,251.4605407714844,252.4961395263672,252.0500030517578,286.7601928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970201645046,5.51566969875239e-09,0.0009970146929845,-0.0135025642812252,0.0,0.0,0.0,-0.0075471689924597,60.0,-23.64233589172364,-0.0,-6.777468541940834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618000,290.47137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.18463134765625,0.0,0.0,9.357378439744934e-05,291.22076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1225891113281,0.0,0.0,9.853763185674325e-05,290.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1864624023437,0.0,0.0,7.27796068531461e-05,290.1782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.159423828125,0.0,0.0,9.8537711892277e-05,291.3339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.17535400390625,0.0,0.0,0.0004674200899899,288.8134460449219,294.1499938964844,252.0500030517578,251.4605407714844,252.4961395263672,252.0500030517578,286.7601928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970201645046,5.51566969875239e-09,0.0009970146929845,-0.0135025642812252,0.0,0.0,0.0,-0.0075471689924597,60.0,-23.64233589172364,-0.0,-6.777468541940834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618060,290.467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.168701171875,0.0,0.0,9.360101830679925e-05,291.2131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.107421875,0.0,0.0,9.856631368165836e-05,290.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1705017089844,0.0,0.0,7.2800787165761e-05,290.1747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.143798828125,0.0,0.0,9.856639371719211e-05,291.3305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1595458984375,0.0,0.0,0.0004675561503972,288.7973022460937,294.1499938964844,252.0500030517578,251.4585723876953,252.48831176757807,252.0500030517578,286.7431030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973103879019,5.549596782117305e-09,0.0009973047999665,-0.013591444119811,0.0,0.0,0.0,-0.007563988212496,60.0,-23.63746452331543,-0.0,-6.78141418575251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618120,290.467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.168701171875,0.0,0.0,9.360101830679925e-05,291.2131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.107421875,0.0,0.0,9.856631368165836e-05,290.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1705017089844,0.0,0.0,7.2800787165761e-05,290.1747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.143798828125,0.0,0.0,9.856639371719211e-05,291.3305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1595458984375,0.0,0.0,0.0004675561503972,288.7973022460937,294.1499938964844,252.0500030517578,251.4585723876953,252.48831176757807,252.0500030517578,286.7431030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973103879019,5.549596782117305e-09,0.0009973047999665,-0.013591444119811,0.0,0.0,0.0,-0.007563988212496,60.0,-23.63746452331543,-0.0,-6.78141418575251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618180,290.46368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1527404785156,0.0,0.0,9.362892888020724e-05,291.2054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0922241210937,0.0,0.0,9.859570855041966e-05,290.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.154541015625,0.0,0.0,7.282249862328172e-05,290.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1281433105469,0.0,0.0,9.85957885859534e-05,291.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1436767578125,0.0,0.0,0.000467695586849,288.7811279296875,294.1499938964844,252.0500030517578,251.456771850586,252.4806060791016,252.0500030517578,286.7260437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976077126339,5.584370299516195e-09,0.0009976021246984,-0.0136825423687696,0.0,0.0,0.0,-0.0075812269933521,60.0,-23.63277244567871,-0.0,-6.785458595004459e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618240,290.46368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1527404785156,0.0,0.0,9.362892888020724e-05,291.2054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0922241210937,0.0,0.0,9.859570855041966e-05,290.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.154541015625,0.0,0.0,7.282249862328172e-05,290.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1281433105469,0.0,0.0,9.85957885859534e-05,291.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1436767578125,0.0,0.0,0.000467695586849,288.7811279296875,294.1499938964844,252.0500030517578,251.456771850586,252.4806060791016,252.0500030517578,286.7260437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976077126339,5.584370299516195e-09,0.0009976021246984,-0.0136825423687696,0.0,0.0,0.0,-0.0075812269933521,60.0,-23.63277244567871,-0.0,-6.785458595004459e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618300,290.46173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1447448730469,0.0,0.0,9.36431169975549e-05,291.2016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0845947265625,0.0,0.0,9.861064609140158e-05,290.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.14654541015625,0.0,0.0,7.283353625098243e-05,290.1693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.12030029296875,0.0,0.0,9.861072612693532e-05,291.3253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1357727050781,0.0,0.0,0.0004677664255723,288.7730407714844,294.1499938964844,252.0500030517578,251.4559631347656,252.476806640625,252.0500030517578,286.7174987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977589361369,5.6020414973545485e-09,0.0009977532317861,-0.013728835619986,0.0,0.0,0.0,-0.007589987013489,60.0,-23.630489349365234,-0.0,-6.787514905681746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618360,290.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1367492675781,0.0,0.0,9.365744335809724e-05,291.1979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0769958496094,0.0,0.0,9.862572915153578e-05,290.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1385192871094,0.0,0.0,7.284467574208975e-05,290.1675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1124572753906,0.0,0.0,9.862580918706954e-05,291.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1278381347656,0.0,0.0,0.0004678380209952,288.7649230957031,294.1499938964844,252.0500030517578,251.4552001953125,252.47303771972656,252.0500030517578,286.708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979115566238,5.619891219055262e-09,0.0009979059686884,-0.0137755973264575,0.0,0.0,0.0,-0.0075988359749317,60.0,-23.62824440002441,-0.0,-6.789591822098373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618420,290.4558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1207580566406,0.0,0.0,9.368648898089305e-05,291.1903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0617370605469,0.0,0.0,9.86563172773458e-05,290.3256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1224975585937,0.0,0.0,7.286726759048179e-05,290.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0967712402344,0.0,0.0,9.865639003692196e-05,291.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1119384765625,0.0,0.0,0.0004679830744862,288.74871826171875,294.1499938964844,252.0500030517578,251.453842163086,252.46560668945312,252.0500030517578,286.6919250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982209885492,5.656071166981746e-09,0.0009982152841985,-0.0138703789561986,0.0,0.0,0.0,-0.0076167718507349,60.0,-23.623857498168945,-0.0,-6.793803208893223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618480,290.4558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1207580566406,0.0,0.0,9.368648898089305e-05,291.1903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0617370605469,0.0,0.0,9.86563172773458e-05,290.3256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1224975585937,0.0,0.0,7.286726759048179e-05,290.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0967712402344,0.0,0.0,9.865639003692196e-05,291.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1119384765625,0.0,0.0,0.0004679830744862,288.74871826171875,294.1499938964844,252.0500030517578,251.453842163086,252.46560668945312,252.0500030517578,286.6919250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982209885492,5.656071166981746e-09,0.0009982152841985,-0.0138703789561986,0.0,0.0,0.0,-0.0076167718507349,60.0,-23.623857498168945,-0.0,-6.793803208893223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618540,290.4518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.104736328125,0.0,0.0,9.371594205731526e-05,291.18280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.04644775390625,0.0,0.0,9.868733468465508e-05,290.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1064758300781,0.0,0.0,7.289017230505124e-05,290.16015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0810546875,0.0,0.0,9.86874074442312e-05,291.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0960388183594,0.0,0.0,0.000468130223453,288.73248291015625,294.1499938964844,252.0500030517578,251.45274353027344,252.4582977294922,252.0500030517578,286.67486572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985347278416,5.692763149767188e-09,0.0009985290234908,-0.0139665016904473,0.0,0.0,0.0,-0.007634961977601,60.0,-23.61958694458008,-0.0,-6.798074991820613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618600,290.4518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.104736328125,0.0,0.0,9.371594205731526e-05,291.18280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.04644775390625,0.0,0.0,9.868733468465508e-05,290.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1064758300781,0.0,0.0,7.289017230505124e-05,290.16015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0810546875,0.0,0.0,9.86874074442312e-05,291.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0960388183594,0.0,0.0,0.000468130223453,288.73248291015625,294.1499938964844,252.0500030517578,251.45274353027344,252.4582977294922,252.0500030517578,286.67486572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985347278416,5.692763149767188e-09,0.0009985290234908,-0.0139665016904473,0.0,0.0,0.0,-0.007634961977601,60.0,-23.61958694458008,-0.0,-6.798074991820613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618660,290.4478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0887145996094,0.0,0.0,9.374574437970296e-05,291.1753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0311279296875,0.0,0.0,9.871872316580266e-05,290.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0904235839844,0.0,0.0,7.291336078196764e-05,290.15643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0653076171875,0.0,0.0,9.87187959253788e-05,291.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0801086425781,0.0,0.0,0.0004682791186496,288.7162475585937,294.1499938964844,252.0500030517578,251.4519195556641,252.4511260986328,252.0500030517578,286.6578063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988523088395,5.72989788949485e-09,0.0009988466044887,-0.0140637839213013,0.0,0.0,0.0,-0.0076533709652721,60.0,-23.61541557312012,-0.0,-6.802400065453186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
