time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
618720,290.4478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0887145996094,0.0,0.0,9.374574437970296e-05,291.1753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0311279296875,0.0,0.0,9.871872316580266e-05,290.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0904235839844,0.0,0.0,7.291336078196764e-05,290.15643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0653076171875,0.0,0.0,9.87187959253788e-05,291.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0801086425781,0.0,0.0,0.0004682791186496,288.7162475585937,294.1499938964844,252.0500030517578,251.4519195556641,252.4511260986328,252.0500030517578,286.6578063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988523088395,5.72989788949485e-09,0.0009988466044887,-0.0140637839213013,0.0,0.0,0.0,-0.0076533709652721,60.0,-23.61541557312012,-0.0,-6.802400065453186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618780,290.4438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0726623535156,0.0,0.0,9.377579408464952e-05,291.1678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.01580810546875,0.0,0.0,9.875036630546674e-05,290.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0743408203125,0.0,0.0,7.29367311578244e-05,290.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.049560546875,0.0,0.0,9.875043906504288e-05,291.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0641784667969,0.0,0.0,0.0004684292071033,288.699951171875,294.1499938964844,252.0500030517578,251.451416015625,252.44406127929688,252.0500030517578,286.6407775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991724509745,5.767330168993112e-09,0.0009991666302084,-0.0141618447378277,0.0,0.0,0.0,-0.0076719280332326,60.0,-23.611316680908203,-0.0,-6.806760666222544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618840,290.4438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0726623535156,0.0,0.0,9.377579408464952e-05,291.1678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.01580810546875,0.0,0.0,9.875036630546674e-05,290.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0743408203125,0.0,0.0,7.29367311578244e-05,290.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.049560546875,0.0,0.0,9.875043906504288e-05,291.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0641784667969,0.0,0.0,0.0004684292071033,288.699951171875,294.1499938964844,252.0500030517578,251.451416015625,252.44406127929688,252.0500030517578,286.6407775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991724509745,5.767330168993112e-09,0.0009991666302084,-0.0141618447378277,0.0,0.0,0.0,-0.0076719280332326,60.0,-23.611316680908203,-0.0,-6.806760666222544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618900,290.4418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.06463623046875,0.0,0.0,9.379089169669896e-05,291.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.00811767578125,0.0,0.0,9.876626427285372e-05,290.30914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0663146972656,0.0,0.0,7.294847455341369e-05,290.1508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0416564941406,0.0,0.0,9.876633703242987e-05,291.3075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0561828613281,0.0,0.0,0.000468504615128,288.6918334960937,294.1499938964844,252.0500030517578,251.45127868652344,252.44058227539065,252.0500030517578,286.6322631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993333369493,5.786137791119472e-09,0.0009993275161832,-0.0142111144959926,0.0,0.0,0.0,-0.0076812515035271,60.0,-23.609289169311523,-0.0,-6.80895198001963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618960,290.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0566101074219,0.0,0.0,9.380601841257884e-05,291.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0004272460937,0.0,0.0,9.878219134407118e-05,290.3067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0582580566406,0.0,0.0,7.296023250091821e-05,290.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0337829589844,0.0,0.0,9.878226410364732e-05,291.3057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0482177734375,0.0,0.0,0.0004685801686719,288.6836853027344,294.1499938964844,252.0500030517578,251.45123291015625,252.4371337890625,252.0500030517578,286.6237487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994944557547,5.804978275847361e-09,0.0009994886349886,-0.0142604708671569,0.0,0.0,0.0,-0.0076905917376279,60.0,-23.607271194458008,-0.0,-6.811148267615863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619020,290.4357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.04052734375,0.0,0.0,9.383630094816908e-05,291.1529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.98504638671875,0.0,0.0,9.881407459033652e-05,290.302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.04217529296875,0.0,0.0,7.298378477571532e-05,290.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0179748535156,0.0,0.0,9.881415462587027e-05,291.3021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0322265625,0.0,0.0,0.0004687314503826,288.6673583984375,294.1499938964844,252.0500030517578,251.451416015625,252.4303131103516,252.0500030517578,286.6067199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998170426115,5.842703210134914e-09,0.0009998112218454,-0.0143592972308397,0.0,0.0,0.0,-0.0077092936262488,60.0,-23.603254318237305,-0.0,-6.815545816607482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619080,290.4357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.04052734375,0.0,0.0,9.383630094816908e-05,291.1529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.98504638671875,0.0,0.0,9.881407459033652e-05,290.302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.04217529296875,0.0,0.0,7.298378477571532e-05,290.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0179748535156,0.0,0.0,9.881415462587027e-05,291.3021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0322265625,0.0,0.0,0.0004687314503826,288.6673583984375,294.1499938964844,252.0500030517578,251.451416015625,252.4303131103516,252.0500030517578,286.6067199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998170426115,5.842703210134914e-09,0.0009998112218454,-0.0143592972308397,0.0,0.0,0.0,-0.0077092936262488,60.0,-23.603254318237305,-0.0,-6.815545816607482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619140,290.43170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0244140625,0.0,0.0,9.386696910951288e-05,291.1455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9696350097656,0.0,0.0,9.88463798421435e-05,290.2972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0260314941406,0.0,0.0,7.300764264073223e-05,290.141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.00213623046875,0.0,0.0,9.884645260171963e-05,291.29852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0162353515625,0.0,0.0,0.0004688846529461,288.6510314941406,294.1499938964844,252.0500030517578,251.4519958496093,252.42361450195312,252.0499267578125,286.5896911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001438204199,5.880912645750413e-09,0.0010001378832384,-0.0144593939185142,0.0,0.0,0.0,-0.0077282357960939,60.0,-23.599477767944336,-0.0,-6.820001630103435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619200,290.43170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0244140625,0.0,0.0,9.386696910951288e-05,291.1455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9696350097656,0.0,0.0,9.88463798421435e-05,290.2972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0260314941406,0.0,0.0,7.300764264073223e-05,290.141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.00213623046875,0.0,0.0,9.884645260171963e-05,291.29852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0162353515625,0.0,0.0,0.0004688846529461,288.6510314941406,294.1499938964844,252.0500030517578,251.4519958496093,252.42361450195312,252.0499267578125,286.5896911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001438204199,5.880912645750413e-09,0.0010001378832384,-0.0144593939185142,0.0,0.0,0.0,-0.0077282357960939,60.0,-23.599477767944336,-0.0,-6.820001630103435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619260,290.4275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.00830078125,0.0,0.0,9.389875049237162e-05,291.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9541931152344,0.0,0.0,9.887984924716876e-05,290.2923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0098876953125,0.0,0.0,7.303236634470522e-05,290.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9862976074219,0.0,0.0,9.887992200674488e-05,291.2948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0002136230469,0.0,0.0,0.0004690434434451,288.6346740722656,294.1499938964844,252.0480499267578,251.4509429931641,252.4169921875,252.0496520996093,286.5726928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004824725911,5.920509860146694e-09,0.0010004765354096,-0.0145631246268749,0.0,0.0,0.0,-0.0077478657476603,60.0,-23.596296310424805,-0.0,-6.82462086842861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619320,290.4275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.00830078125,0.0,0.0,9.389875049237162e-05,291.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9541931152344,0.0,0.0,9.887984924716876e-05,290.2923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0098876953125,0.0,0.0,7.303236634470522e-05,290.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9862976074219,0.0,0.0,9.887992200674488e-05,291.2948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0002136230469,0.0,0.0,0.0004690434434451,288.6346740722656,294.1499938964844,252.0480499267578,251.4509429931641,252.4169921875,252.0496520996093,286.5726928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004824725911,5.920509860146694e-09,0.0010004765354096,-0.0145631246268749,0.0,0.0,0.0,-0.0077478657476603,60.0,-23.596296310424805,-0.0,-6.82462086842861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619380,290.4234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9921569824219,0.0,0.0,9.393441723659636e-05,291.1307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.938720703125,0.0,0.0,9.891740046441556e-05,290.2874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9937438964844,0.0,0.0,7.306010229513049e-05,290.1336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9704284667969,0.0,0.0,9.891747322399168e-05,291.2912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9841613769531,0.0,0.0,0.0004692215588875,288.6183166503906,294.1499938964844,252.0423583984375,251.4464111328125,252.410400390625,252.0482788085937,286.5556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008623357862,5.9649369887893045e-09,0.0010008563986048,-0.0146795073524117,0.0,0.0,0.0,-0.0077698901295661,60.0,-23.59603881835937,-0.0,-6.829805698771453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619440,290.4234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9921569824219,0.0,0.0,9.393441723659636e-05,291.1307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.938720703125,0.0,0.0,9.891740046441556e-05,290.2874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9937438964844,0.0,0.0,7.306010229513049e-05,290.1336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9704284667969,0.0,0.0,9.891747322399168e-05,291.2912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9841613769531,0.0,0.0,0.0004692215588875,288.6183166503906,294.1499938964844,252.0423583984375,251.4464111328125,252.410400390625,252.0482788085937,286.5556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008623357862,5.9649369887893045e-09,0.0010008563986048,-0.0146795073524117,0.0,0.0,0.0,-0.0077698901295661,60.0,-23.59603881835937,-0.0,-6.829805698771453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619500,290.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.98406982421875,0.0,0.0,9.395313099958004e-05,291.12701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.93096923828125,0.0,0.0,9.893711103359236e-05,290.2850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.98565673828125,0.0,0.0,7.307465421035886e-05,290.1317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9624938964844,0.0,0.0,9.893718379316851e-05,291.28936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.97613525390625,0.0,0.0,0.0004693150694947,288.610107421875,294.1499938964844,252.03819274902344,251.4429168701172,252.4071044921875,252.0471343994141,286.5471496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010617552325,5.988253004574062e-09,0.001001055818051,-0.0147405862808227,0.0,0.0,0.0,-0.0077814487740397,60.0,-23.59687614440918,-0.0,-6.832527077449414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619560,290.41925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9760131835937,0.0,0.0,9.397247777087614e-05,291.123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9232177734375,0.0,0.0,9.895748371491209e-05,290.282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9775695800781,0.0,0.0,7.308970089070499e-05,290.1297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9545593261719,0.0,0.0,9.895755647448824e-05,291.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9681091308594,0.0,0.0,0.0004694116942118,288.6019287109375,294.1499938964844,252.033203125,251.4386444091797,252.4037933349609,252.0455474853516,286.5386657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012679267674,6.012354170081835e-09,0.0010012618731707,-0.0148037234321236,0.0,0.0,0.0,-0.0077933967113494,60.0,-23.5985050201416,-0.0,-6.835340826683024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619620,290.4149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9598388671875,0.0,0.0,9.401243005413562e-05,291.1158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.90771484375,0.0,0.0,9.89995533018373e-05,290.2773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9613647460937,0.0,0.0,7.312077650567517e-05,290.1258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.93865966796875,0.0,0.0,9.899962606141344e-05,291.2838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9520263671875,0.0,0.0,0.0004696112591773,288.58551025390625,294.1499938964844,252.0208435058593,251.4279022216797,252.39707946777344,252.04107666015625,286.52166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001693541184,6.06212680054341e-09,0.0010016874875873,-0.0149341085925698,0.0,0.0,0.0,-0.0078180711716413,60.0,-23.603710174560547,-0.0,-6.841153776804276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619680,290.4149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9598388671875,0.0,0.0,9.401243005413562e-05,291.1158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.90771484375,0.0,0.0,9.89995533018373e-05,290.2773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9613647460937,0.0,0.0,7.312077650567517e-05,290.1258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.93865966796875,0.0,0.0,9.899962606141344e-05,291.2838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9520263671875,0.0,0.0,0.0004696112591773,288.58551025390625,294.1499938964844,252.0208435058593,251.4279022216797,252.39707946777344,252.04107666015625,286.52166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001693541184,6.06212680054341e-09,0.0010016874875873,-0.0149341085925698,0.0,0.0,0.0,-0.0078180711716413,60.0,-23.603710174560547,-0.0,-6.841153776804276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619740,290.4106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9436340332031,0.0,0.0,9.405333548784256e-05,291.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8921813964844,0.0,0.0,9.904263424687088e-05,290.27215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9451599121094,0.0,0.0,7.315259426832199e-05,290.121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9227294921875,0.0,0.0,9.90426997304894e-05,291.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9359436035156,0.0,0.0,0.0004698155971709,288.569091796875,294.1499938964844,252.00555419921875,251.41444396972656,252.3902282714844,252.0343780517578,286.5046691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021292837336,6.1130873696413354e-09,0.0010021232301369,-0.0150676034390926,0.0,0.0,0.0,-0.0078433342278003,60.0,-23.61151123046875,-0.0,-6.847108124929946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619800,290.4106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9436340332031,0.0,0.0,9.405333548784256e-05,291.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8921813964844,0.0,0.0,9.904263424687088e-05,290.27215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9451599121094,0.0,0.0,7.315259426832199e-05,290.121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9227294921875,0.0,0.0,9.90426997304894e-05,291.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9359436035156,0.0,0.0,0.0004698155971709,288.569091796875,294.1499938964844,252.00555419921875,251.41444396972656,252.3902282714844,252.0343780517578,286.5046691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021292837336,6.1130873696413354e-09,0.0010021232301369,-0.0150676034390926,0.0,0.0,0.0,-0.0078433342278003,60.0,-23.61151123046875,-0.0,-6.847108124929946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619860,290.40631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.92742919921875,0.0,0.0,9.40964964684099e-05,291.1009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8765869140625,0.0,0.0,9.908808715408668e-05,290.2668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9289245605469,0.0,0.0,7.318616553675383e-05,290.1177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9067687988281,0.0,0.0,9.90881526377052e-05,291.2762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9198303222656,0.0,0.0,0.0004700311983469,288.5526428222656,294.1499938964844,251.9875946044922,251.39849853515625,252.38319396972656,252.0253143310547,286.4876708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025892406702,6.1668585793484e-09,0.0010025830706581,-0.0152084622532129,0.0,0.0,0.0,-0.0078699914738535,60.0,-23.621713638305664,-0.0,-6.85339358597048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619920,290.40631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.92742919921875,0.0,0.0,9.40964964684099e-05,291.1009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8765869140625,0.0,0.0,9.908808715408668e-05,290.2668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9289245605469,0.0,0.0,7.318616553675383e-05,290.1177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9067687988281,0.0,0.0,9.90881526377052e-05,291.2762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9198303222656,0.0,0.0,0.0004700311983469,288.5526428222656,294.1499938964844,251.9875946044922,251.39849853515625,252.38319396972656,252.0253143310547,286.4876708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025892406702,6.1668585793484e-09,0.0010025830706581,-0.0152084622532129,0.0,0.0,0.0,-0.0078699914738535,60.0,-23.621713638305664,-0.0,-6.85339358597048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619980,290.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.91119384765625,0.0,0.0,9.414834494236855e-05,291.09344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8609924316406,0.0,0.0,9.914268594002353e-05,290.2614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9126892089844,0.0,0.0,7.322648889385164e-05,290.1136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8907775878906,0.0,0.0,9.914275142364204e-05,291.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9036865234375,0.0,0.0,0.0004702901933342,288.53619384765625,294.1499938964844,251.9672393798828,251.3803100585937,252.3759155273437,252.01388549804688,286.4706726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031415149569,6.231452687188721e-09,0.0010031353449448,-0.0153776695951819,0.0,0.0,0.0,-0.0079020131379365,60.0,-23.634971618652344,-0.0,-6.860948076337081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620040,290.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.91119384765625,0.0,0.0,9.414834494236855e-05,291.09344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8609924316406,0.0,0.0,9.914268594002353e-05,290.2614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9126892089844,0.0,0.0,7.322648889385164e-05,290.1136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8907775878906,0.0,0.0,9.914275142364204e-05,291.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9036865234375,0.0,0.0,0.0004702901933342,288.53619384765625,294.1499938964844,251.9672393798828,251.3803100585937,252.3759155273437,252.01388549804688,286.4706726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031415149569,6.231452687188721e-09,0.0010031353449448,-0.0153776695951819,0.0,0.0,0.0,-0.0079020131379365,60.0,-23.634971618652344,-0.0,-6.860948076337081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620100,290.3995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.903076171875,0.0,0.0,9.417877299711108e-05,291.08966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8531799316406,0.0,0.0,9.917472198139876e-05,290.2586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.904541015625,0.0,0.0,7.325015758397058e-05,290.1115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8827819824219,0.0,0.0,9.917478746501728e-05,291.2704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8955993652344,0.0,0.0,0.0004704422026406,288.5279541015625,294.1499938964844,251.9562530517578,251.37046813964844,252.3721923828125,252.0073089599609,286.4621887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034657316282,6.2693596980523125e-09,0.0010034594452008,-0.0154769690707325,0.0,0.0,0.0,-0.0079208053648471,60.0,-23.64314651489257,-0.0,-6.865383284093697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620160,290.39727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8949279785156,0.0,0.0,9.42088881856762e-05,291.0858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8453674316406,0.0,0.0,9.9206437880639e-05,290.2558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8964233398437,0.0,0.0,7.327357889153063e-05,290.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8747863769531,0.0,0.0,9.920650336425751e-05,291.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8875427246094,0.0,0.0,0.0004705926403403,288.5196838378906,294.1499938964844,251.9447631835937,251.3601531982422,252.368392944336,252.00010681152344,286.45367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037865722551,6.306878574946495e-09,0.0010037802858278,-0.0155752506107091,0.0,0.0,0.0,-0.0079394048079848,60.0,-23.65203094482422,-0.0,-6.869774438200693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620220,290.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.878662109375,0.0,0.0,9.425562166143207e-05,291.0782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8297119140625,0.0,0.0,9.925565245794132e-05,290.2505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.880126953125,0.0,0.0,7.33099295757711e-05,290.1051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8587646484375,0.0,0.0,9.925571794155984e-05,291.2645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.871337890625,0.0,0.0,0.0004708260821644,288.5032043457031,294.1499938964844,251.9203948974609,251.33827209472656,252.360580444336,251.98403930664065,286.43670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042845970019,6.365103111249937e-09,0.0010042783105745,-0.0157277714461088,0.0,0.0,0.0,-0.0079682702198624,60.0,-23.669506072998047,-0.0,-6.876591385207578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620280,290.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.878662109375,0.0,0.0,9.425562166143207e-05,291.0782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8297119140625,0.0,0.0,9.925565245794132e-05,290.2505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.880126953125,0.0,0.0,7.33099295757711e-05,290.1051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8587646484375,0.0,0.0,9.925571794155984e-05,291.2645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.871337890625,0.0,0.0,0.0004708260821644,288.5032043457031,294.1499938964844,251.9203948974609,251.33827209472656,252.360580444336,251.98403930664065,286.43670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042845970019,6.365103111249937e-09,0.0010042783105745,-0.0157277714461088,0.0,0.0,0.0,-0.0079682702198624,60.0,-23.669506072998047,-0.0,-6.876591385207578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620340,290.3881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8623962402344,0.0,0.0,9.427552140550688e-05,291.0707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.81402587890625,0.0,0.0,9.92766144918278e-05,290.2455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8638000488281,0.0,0.0,7.332540553761646e-05,290.1008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8427429199219,0.0,0.0,9.92766726994887e-05,291.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.85516357421875,0.0,0.0,0.0004709255008492,288.4866638183594,294.1499938964844,251.8944396972656,251.3148956298828,252.35243225097656,251.9656524658203,286.4197082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044967057183,6.389895723657446e-09,0.0010044903028756,-0.0157927144318819,0.0,0.0,0.0,-0.0079805608838796,60.0,-23.68317604064941,-0.0,-6.879495373368627e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620400,290.3881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8623962402344,0.0,0.0,9.427552140550688e-05,291.0707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.81402587890625,0.0,0.0,9.92766144918278e-05,290.2455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8638000488281,0.0,0.0,7.332540553761646e-05,290.1008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8427429199219,0.0,0.0,9.92766726994887e-05,291.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.85516357421875,0.0,0.0,0.0004709255008492,288.4866638183594,294.1499938964844,251.8944396972656,251.3148956298828,252.35243225097656,251.9656524658203,286.4197082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044967057183,6.389895723657446e-09,0.0010044903028756,-0.0157927144318819,0.0,0.0,0.0,-0.0079805608838796,60.0,-23.68317604064941,-0.0,-6.879495373368627e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620460,290.3837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8460693359375,0.0,0.0,9.426867472939192e-05,291.0632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.79833984375,0.0,0.0,9.926940401783212e-05,290.2408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8475036621094,0.0,0.0,7.332007953664288e-05,290.0968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8266906738281,0.0,0.0,9.926946222549304e-05,291.2568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8389587402344,0.0,0.0,0.0004708913038484,288.4701232910156,294.1499938964844,251.86715698242188,251.2902984619141,252.3439483642578,251.9453887939453,286.4027099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044238297268,6.381362105400967e-09,0.0010044174268841,-0.0157703626900911,0.0,0.0,0.0,-0.0079763308167457,60.0,-23.6915225982666,-0.0,-6.878495639739415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620520,290.3837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8460693359375,0.0,0.0,9.426867472939192e-05,291.0632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.79833984375,0.0,0.0,9.926940401783212e-05,290.2408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8475036621094,0.0,0.0,7.332007953664288e-05,290.0968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8266906738281,0.0,0.0,9.926946222549304e-05,291.2568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8389587402344,0.0,0.0,0.0004708913038484,288.4701232910156,294.1499938964844,251.86715698242188,251.2902984619141,252.3439483642578,251.9453887939453,286.4027099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044238297268,6.381362105400967e-09,0.0010044174268841,-0.0157703626900911,0.0,0.0,0.0,-0.0079763308167457,60.0,-23.6915225982666,-0.0,-6.878495639739415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620580,290.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.82977294921875,0.0,0.0,9.423086885362864e-05,291.0558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7826232910156,0.0,0.0,9.922958997776732e-05,290.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8311767578125,0.0,0.0,7.329067011596635e-05,290.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.81060791015625,0.0,0.0,9.922964818542825e-05,291.2530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8227233886719,0.0,0.0,0.0004707024490926,288.4535827636719,294.1499938964844,251.8388061523437,251.26470947265625,252.33511352539065,251.92352294921875,286.3857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040210327133,6.334252677930863e-09,0.0010040147462859,-0.0156469568610191,0.0,0.0,0.0,-0.0079529769718647,60.0,-23.693523406982425,-0.0,-6.872978985938971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620640,290.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.82977294921875,0.0,0.0,9.423086885362864e-05,291.0558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7826232910156,0.0,0.0,9.922958997776732e-05,290.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8311767578125,0.0,0.0,7.329067011596635e-05,290.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.81060791015625,0.0,0.0,9.922964818542825e-05,291.2530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8227233886719,0.0,0.0,0.0004707024490926,288.4535827636719,294.1499938964844,251.8388061523437,251.26470947265625,252.33511352539065,251.92352294921875,286.3857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040210327133,6.334252677930863e-09,0.0010040147462859,-0.0156469568610191,0.0,0.0,0.0,-0.0079529769718647,60.0,-23.693523406982425,-0.0,-6.872978985938971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620700,290.3777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8216247558594,0.0,0.0,9.420133574167266e-05,291.0521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7747802734375,0.0,0.0,9.91984925349243e-05,290.2345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8230285644531,0.0,0.0,7.326770719373599e-05,290.091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8025817871094,0.0,0.0,9.91985507425852e-05,291.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.81463623046875,0.0,0.0,0.000470554921776,288.4453125,294.1499938964844,251.8243103027344,251.2516326904297,252.33058166503903,251.912109375,286.37725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037064785137,6.2974616632516245e-09,0.0010037001920863,-0.0155505826696753,0.0,0.0,0.0,-0.007934738881886,60.0,-23.69209671020508,-0.0,-6.868671675874793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620760,290.3758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8134765625,0.0,0.0,9.416772081749514e-05,291.04852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.76690673828125,0.0,0.0,9.91630950011313e-05,290.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8148498535156,0.0,0.0,7.324156467802823e-05,290.0892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7945556640625,0.0,0.0,9.916316048474982e-05,291.2493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8065185546875,0.0,0.0,0.0004703870217781,288.4370422363281,294.1499938964844,251.8096466064453,251.2384033203125,252.32595825195312,251.90042114257807,286.3687438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033483849838,6.255581830316714e-09,0.0010033420985564,-0.0154408765956759,0.0,0.0,0.0,-0.0079139769077301,60.0,-23.68937873840332,-0.0,-6.86377035208352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620820,290.3721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.79718017578125,0.0,0.0,9.410351049154996e-05,291.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7511901855469,0.0,0.0,9.909547225106508e-05,290.2294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.79852294921875,0.0,0.0,7.319161522900686e-05,290.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7784729003906,0.0,0.0,9.90955377346836e-05,291.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.790283203125,0.0,0.0,0.0004700662684626,288.4205017089844,294.1499938964844,251.7799530029297,251.21160888671875,252.31642150878903,251.876205444336,286.3517761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026640957221,6.175574274180917e-09,0.00100265792571,-0.015231292694807,0.0,0.0,0.0,-0.0078743137419223,60.0,-23.68256187438965,-0.0,-6.85441250425356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620880,290.3721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.79718017578125,0.0,0.0,9.410351049154996e-05,291.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7511901855469,0.0,0.0,9.909547225106508e-05,290.2294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.79852294921875,0.0,0.0,7.319161522900686e-05,290.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7784729003906,0.0,0.0,9.90955377346836e-05,291.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.790283203125,0.0,0.0,0.0004700662684626,288.4205017089844,294.1499938964844,251.7799530029297,251.21160888671875,252.31642150878903,251.876205444336,286.3517761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026640957221,6.175574274180917e-09,0.00100265792571,-0.015231292694807,0.0,0.0,0.0,-0.0078743137419223,60.0,-23.68256187438965,-0.0,-6.85441250425356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620940,290.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7808532714844,0.0,0.0,9.40504833124578e-05,291.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7354431152344,0.0,0.0,9.903963655233385e-05,290.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7822265625,0.0,0.0,7.315037510124967e-05,290.0824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7624206542969,0.0,0.0,9.903969475999476e-05,291.242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7740783691406,0.0,0.0,0.0004698013945017,288.4039611816406,294.1499938964844,251.75,251.18458557128903,252.3065490722656,251.85104370117188,286.33477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020990157499,6.109507122431523e-09,0.0010020929621532,-0.0150582250207662,0.0,0.0,0.0,-0.0078415609896183,60.0,-23.67691421508789,-0.0,-6.846689615258583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621000,290.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7808532714844,0.0,0.0,9.40504833124578e-05,291.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7354431152344,0.0,0.0,9.903963655233385e-05,290.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7822265625,0.0,0.0,7.315037510124967e-05,290.0824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7624206542969,0.0,0.0,9.903969475999476e-05,291.242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7740783691406,0.0,0.0,0.0004698013945017,288.4039611816406,294.1499938964844,251.75,251.18458557128903,252.3065490722656,251.85104370117188,286.33477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020990157499,6.109507122431523e-09,0.0010020929621532,-0.0150582250207662,0.0,0.0,0.0,-0.0078415609896183,60.0,-23.67691421508789,-0.0,-6.846689615258583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
