time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
621060,290.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7645568847656,0.0,0.0,9.399645932717247e-05,291.027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7197265625,0.0,0.0,9.898274583974852e-05,290.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7658996582031,0.0,0.0,7.310835644602776e-05,290.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.746337890625,0.0,0.0,9.898280404740945e-05,291.23907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.75787353515625,0.0,0.0,0.0004695315437857,288.3874206542969,294.1499938964844,251.7200469970703,251.1575927734375,252.2963409423828,251.82516479492188,286.3178100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015233419835,6.042196520894549e-09,0.0010015174048021,-0.0148818977177143,0.0,0.0,0.0,-0.0078081926330924,60.0,-23.67208671569824,-0.0,-6.838826038801926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621120,290.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7645568847656,0.0,0.0,9.399645932717247e-05,291.027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7197265625,0.0,0.0,9.898274583974852e-05,290.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7658996582031,0.0,0.0,7.310835644602776e-05,290.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.746337890625,0.0,0.0,9.898280404740945e-05,291.23907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.75787353515625,0.0,0.0,0.0004695315437857,288.3874206542969,294.1499938964844,251.7200469970703,251.1575927734375,252.2963409423828,251.82516479492188,286.3178100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015233419835,6.042196520894549e-09,0.0010015174048021,-0.0148818977177143,0.0,0.0,0.0,-0.0078081926330924,60.0,-23.67208671569824,-0.0,-6.838826038801926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621180,290.3615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7482604980469,0.0,0.0,9.393961954629047e-05,291.02008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7039794921875,0.0,0.0,9.892289381241426e-05,290.2207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.74957275390625,0.0,0.0,7.306414772756398e-05,290.0758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7302551269531,0.0,0.0,9.892295202007516e-05,291.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7416381835937,0.0,0.0,0.0004692476068157,288.3708801269531,294.1499938964844,251.6903533935547,251.130859375,252.28579711914065,251.7987670898437,286.3008117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009177494794,5.9713758382429205e-09,0.0010009118122979,-0.0146963745355606,0.0,0.0,0.0,-0.0077730836346745,60.0,-23.66683387756348,-0.0,-6.83055674244315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621240,290.3615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7482604980469,0.0,0.0,9.393961954629047e-05,291.02008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7039794921875,0.0,0.0,9.892289381241426e-05,290.2207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.74957275390625,0.0,0.0,7.306414772756398e-05,290.0758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7302551269531,0.0,0.0,9.892295202007516e-05,291.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7416381835937,0.0,0.0,0.0004692476068157,288.3708801269531,294.1499938964844,251.6903533935547,251.130859375,252.28579711914065,251.7987670898437,286.3008117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009177494794,5.9713758382429205e-09,0.0010009118122979,-0.0146963745355606,0.0,0.0,0.0,-0.0077730836346745,60.0,-23.66683387756348,-0.0,-6.83055674244315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621300,290.3598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7401123046875,0.0,0.0,9.391031198902056e-05,291.0165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.69610595703125,0.0,0.0,9.889202920021488e-05,290.2193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7414245605469,0.0,0.0,7.304135215235874e-05,290.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.72222900390625,0.0,0.0,9.88920874078758e-05,291.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7335205078125,0.0,0.0,0.0004691012145485,288.36260986328125,294.1499938964844,251.6756896972656,251.11769104003903,252.2803955078125,251.78543090820312,286.2923278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006055235862,5.934864599765888e-09,0.0010005995864048,-0.0146007286384701,0.0,0.0,0.0,-0.0077549833804368,60.0,-23.66390037536621,-0.0,-6.826295617656798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621360,290.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7319641113281,0.0,0.0,9.388045873492956e-05,291.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6882019042969,0.0,0.0,9.886059706332162e-05,290.21807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7332458496094,0.0,0.0,7.301813457161188e-05,290.0725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.71417236328125,0.0,0.0,9.886065527098252e-05,291.2325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.72540283203125,0.0,0.0,0.0004689521156251,288.3543395996094,294.1499938964844,251.66119384765625,251.1046600341797,252.27490234375,251.7720642089844,286.2838439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002873605117,5.897672572530155e-09,0.0010002815397456,-0.0145032983273267,0.0,0.0,0.0,-0.0077365455217659,60.0,-23.660734176635746,-0.0,-6.82195633316951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621420,290.35479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7156677246094,0.0,0.0,9.381959534948692e-05,291.0061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6724548339844,0.0,0.0,9.879650315269828e-05,290.215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7169189453125,0.0,0.0,7.2970797191374e-05,290.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6980895996094,0.0,0.0,9.87965613603592e-05,291.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7091979980469,0.0,0.0,0.0004686480679083,288.3377990722656,294.1499938964844,251.63284301757807,251.0792388916016,252.2637176513672,251.7453155517578,286.266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996389271691,5.821838122699319e-09,0.000999633106403,-0.0143046379089355,0.0,0.0,0.0,-0.0076989512890577,60.0,-23.653663635253903,-0.0,-6.813113628822975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621480,290.35479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7156677246094,0.0,0.0,9.381959534948692e-05,291.0061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6724548339844,0.0,0.0,9.879650315269828e-05,290.215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7169189453125,0.0,0.0,7.2970797191374e-05,290.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6980895996094,0.0,0.0,9.87965613603592e-05,291.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7091979980469,0.0,0.0,0.0004686480679083,288.3377990722656,294.1499938964844,251.63284301757807,251.0792388916016,252.2637176513672,251.7453155517578,286.266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996389271691,5.821838122699319e-09,0.000999633106403,-0.0143046379089355,0.0,0.0,0.0,-0.0076989512890577,60.0,-23.653663635253903,-0.0,-6.813113628822975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621540,290.3515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6993408203125,0.0,0.0,9.375783702125771e-05,290.9992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6566772460937,0.0,0.0,9.873147064354272e-05,290.2131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7006225585937,0.0,0.0,7.292276131920516e-05,290.0661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6820068359375,0.0,0.0,9.873152885120362e-05,291.2261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6929626464844,0.0,0.0,0.0004683395964093,288.3212585449219,294.1499938964844,251.6055603027344,251.0548553466797,252.25222778320312,251.71876525878903,286.2498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989808313548,5.744895670289907e-09,0.000998975127004,-0.0141030736267566,0.0,0.0,0.0,-0.0076608075760304,60.0,-23.645641326904297,-0.0,-6.804146579497683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621600,290.3515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6993408203125,0.0,0.0,9.375783702125771e-05,290.9992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6566772460937,0.0,0.0,9.873147064354272e-05,290.2131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7006225585937,0.0,0.0,7.292276131920516e-05,290.0661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6820068359375,0.0,0.0,9.873152885120362e-05,291.2261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6929626464844,0.0,0.0,0.0004683395964093,288.3212585449219,294.1499938964844,251.6055603027344,251.0548553466797,252.25222778320312,251.71876525878903,286.2498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989808313548,5.744895670289907e-09,0.000998975127004,-0.0141030736267566,0.0,0.0,0.0,-0.0076608075760304,60.0,-23.645641326904297,-0.0,-6.804146579497683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621660,290.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6830444335937,0.0,0.0,9.369592589791864e-05,290.9923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.64093017578125,0.0,0.0,9.866627806331962e-05,290.2108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6842956542969,0.0,0.0,7.28746090317145e-05,290.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6659240722656,0.0,0.0,9.866632899502292e-05,291.2230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6767578125,0.0,0.0,0.0004680303391069,288.30474853515625,294.1499938964844,251.57960510253903,251.03173828125,252.24050903320312,251.69256591796875,286.23291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998321105726,5.667756930449741e-09,0.0009983155177906,-0.0139009924605488,0.0,0.0,0.0,-0.0076225665397942,60.0,-23.6367130279541,-0.0,-6.795163187689468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621720,290.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6830444335937,0.0,0.0,9.369592589791864e-05,290.9923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.64093017578125,0.0,0.0,9.866627806331962e-05,290.2108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6842956542969,0.0,0.0,7.28746090317145e-05,290.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6659240722656,0.0,0.0,9.866632899502292e-05,291.2230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6767578125,0.0,0.0,0.0004680303391069,288.30474853515625,294.1499938964844,251.57960510253903,251.03173828125,252.24050903320312,251.69256591796875,286.23291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998321105726,5.667756930449741e-09,0.0009983155177906,-0.0139009924605488,0.0,0.0,0.0,-0.0076225665397942,60.0,-23.6367130279541,-0.0,-6.795163187689468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621780,290.3450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.666748046875,0.0,0.0,9.363478602608666e-05,290.98553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6251525878906,0.0,0.0,9.860189311439171e-05,290.2085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6679992675781,0.0,0.0,7.28270533727482e-05,290.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6498413085937,0.0,0.0,9.8601944046095e-05,291.219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6605224609375,0.0,0.0,0.0004677249235101,288.2882080078125,294.1499938964844,251.55523681640625,251.0101623535156,252.2285614013672,251.66700744628903,286.2159118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976696455851,5.59158053192732e-09,0.0009976640576496,-0.0137014305219054,0.0,0.0,0.0,-0.0075848023407161,60.0,-23.62681198120117,-0.0,-6.786297745975389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621840,290.3450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.666748046875,0.0,0.0,9.363478602608666e-05,290.98553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6251525878906,0.0,0.0,9.860189311439171e-05,290.2085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6679992675781,0.0,0.0,7.28270533727482e-05,290.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6498413085937,0.0,0.0,9.8601944046095e-05,291.219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6605224609375,0.0,0.0,0.0004677249235101,288.2882080078125,294.1499938964844,251.55523681640625,251.0101623535156,252.2285614013672,251.66700744628903,286.2159118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976696455851,5.59158053192732e-09,0.0009976640576496,-0.0137014305219054,0.0,0.0,0.0,-0.0075848023407161,60.0,-23.62681198120117,-0.0,-6.786297745975389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621900,290.3434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6585998535156,0.0,0.0,9.360463445773348e-05,290.98211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.61724853515625,0.0,0.0,9.857014083536342e-05,290.2074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6598205566406,0.0,0.0,7.280360296135768e-05,290.0582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.64178466796875,0.0,0.0,9.857019176706672e-05,291.2184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6524353027344,0.0,0.0,0.0004675743111874,288.2799377441406,294.1499938964844,251.5437469482422,251.00003051757807,252.22251892089844,251.654525756836,286.2074279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973483392968,5.554011028863215e-09,0.0009973428677767,-0.01360300835222,0.0,0.0,0.0,-0.0075661777518689,60.0,-23.62152671813965,-0.0,-6.78192719760773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621960,290.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.65045166015625,0.0,0.0,9.357512317365035e-05,290.978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6093444824219,0.0,0.0,9.853906522039324e-05,290.2063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.65167236328125,0.0,0.0,7.278064731508493e-05,290.0566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6337585449219,0.0,0.0,9.853911615209654e-05,291.2168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6443176269531,0.0,0.0,0.0004674269002862,288.27166748046875,294.1499938964844,251.5327606201172,250.9903717041016,252.21641540527344,251.64230346679688,286.1989440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970339015126,5.517243550912099e-09,0.0009970284299924,-0.0135066863149404,0.0,0.0,0.0,-0.0075479503720998,60.0,-23.616010665893555,-0.0,-6.77765186196666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622020,290.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6341552734375,0.0,0.0,9.351818152936175e-05,290.9720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.59356689453125,0.0,0.0,9.847910405369475e-05,290.2041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6353759765625,0.0,0.0,7.27363585610874e-05,290.05352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.61767578125,0.0,0.0,9.847915498539804e-05,291.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6280822753906,0.0,0.0,0.0004671424685511,288.2551574707031,294.1499938964844,251.5124053955078,250.9726104736328,252.20413208007807,251.61868286132807,286.18194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964272612705,5.446297635103292e-09,0.0009964217897504,-0.0133208250626921,0.0,0.0,0.0,-0.0075127794407308,60.0,-23.60435104370117,-0.0,-6.76940530297543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622080,290.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6341552734375,0.0,0.0,9.351818152936175e-05,290.9720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.59356689453125,0.0,0.0,9.847910405369475e-05,290.2041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6353759765625,0.0,0.0,7.27363585610874e-05,290.05352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.61767578125,0.0,0.0,9.847915498539804e-05,291.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6280822753906,0.0,0.0,0.0004671424685511,288.2551574707031,294.1499938964844,251.5124053955078,250.9726104736328,252.20413208007807,251.61868286132807,286.18194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964272612705,5.446297635103292e-09,0.0009964217897504,-0.0133208250626921,0.0,0.0,0.0,-0.0075127794407308,60.0,-23.60435104370117,-0.0,-6.76940530297543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622140,290.3353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.61785888671875,0.0,0.0,9.346431761514395e-05,290.9653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5777893066406,0.0,0.0,9.842238068813458e-05,290.2019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6190490722656,0.0,0.0,7.269447087310255e-05,290.05035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6015625,0.0,0.0,9.84224388957955e-05,291.21075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.61187744140625,0.0,0.0,0.0004668734036386,288.2386169433594,294.1499938964844,251.49444580078125,250.9571533203125,252.1917419433593,251.5962371826172,286.1649780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958533337339,5.379190870513639e-09,0.0009958478622138,-0.0131450183689594,0.0,0.0,0.0,-0.0074795116670429,60.0,-23.59192657470703,-0.0,-6.76160922807867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622200,290.3353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.61785888671875,0.0,0.0,9.346431761514395e-05,290.9653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5777893066406,0.0,0.0,9.842238068813458e-05,290.2019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6190490722656,0.0,0.0,7.269447087310255e-05,290.05035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6015625,0.0,0.0,9.84224388957955e-05,291.21075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.61187744140625,0.0,0.0,0.0004668734036386,288.2386169433594,294.1499938964844,251.49444580078125,250.9571533203125,252.1917419433593,251.5962371826172,286.1649780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958533337339,5.379190870513639e-09,0.0009958478622138,-0.0131450183689594,0.0,0.0,0.0,-0.0074795116670429,60.0,-23.59192657470703,-0.0,-6.76160922807867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622260,290.3321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6015625,0.0,0.0,9.341481927549466e-05,290.95819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5619812011719,0.0,0.0,9.837026300374418e-05,290.1997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6027526855469,0.0,0.0,7.26559737813659e-05,290.0472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5854797363281,0.0,0.0,9.837031393544748e-05,291.2076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5956420898437,0.0,0.0,0.0004666261665988,288.2220764160156,294.1499938964844,251.47915649414065,250.9442443847656,252.1792907714844,251.57530212402344,286.14801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953258559107,5.317524198744651e-09,0.0009953206172212,-0.0129834646359086,0.0,0.0,0.0,-0.0074489405378699,60.0,-23.578706741333008,-0.0,-6.75444979947315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622320,290.3321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6015625,0.0,0.0,9.341481927549466e-05,290.95819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5619812011719,0.0,0.0,9.837026300374418e-05,290.1997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6027526855469,0.0,0.0,7.26559737813659e-05,290.0472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5854797363281,0.0,0.0,9.837031393544748e-05,291.2076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5956420898437,0.0,0.0,0.0004666261665988,288.2220764160156,294.1499938964844,251.47915649414065,250.9442443847656,252.1792907714844,251.57530212402344,286.14801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953258559107,5.317524198744651e-09,0.0009953206172212,-0.0129834646359086,0.0,0.0,0.0,-0.0074489405378699,60.0,-23.578706741333008,-0.0,-6.75444979947315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622380,290.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.58526611328125,0.0,0.0,9.33702540351078e-05,290.94952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5461730957031,0.0,0.0,9.83233330771327e-05,290.1974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.58642578125,0.0,0.0,7.262131111929193e-05,290.04400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.56939697265625,0.0,0.0,9.8323384008836e-05,291.2045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5794372558594,0.0,0.0,0.0004664035513997,288.20556640625,294.1499938964844,251.466796875,250.93414306640625,252.1668395996093,251.55569458007807,286.13104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994850997813,5.261997060301837e-09,0.0009948457591235,-0.0128379929810762,0.0,0.0,0.0,-0.007421413436532,60.0,-23.564817428588867,-0.0,-6.748005887402543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622440,290.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.58526611328125,0.0,0.0,9.33702540351078e-05,290.94952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5461730957031,0.0,0.0,9.83233330771327e-05,290.1974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.58642578125,0.0,0.0,7.262131111929193e-05,290.04400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.56939697265625,0.0,0.0,9.8323384008836e-05,291.2045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5794372558594,0.0,0.0,0.0004664035513997,288.20556640625,294.1499938964844,251.466796875,250.93414306640625,252.1668395996093,251.55569458007807,286.13104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994850997813,5.261997060301837e-09,0.0009948457591235,-0.0128379929810762,0.0,0.0,0.0,-0.007421413436532,60.0,-23.564817428588867,-0.0,-6.748005887402543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622500,290.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5771484375,0.0,0.0,9.334992500953376e-05,290.94464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.53826904296875,0.0,0.0,9.830192720983176e-05,290.1961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5782775878906,0.0,0.0,7.260550046339631e-05,290.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.56134033203125,0.0,0.0,9.830197814153507e-05,291.2029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5713195800781,0.0,0.0,0.0004663020081352,288.1972961425781,294.1499938964844,251.46180725097656,250.93020629882807,252.1606292724609,251.54669189453125,286.12255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946343488991,5.236670208574878e-09,0.0009946291102096,-0.0127716418355703,0.0,0.0,0.0,-0.0074088578112423,60.0,-23.557537078857425,-0.0,-6.74506850373291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622560,290.3256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5690002441406,0.0,0.0,9.33312767301686e-05,290.939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5303649902344,0.0,0.0,9.828228212427348e-05,290.1949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.57012939453125,0.0,0.0,7.259099220391363e-05,290.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.55328369140625,0.0,0.0,9.828233305597678e-05,291.2012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5632019042969,0.0,0.0,0.0004662088467739,288.18902587890625,294.1499938964844,251.4576416015625,250.9270782470703,252.1544342041016,251.5382232666016,286.11407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944356279447,5.2134310202234255e-09,0.0009944303892552,-0.0127107584848999,0.0,0.0,0.0,-0.007397336885333,60.0,-23.550073623657227,-0.0,-6.742372704593437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622620,290.3222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5526733398437,0.0,0.0,9.329894237453118e-05,290.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5145263671875,0.0,0.0,9.824823791859671e-05,290.1922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5538330078125,0.0,0.0,7.256584649439901e-05,290.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.53717041015625,0.0,0.0,9.82482888503e-05,291.19793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5469970703125,0.0,0.0,0.0004660473496187,288.1725158691406,294.1499938964844,251.4519500732422,250.9233245849609,252.14212036132807,251.522705078125,286.0971069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940911550074,5.173146355730296e-09,0.0009940859163179,-0.0126052182167768,0.0,0.0,0.0,-0.0073773660697042,60.0,-23.534643173217773,-0.0,-6.73770159664855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622680,290.3222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5526733398437,0.0,0.0,9.329894237453118e-05,290.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5145263671875,0.0,0.0,9.824823791859671e-05,290.1922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5538330078125,0.0,0.0,7.256584649439901e-05,290.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.53717041015625,0.0,0.0,9.82482888503e-05,291.19793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5469970703125,0.0,0.0,0.0004660473496187,288.1725158691406,294.1499938964844,251.4519500732422,250.9233245849609,252.14212036132807,251.522705078125,286.0971069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940911550074,5.173146355730296e-09,0.0009940859163179,-0.0126052182167768,0.0,0.0,0.0,-0.0073773660697042,60.0,-23.534643173217773,-0.0,-6.73770159664855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622740,290.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.536376953125,0.0,0.050000000745058,9.327305451733992e-05,290.91998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.49871826171875,0.0,0.050000000745058,9.822098218137398e-05,290.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5375061035156,0.0,0.050000000745058,7.254571391968057e-05,290.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5210876464844,0.0,0.050000000745058,9.822102583711968e-05,291.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.53076171875,0.0,0.050000000745058,0.0004659180413,288.1559753417969,291.1499938964844,251.4499969482422,250.9231414794922,252.12998962402344,251.5096435546875,286.08013916015625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009938152506947,5.140894376864935e-09,0.0009938101284205,-0.0125207230448722,0.0,0.0,0.0,-0.0073613771237432,60.0,-23.5184268951416,-0.0,-6.733963431315716e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622800,290.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.536376953125,0.0,0.050000000745058,9.327305451733992e-05,290.91998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.49871826171875,0.0,0.050000000745058,9.822098218137398e-05,290.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5375061035156,0.0,0.050000000745058,7.254571391968057e-05,290.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5210876464844,0.0,0.050000000745058,9.822102583711968e-05,291.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.53076171875,0.0,0.050000000745058,0.0004659180413,288.1559753417969,291.1499938964844,251.4499969482422,250.9231414794922,252.12998962402344,251.5096435546875,286.08013916015625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009938152506947,5.140894376864935e-09,0.0009938101284205,-0.0125207230448722,0.0,0.0,0.0,-0.0073613771237432,60.0,-23.5184268951416,-0.0,-6.733963431315716e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622860,290.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8592224121094,0.6334125995635986,0.050000000745058,0.0408429317176342,290.9159851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8514404296875,0.6334125995635986,0.050000000745058,0.0430095680058002,290.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8594665527344,0.6334125995635986,0.050000000745058,0.0317667238414287,290.0341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8560791015625,0.6334125995635986,0.050000000745058,0.0430095717310905,291.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8580627441406,0.6334125995635986,0.050000000745058,0.2040188759565353,286.5637512207031,291.1499938964844,251.4499969482422,250.9239959716797,275.381103515625,282.1107482910156,285.7894592285156,1.0,0.1097132861614227,0.0,0.0,1.0,1.0,-0.4351560175418854,2.333732282977508e-07,0.4351557791233063,-0.1368197053670883,0.0,0.0,0.0,10.191728591918944,60.0,-1060.474609375,-0.0,12.285371780395508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622920,290.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4327087402344,0.6309661865234375,0.050000000745058,0.0452375970780849,290.8975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.43231201171875,0.6309661865234375,0.050000000745058,0.0476373694837093,290.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4327392578125,0.6309661865234375,0.050000000745058,0.0351847968995571,290.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4325561523437,0.6309661865234375,0.050000000745058,0.0476373694837093,291.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4326477050781,0.6309661865234375,0.050000000745058,0.2259711623191833,285.306884765625,291.1499938964844,251.4499969482422,250.92486572265625,278.9494934082031,290.6726989746094,284.7705078125,1.0,0.1210950314998626,0.1524254083633422,0.1524254083633422,1.0,1.0,-0.4820125699043274,0.0147136719897389,0.4672988951206207,-0.1327290534973144,0.0,0.0,0.0,12.505658149719238,60.0,-1769.5458984375,-0.0,16.682252883911133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2984619140625,306.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.622863239243469e-21,-7.060707887795374e-21,2.4378446485519048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622980,290.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8175048828125,0.5707553625106812,0.050000000745058,0.0456819869577884,290.8565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8175048828125,0.5707553625106812,0.050000000745058,0.0481053330004215,290.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8175048828125,0.5707553625106812,0.050000000745058,0.035530436784029,289.97784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8175048828125,0.5707553625106812,0.050000000745058,0.0481053330004215,291.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8175048828125,0.5707553625106812,0.050000000745058,0.2281909883022308,283.7588195800781,291.1499938964844,251.4499969482422,250.9266662597656,279.0315246582031,291.1315002441406,283.5277404785156,1.0,0.1406038850545883,0.1479008048772812,0.1479008048772812,1.0,1.0,-0.4867503643035888,0.0142122143879532,0.4725381433963775,-0.1342698037624359,0.0,0.0,1.0,20.01655960083008,60.0,-864.557861328125,-5936.07177734375,23.1919002532959,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.10870361328125,304.6782531738281,278.1499938964844,0.0,18000.0,313.1499938964844,5432.5751953125,18000.0,0.0,0.0,0.0026608589105308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2407090812921524,0.2407107353210449,-1.652470473345602e-06,0.0,2.7004336971003795e-06,0.0,0.0,4.256237030029297,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
623040,290.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8175048828125,0.5707553625106812,0.050000000745058,0.0456819869577884,290.8565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8175048828125,0.5707553625106812,0.050000000745058,0.0481053330004215,290.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8175048828125,0.5707553625106812,0.050000000745058,0.035530436784029,289.97784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8175048828125,0.5707553625106812,0.050000000745058,0.0481053330004215,291.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8175048828125,0.5707553625106812,0.050000000745058,0.2281909883022308,283.7588195800781,291.1499938964844,251.4499969482422,250.9266662597656,279.0315246582031,291.1315002441406,283.5277404785156,1.0,0.1406038850545883,0.1479008048772812,0.1479008048772812,1.0,1.0,-0.4867503643035888,0.0142122143879532,0.4725381433963775,-0.1342698037624359,0.0,0.0,1.0,20.01655960083008,60.0,-864.557861328125,-5936.07177734375,23.1919002532959,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.10870361328125,304.6782531738281,278.1499938964844,0.0,18000.0,313.1499938964844,5432.5751953125,18000.0,0.0,0.0,0.0026608589105308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2407090812921524,0.2407107353210449,-1.652470473345602e-06,0.0,2.7004336971003795e-06,0.0,0.0,4.256237030029297,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
623100,290.22283935546875,297.1499938964844,293.1499938964844,0.0007162316469475,-68.5559310913086,284.616455078125,0.5490604639053345,0.050000000745058,0.0458192192018032,290.8399963378906,297.1499938964844,293.1499938964844,0.000517466047313,-50.40345764160156,284.3182067871094,0.5490604639053345,0.050000000745058,0.0482498444616794,290.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9019775390625,0.5490604639053345,0.050000000745058,0.0356371700763702,289.9631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6324768066406,0.5490604639053345,0.050000000745058,0.0482498444616794,291.1098022460937,297.1499938964844,293.1499938964844,0.0004933407763019,-212.9071655273437,284.2605285644531,0.5490604639053345,0.050000000745058,0.2288764864206314,283.909912109375,291.1499938964844,251.4499969482422,250.92759704589844,279.0296630859375,291.11444091796875,284.51837158203125,1.0,0.1490118652582168,0.1417289227247238,0.1417289227247238,1.0,1.0,-0.4882126450538635,0.0123787205666303,0.475833922624588,-0.136421337723732,0.0,0.0,1.0,23.682880401611328,60.0,1967.7054443359373,-7454.927734375,26.34628295898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5119934082031,308.0927734375,278.1499938964844,0.0,18000.0,313.1499938964844,5677.42529296875,19080.0,0.0,0.0,0.022359387949109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7526114583015442,0.7526162266731262,-4.72355168312788e-06,0.0,2.2691936464980245e-05,0.0,0.0,47.78501510620117,0.0,0.0,0.0,0.4525725543498993,4.0,0.0,1.0
623160,290.2235717773437,297.1499938964844,293.1499938964844,0.0013543157838284,-124.07140350341795,287.077392578125,0.5323274731636047,0.050000000745058,0.0459503792226314,290.83612060546875,297.1499938964844,293.1499938964844,0.0010324651375412,-99.60369110107422,286.5956726074219,0.5323274731636047,0.050000000745058,0.0483879633247852,290.25811767578125,297.1499938964844,293.1499938964844,0.0009547971421852,-68.0328140258789,286.3997497558594,0.5323274731636047,0.050000000745058,0.0357391834259033,289.9589538574219,297.1499938964844,293.1499938964844,0.0014365813694894,-138.5894317626953,287.1785888671875,0.5323274731636047,0.050000000745058,0.0483879633247852,291.106201171875,297.1499938964844,293.1499938964844,0.0009212223812937,-421.5700988769531,286.44061279296875,0.5323274731636047,0.050000000745058,0.2295316606760025,285.2824401855469,291.1499938964844,251.4499969482422,250.9285430908203,279.0350341796875,291.1067199707031,285.9618835449219,1.0,0.1565828770399093,0.1363494247198104,0.1363494247198104,0.9995071291923524,1.0,-0.4896102547645569,0.0107254339382052,0.4788848459720611,-0.1383797228336334,0.0,0.0,1.0,27.19004821777344,60.0,2716.1103515625,-7516.453125,29.381011962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2167358398437,307.5226135253906,278.1499938964844,0.0,18000.0,313.1499938964844,11026.9814453125,19080.0,0.0,0.0,0.0419221557676792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0674654245376587,1.0674748420715332,-9.413241969014052e-06,0.0,4.254566010786221e-05,0.0,0.0,135.27630615234375,0.0,0.0,0.0,0.5974414348602295,4.0,0.0,1.0
623220,290.2562255859375,297.1499938964844,293.1499938964844,0.0024344520643353,-210.55889892578125,290.7186584472656,0.5095357894897461,0.050000000745058,0.0461895540356636,290.8511657714844,297.1499938964844,293.1499938964844,0.0019236780935898,-175.2467498779297,289.966796875,0.5095357894897461,0.050000000745058,0.0486398227512836,290.2857971191406,297.1499938964844,293.1499938964844,0.0020625693723559,-138.77859497070312,290.1314392089844,0.5095357894897461,0.050000000745058,0.035925205796957,289.9803771972656,297.1499938964844,293.1499938964844,0.002649524481967,-241.2521514892578,291.0207824707031,0.5095357894897461,0.050000000745058,0.0486398227512836,291.1244812011719,297.1499938964844,293.1499938964844,0.0016970249125733,-733.36181640625,289.64208984375,0.5095357894897461,0.050000000745058,0.2307263761758804,287.2557678222656,291.1499938964844,251.4499969482422,250.9304962158203,279.0632019042969,291.1202697753906,287.5942077636719,1.0,0.1694315969944,0.1289501190185547,0.1289501190185547,0.998521327972412,1.0,-0.4921588599681854,0.0085078896954655,0.4836509525775909,-0.1411586254835128,0.0,0.0,1.0,33.58561706542969,60.0,2316.737548828125,-7222.63525390625,34.95856475830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2939758300781,305.9745483398437,278.1499938964844,0.0,18000.0,313.1499938964844,16601.267578125,19080.0,0.0,0.0,0.0810194164514541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3104897737503052,1.3105039596557615,-1.4183164239511823e-05,0.0,8.222440374083817e-05,0.0,0.0,250.23980712890625,0.0,0.0,0.0,0.7195682525634766,4.0,0.0,1.0
