time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
623280,290.2562255859375,297.1499938964844,293.1499938964844,0.0024344520643353,-210.55889892578125,290.7186584472656,0.5095357894897461,0.050000000745058,0.0461895540356636,290.8511657714844,297.1499938964844,293.1499938964844,0.0019236780935898,-175.2467498779297,289.966796875,0.5095357894897461,0.050000000745058,0.0486398227512836,290.2857971191406,297.1499938964844,293.1499938964844,0.0020625693723559,-138.77859497070312,290.1314392089844,0.5095357894897461,0.050000000745058,0.035925205796957,289.9803771972656,297.1499938964844,293.1499938964844,0.002649524481967,-241.2521514892578,291.0207824707031,0.5095357894897461,0.050000000745058,0.0486398227512836,291.1244812011719,297.1499938964844,293.1499938964844,0.0016970249125733,-733.36181640625,289.64208984375,0.5095357894897461,0.050000000745058,0.2307263761758804,287.2557678222656,291.1499938964844,251.4499969482422,250.9304962158203,279.0632019042969,291.1202697753906,287.5942077636719,1.0,0.1694315969944,0.1289501190185547,0.1289501190185547,0.998521327972412,1.0,-0.4921588599681854,0.0085078896954655,0.4836509525775909,-0.1411586254835128,0.0,0.0,1.0,33.58561706542969,60.0,2316.737548828125,-7222.63525390625,34.95856475830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2939758300781,305.9745483398437,278.1499938964844,0.0,18000.0,313.1499938964844,16601.267578125,19080.0,0.0,0.0,0.0810194164514541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3104897737503052,1.3105039596557615,-1.4183164239511823e-05,0.0,8.222440374083817e-05,0.0,0.0,250.23980712890625,0.0,0.0,0.0,0.7195682525634766,4.0,0.0,1.0
623340,290.304443359375,297.1499938964844,293.1499938964844,0.0033843028359115,-281.0057983398437,293.2172546386719,0.495417058467865,0.050000000745058,0.0463938117027282,290.8786315917969,297.1499938964844,293.1499938964844,0.002707939594984,-237.3735809326172,292.25506591796875,0.495417058467865,0.050000000745058,0.0488549210131168,290.3283386230469,297.1499938964844,293.1499938964844,0.0030299115460366,-196.002197265625,292.6912841796875,0.495417058467865,0.050000000745058,0.0360840782523155,290.0190124511719,297.1499938964844,293.1499938964844,0.0037266921717673,-325.0142517089844,293.6860656738281,0.495417058467865,0.050000000745058,0.0488549210131168,291.1585388183594,297.1499938964844,293.1499938964844,0.0023683640174567,-985.2152709960938,291.7757873535156,0.495417058467865,0.050000000745058,0.2317467033863067,288.4404602050781,291.1499938964844,251.4499969482422,250.9324951171875,279.1005859375,291.1524963378906,288.6947937011719,1.0,0.1796125769615173,0.1258414089679718,0.1258414089679718,0.9975355863571168,1.0,-0.4943354427814483,0.0076244925148785,0.4867109358310699,-0.1425277888774871,0.0,0.0,1.0,39.04778671264648,60.0,1733.7821044921875,-6994.33056640625,39.76653289794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2000427246094,304.9869384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18376.603515625,20160.0,0.0,0.0,0.1178287491202354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3787827491760254,1.3787983655929563,-1.5699917639722116e-05,0.0,0.0001195812001242,0.0,0.0,291.4360656738281,0.0,0.0,0.0,0.7688471078872681,4.0,0.0,1.0
623400,290.304443359375,297.1499938964844,293.1499938964844,0.0033843028359115,-281.0057983398437,293.2172546386719,0.495417058467865,0.050000000745058,0.0463938117027282,290.8786315917969,297.1499938964844,293.1499938964844,0.002707939594984,-237.3735809326172,292.25506591796875,0.495417058467865,0.050000000745058,0.0488549210131168,290.3283386230469,297.1499938964844,293.1499938964844,0.0030299115460366,-196.002197265625,292.6912841796875,0.495417058467865,0.050000000745058,0.0360840782523155,290.0190124511719,297.1499938964844,293.1499938964844,0.0037266921717673,-325.0142517089844,293.6860656738281,0.495417058467865,0.050000000745058,0.0488549210131168,291.1585388183594,297.1499938964844,293.1499938964844,0.0023683640174567,-985.2152709960938,291.7757873535156,0.495417058467865,0.050000000745058,0.2317467033863067,288.4404602050781,291.1499938964844,251.4499969482422,250.9324951171875,279.1005859375,291.1524963378906,288.6947937011719,1.0,0.1796125769615173,0.1258414089679718,0.1258414089679718,0.9975355863571168,1.0,-0.4943354427814483,0.0076244925148785,0.4867109358310699,-0.1425277888774871,0.0,0.0,1.0,39.04778671264648,60.0,1733.7821044921875,-6994.33056640625,39.76653289794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2000427246094,304.9869384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18376.603515625,20160.0,0.0,0.0,0.1178287491202354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3787827491760254,1.3787983655929563,-1.5699917639722116e-05,0.0,0.0001195812001242,0.0,0.0,291.4360656738281,0.0,0.0,0.0,0.7688471078872681,4.0,0.0,1.0
623460,290.3567199707031,297.1499938964844,293.1499938964844,0.0042223422788083,-336.9844055175781,295.1783447265625,0.4857245087623596,0.050000000745058,0.0465629436075687,290.9100036621094,297.1499938964844,293.1499938964844,0.0033865133300423,-286.9486389160156,294.0550537109375,0.4857245087623596,0.050000000745058,0.0490330196917057,290.3755187988281,297.1499938964844,293.1499938964844,0.0038734751287847,-241.45770263671875,294.6998291015625,0.4857245087623596,0.050000000745058,0.0362156219780445,290.0635681152344,297.1499938964844,293.1499938964844,0.0046999403275549,-391.9478149414063,295.78399658203125,0.4857245087623596,0.050000000745058,0.0490330196917057,291.19854736328125,297.1499938964844,293.1499938964844,0.002934985095635,-1182.0228271484375,293.4385986328125,0.4857245087623596,0.050000000745058,0.2325915396213531,289.3772888183594,291.1499938964844,251.4499969482422,250.9345703125,279.1395874023437,291.1919250488281,289.58575439453125,1.0,0.1875899583101272,0.1267538517713546,0.1267538517713546,0.9965060949325562,1.0,-0.4961376786231994,0.0078780287876725,0.4882596433162689,-0.1426830440759658,0.0,0.0,1.0,43.57064056396485,48.0,1313.343017578125,-6928.798828125,43.778564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.80694580078125,304.6493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,19789.201171875,20160.0,0.0,0.0,0.1505546122789383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4307947158813477,1.430811643600464,-1.6906760720303282e-05,0.0,0.0001527938002254,0.0,0.0,325.6777648925781,0.0,0.0,0.0,0.7816833257675171,4.0,0.0,1.0
623520,290.3567199707031,297.1499938964844,293.1499938964844,0.0042223422788083,-336.9844055175781,295.1783447265625,0.4857245087623596,0.050000000745058,0.0465629436075687,290.9100036621094,297.1499938964844,293.1499938964844,0.0033865133300423,-286.9486389160156,294.0550537109375,0.4857245087623596,0.050000000745058,0.0490330196917057,290.3755187988281,297.1499938964844,293.1499938964844,0.0038734751287847,-241.45770263671875,294.6998291015625,0.4857245087623596,0.050000000745058,0.0362156219780445,290.0635681152344,297.1499938964844,293.1499938964844,0.0046999403275549,-391.9478149414063,295.78399658203125,0.4857245087623596,0.050000000745058,0.0490330196917057,291.19854736328125,297.1499938964844,293.1499938964844,0.002934985095635,-1182.0228271484375,293.4385986328125,0.4857245087623596,0.050000000745058,0.2325915396213531,289.3772888183594,291.1499938964844,251.4499969482422,250.9345703125,279.1395874023437,291.1919250488281,289.58575439453125,1.0,0.1875899583101272,0.1267538517713546,0.1267538517713546,0.9965060949325562,1.0,-0.4961376786231994,0.0078780287876725,0.4882596433162689,-0.1426830440759658,0.0,0.0,1.0,43.57064056396485,48.0,1313.343017578125,-6928.798828125,43.778564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.80694580078125,304.6493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,19789.201171875,20160.0,0.0,0.0,0.1505546122789383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4307947158813477,1.430811643600464,-1.6906760720303282e-05,0.0,0.0001527938002254,0.0,0.0,325.6777648925781,0.0,0.0,0.0,0.7816833257675171,4.0,0.0,1.0
623580,290.4084167480469,297.1499938964844,293.1499938964844,0.0049820663407444,-381.88519287109375,296.7818603515625,0.4834245443344116,0.050000000745058,0.0466053485870361,290.941650390625,297.1499938964844,293.1499938964844,0.0039837886579334,-326.8841247558594,295.5313415527344,0.4834245443344116,0.050000000745058,0.0490776784718036,290.42254638671875,297.1499938964844,293.1499938964844,0.0046306923031806,-277.991455078125,296.34197998046875,0.4834245443344116,0.050000000745058,0.036248605698347,290.1083679199219,297.1499938964844,293.1499938964844,0.0056113833561539,-446.04443359375,297.5047607421875,0.4834245443344116,0.050000000745058,0.0490776784718036,291.2395935058594,297.1499938964844,293.1499938964844,0.0034188793506473,-1337.324462890625,294.7919921875,0.4834245443344116,0.050000000745058,0.2328033745288849,290.1559753417969,291.1499938964844,251.4499969482422,250.93667602539065,279.17218017578125,291.2330017089844,290.3319091796875,1.0,0.18904709815979,0.1306923478841781,0.1306923478841781,0.9954766035079956,1.0,-0.4965898692607879,0.0090142609551548,0.4875756204128265,-0.1416490823030471,0.0,0.0,1.0,44.704891204833984,36.0,1038.90283203125,-6974.41162109375,44.78878021240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9721984863281,304.815185546875,278.1499938964844,0.0,18000.0,313.1499938964844,20059.365234375,20160.0,0.0,0.0,0.1781054586172104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4405282735824585,1.4405454397201538,-1.7137572285719216e-05,0.0,0.0001807543885661,0.0,0.0,332.3697509765625,0.0,0.0,0.0,0.7865594625473022,4.0,0.0,1.0
623640,290.4084167480469,297.1499938964844,293.1499938964844,0.0049820663407444,-381.88519287109375,296.7818603515625,0.4834245443344116,0.050000000745058,0.0466053485870361,290.941650390625,297.1499938964844,293.1499938964844,0.0039837886579334,-326.8841247558594,295.5313415527344,0.4834245443344116,0.050000000745058,0.0490776784718036,290.42254638671875,297.1499938964844,293.1499938964844,0.0046306923031806,-277.991455078125,296.34197998046875,0.4834245443344116,0.050000000745058,0.036248605698347,290.1083679199219,297.1499938964844,293.1499938964844,0.0056113833561539,-446.04443359375,297.5047607421875,0.4834245443344116,0.050000000745058,0.0490776784718036,291.2395935058594,297.1499938964844,293.1499938964844,0.0034188793506473,-1337.324462890625,294.7919921875,0.4834245443344116,0.050000000745058,0.2328033745288849,290.1559753417969,291.1499938964844,251.4499969482422,250.93667602539065,279.17218017578125,291.2330017089844,290.3319091796875,1.0,0.18904709815979,0.1306923478841781,0.1306923478841781,0.9954766035079956,1.0,-0.4965898692607879,0.0090142609551548,0.4875756204128265,-0.1416490823030471,0.0,0.0,1.0,44.704891204833984,36.0,1038.90283203125,-6974.41162109375,44.78878021240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9721984863281,304.815185546875,278.1499938964844,0.0,18000.0,313.1499938964844,20059.365234375,20160.0,0.0,0.0,0.1781054586172104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4405282735824585,1.4405454397201538,-1.7137572285719216e-05,0.0,0.0001807543885661,0.0,0.0,332.3697509765625,0.0,0.0,0.0,0.7865594625473022,4.0,0.0,1.0
623700,290.4333801269531,297.1499938964844,293.1499938964844,0.0053406204096972,-401.0205993652344,297.4845275878906,0.48463174700737,0.050000000745058,0.046583030372858,290.9569702148437,297.1499938964844,293.1499938964844,0.0042588985525071,-343.9770202636719,296.179931640625,0.48463174700737,0.050000000745058,0.0490541756153106,290.4452209472656,297.1499938964844,293.1499938964844,0.0049865478649735,-293.6263122558594,297.061767578125,0.48463174700737,0.050000000745058,0.0362312458455562,290.1299743652344,297.1499938964844,293.1499938964844,0.0060543930158019,-469.3025512695313,298.2608337402344,0.48463174700737,0.050000000745058,0.0490541756153106,291.2597045898437,297.1499938964844,293.1499938964844,0.0036362570244818,-1402.7886962890625,295.3837280273437,0.48463174700737,0.050000000745058,0.2326918840408325,290.501953125,291.1499938964844,251.4499969482422,250.937744140625,279.1850280761719,291.25323486328125,290.6667785644531,1.0,0.1878597885370254,0.1334168016910553,0.1334168016910553,0.9949618577957152,1.0,-0.4963521361351013,0.0098271863535046,0.4865249693393707,-0.1407840102910995,0.0,0.0,1.0,44.10820007324219,36.0,947.8220825195312,-7034.01904296875,44.25664138793945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2185363769531,305.0531311035156,278.1499938964844,0.0,18000.0,313.1499938964844,20107.724609375,21240.0,0.0,0.0,0.1897653639316558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4422636032104492,1.4422807693481443,-1.7178886992041953e-05,0.0,0.0001925877149915,0.0,0.0,333.5724182128906,0.0,0.0,0.0,0.8024287819862366,4.0,0.0,1.0
623760,290.4573059082031,297.1499938964844,293.1499938964844,0.0056893462315201,-418.32275390625,298.1360778808594,0.4871273040771484,0.050000000745058,0.0465373620390892,290.9717712402344,297.1499938964844,293.1499938964844,0.004521676339209,-359.4530334472656,296.7823181152344,0.4871273040771484,0.050000000745058,0.0490060821175575,290.4671325683594,297.1499938964844,293.1499938964844,0.005331058986485,-307.7645568847656,297.7289428710937,0.4871273040771484,0.050000000745058,0.0361957252025604,290.1507873535156,297.1499938964844,293.1499938964844,0.0064925369806587,-490.3587341308594,298.9622802734375,0.4871273040771484,0.050000000745058,0.0490060821175575,291.2792663574219,297.1499938964844,293.1499938964844,0.0038405617233365,-1461.54931640625,295.93218994140625,0.4871273040771484,0.050000000745058,0.2324637472629547,290.82794189453125,291.1499938964844,251.4499969482422,250.93882751464844,279.1958923339844,291.27294921875,290.9854431152344,1.0,0.1855854839086532,0.1365324407815933,0.1365324407815933,0.9944849610328674,1.0,-0.4958655834197998,0.0107762543484568,0.4850893318653106,-0.1397272050380706,0.0,0.0,1.0,42.88704681396485,25.0,885.8261108398438,-7124.83447265625,43.16937255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.54888916015625,305.3905029296875,278.1499938964844,0.0,18000.0,313.1499938964844,20882.75,21240.0,0.0,0.0,0.2000066488981247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4697959423065186,1.4698138236999512,-1.7841024600784294e-05,0.0,0.0002029813331319,0.0,0.0,353.0428771972656,0.0,0.0,0.0,0.8029443621635437,4.0,0.0,1.0
623820,290.5018005371094,297.1499938964844,293.1499938964844,0.0063583892770111,-447.6882629394531,299.3174133300781,0.4952425360679626,0.050000000745058,0.0463966652750968,290.9997253417969,297.1499938964844,293.1499938964844,0.0050117787905037,-385.7513122558594,297.8785400390625,0.4952425360679626,0.050000000745058,0.0488579235970974,290.50836181640625,297.1499938964844,293.1499938964844,0.0059886239469051,-331.8193054199219,298.9376525878906,0.4952425360679626,0.050000000745058,0.0360862948000431,290.1897888183594,297.1499938964844,293.1499938964844,0.0073572117835283,-526.279296875,300.23297119140625,0.4952425360679626,0.050000000745058,0.0488579235970974,291.3163757324219,297.1499938964844,293.1499938964844,0.0042119603604078,-1559.9241943359375,296.9297180175781,0.4952425360679626,0.050000000745058,0.2317609637975692,291.44403076171875,291.1499938964844,251.4499969482422,250.9410095214844,279.2124938964844,291.3105163574219,291.5921630859375,1.0,0.1786298900842666,0.143666073679924,0.143666073679924,0.9935311079025269,1.0,-0.4943665266036987,0.0129698682576417,0.4813966453075409,-0.1372014433145523,0.0,0.0,0.942200243473053,39.1249885559082,25.0,810.9796142578125,-7320.900390625,39.83297729492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3982849121094,306.201171875,278.1499938964844,0.0,18000.0,313.1499938964844,21581.494140625,21240.0,0.0,0.0,0.216288074851036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4605289697647097,1.4605467319488523,-1.7834147001849487e-05,0.0,0.0002195049019064,0.0,0.0,349.2850646972656,0.0,0.0,0.0,0.7975984811782837,4.0,0.0,1.0
623880,290.5018005371094,297.1499938964844,293.1499938964844,0.0063583892770111,-447.6882629394531,299.3174133300781,0.4952425360679626,0.050000000745058,0.0463966652750968,290.9997253417969,297.1499938964844,293.1499938964844,0.0050117787905037,-385.7513122558594,297.8785400390625,0.4952425360679626,0.050000000745058,0.0488579235970974,290.50836181640625,297.1499938964844,293.1499938964844,0.0059886239469051,-331.8193054199219,298.9376525878906,0.4952425360679626,0.050000000745058,0.0360862948000431,290.1897888183594,297.1499938964844,293.1499938964844,0.0073572117835283,-526.279296875,300.23297119140625,0.4952425360679626,0.050000000745058,0.0488579235970974,291.3163757324219,297.1499938964844,293.1499938964844,0.0042119603604078,-1559.9241943359375,296.9297180175781,0.4952425360679626,0.050000000745058,0.2317609637975692,291.44403076171875,291.1499938964844,251.4499969482422,250.9410095214844,279.2124938964844,291.3105163574219,291.5921630859375,1.0,0.1786298900842666,0.143666073679924,0.143666073679924,0.9935311079025269,1.0,-0.4943665266036987,0.0129698682576417,0.4813966453075409,-0.1372014433145523,0.0,0.0,0.942200243473053,39.1249885559082,25.0,810.9796142578125,-7320.900390625,39.83297729492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3982849121094,306.201171875,278.1499938964844,0.0,18000.0,313.1499938964844,21581.494140625,21240.0,0.0,0.0,0.216288074851036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4605289697647097,1.4605467319488523,-1.7834147001849487e-05,0.0,0.0002195049019064,0.0,0.0,349.2850646972656,0.0,0.0,0.0,0.7975984811782837,4.0,0.0,1.0
623940,290.5419616699219,297.1499938964844,293.1499938964844,0.0070115509442985,-472.016357421875,300.36480712890625,0.5025323629379272,0.050000000745058,0.0462843291461467,291.025390625,297.1499938964844,293.1499938964844,0.0054725287482142,-407.5545959472656,298.8556213378906,0.5025323629379272,0.050000000745058,0.04873963072896,290.5461730957031,297.1499938964844,293.1499938964844,0.006626050453633,-351.7670593261719,300.00830078125,0.5025323629379272,0.050000000745058,0.0359989255666732,290.2252197265625,297.1499938964844,293.1499938964844,0.0082339001819491,-556.2191772460938,301.35760498046875,0.5025323629379272,0.050000000745058,0.04873963072896,291.3506164550781,297.1499938964844,293.1499938964844,0.0045497524552047,-1640.0145263671875,297.81939697265625,0.5025323629379272,0.050000000745058,0.2311998158693313,292.0223083496094,291.1499938964844,251.4499969482422,250.9432067871093,279.22735595703125,291.3451843261719,292.1602783203125,1.0,0.1732520163059234,0.1521304249763488,0.1521304249763488,0.9925772547721864,1.0,-0.493169367313385,0.0154618844389915,0.4777074754238128,-0.1344546377658844,0.0,0.0,0.786887526512146,36.1212158203125,25.0,752.888427734375,-7479.681640625,37.1828727722168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4128723144531,307.03857421875,278.1499938964844,0.0,18000.0,313.1499938964844,23608.6171875,20160.0,0.0,0.0,0.2271605432033538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2970319986343384,1.2970476150512695,-1.5554780475213192e-05,0.0,0.0002305390662513,0.0,0.0,262.1426696777344,0.0,0.0,0.0,0.7034441828727722,4.0,0.0,1.0
624000,290.5419616699219,297.1499938964844,293.1499938964844,0.0070115509442985,-472.016357421875,300.36480712890625,0.5025323629379272,0.050000000745058,0.0462843291461467,291.025390625,297.1499938964844,293.1499938964844,0.0054725287482142,-407.5545959472656,298.8556213378906,0.5025323629379272,0.050000000745058,0.04873963072896,290.5461730957031,297.1499938964844,293.1499938964844,0.006626050453633,-351.7670593261719,300.00830078125,0.5025323629379272,0.050000000745058,0.0359989255666732,290.2252197265625,297.1499938964844,293.1499938964844,0.0082339001819491,-556.2191772460938,301.35760498046875,0.5025323629379272,0.050000000745058,0.04873963072896,291.3506164550781,297.1499938964844,293.1499938964844,0.0045497524552047,-1640.0145263671875,297.81939697265625,0.5025323629379272,0.050000000745058,0.2311998158693313,292.0223083496094,291.1499938964844,251.4499969482422,250.9432067871093,279.22735595703125,291.3451843261719,292.1602783203125,1.0,0.1732520163059234,0.1521304249763488,0.1521304249763488,0.9925772547721864,1.0,-0.493169367313385,0.0154618844389915,0.4777074754238128,-0.1344546377658844,0.0,0.0,0.786887526512146,36.1212158203125,25.0,752.888427734375,-7479.681640625,37.1828727722168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4128723144531,307.03857421875,278.1499938964844,0.0,18000.0,313.1499938964844,23608.6171875,20160.0,0.0,0.0,0.2271605432033538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2970319986343384,1.2970476150512695,-1.5554780475213192e-05,0.0,0.0002305390662513,0.0,0.0,262.1426696777344,0.0,0.0,0.0,0.7034441828727722,4.0,0.0,1.0
624060,290.5780639648437,297.1499938964844,293.1499938964844,0.007679957896471,-494.19183349609375,301.2931823730469,0.5087536573410034,0.050000000745058,0.0461995378136634,291.0487976074219,297.1499938964844,293.1499938964844,0.0059254500083625,-427.3476867675781,299.7208557128906,0.5087536573410034,0.050000000745058,0.0486503355205059,290.580810546875,297.1499938964844,293.1499938964844,0.0072723533958196,-369.8119201660156,300.9553527832031,0.5087536573410034,0.050000000745058,0.0359329730272293,290.2572937011719,297.1499938964844,293.1499938964844,0.0091663636267185,-583.5765380859375,302.3562316894531,0.5087536573410034,0.050000000745058,0.0486503355205059,291.3819580078125,297.1499938964844,293.1499938964844,0.0048712883144617,-1711.90234375,298.60369873046875,0.5087536573410034,0.050000000745058,0.2307762503623962,292.5321350097656,291.1499938964844,251.4499969482422,250.9454345703125,279.24200439453125,291.37701416015625,292.63897705078125,1.0,0.1689562499523162,0.16207155585289,0.16207155585289,0.9916732907295228,1.0,-0.4922657907009125,0.0179108753800392,0.4743549227714538,-0.1318199038505554,0.0,0.0,0.5673399567604065,33.85392761230469,25.0,596.7903442382812,-7329.47021484375,35.19061279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5415954589844,307.4278259277344,278.1499938964844,0.0,18000.0,313.1499938964844,25284.736328125,20160.0,0.0,0.0,0.2326043248176574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8189080357551575,0.8189178109169006,-9.79040669335518e-06,0.0,0.000236063831835,0.0,0.0,92.62339782714844,0.0,0.0,0.0,0.5076215863227844,4.0,0.0,1.0
624120,290.5780639648437,297.1499938964844,293.1499938964844,0.007679957896471,-494.19183349609375,301.2931823730469,0.5087536573410034,0.050000000745058,0.0461995378136634,291.0487976074219,297.1499938964844,293.1499938964844,0.0059254500083625,-427.3476867675781,299.7208557128906,0.5087536573410034,0.050000000745058,0.0486503355205059,290.580810546875,297.1499938964844,293.1499938964844,0.0072723533958196,-369.8119201660156,300.9553527832031,0.5087536573410034,0.050000000745058,0.0359329730272293,290.2572937011719,297.1499938964844,293.1499938964844,0.0091663636267185,-583.5765380859375,302.3562316894531,0.5087536573410034,0.050000000745058,0.0486503355205059,291.3819580078125,297.1499938964844,293.1499938964844,0.0048712883144617,-1711.90234375,298.60369873046875,0.5087536573410034,0.050000000745058,0.2307762503623962,292.5321350097656,291.1499938964844,251.4499969482422,250.9454345703125,279.24200439453125,291.37701416015625,292.63897705078125,1.0,0.1689562499523162,0.16207155585289,0.16207155585289,0.9916732907295228,1.0,-0.4922657907009125,0.0179108753800392,0.4743549227714538,-0.1318199038505554,0.0,0.0,0.5673399567604065,33.85392761230469,25.0,596.7903442382812,-7329.47021484375,35.19061279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5415954589844,307.4278259277344,278.1499938964844,0.0,18000.0,313.1499938964844,25284.736328125,20160.0,0.0,0.0,0.2326043248176574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8189080357551575,0.8189178109169006,-9.79040669335518e-06,0.0,0.000236063831835,0.0,0.0,92.62339782714844,0.0,0.0,0.0,0.5076215863227844,4.0,0.0,1.0
624180,290.61016845703125,297.1499938964844,293.1499938964844,0.0085020698606967,-523.7974243164062,302.09844970703125,0.5141588449478149,0.050000000745058,0.0461333431303501,291.0697937011719,297.1499938964844,293.1499938964844,0.0064549362286925,-453.3652038574219,300.4433898925781,0.5141588449478149,0.050000000745058,0.0485806316137313,290.61236572265625,297.1499938964844,293.1499938964844,0.0080532692372798,-393.1936340332031,301.7703857421875,0.5141588449478149,0.050000000745058,0.0358814895153045,290.2861633300781,297.1499938964844,293.1499938964844,0.0103607280179858,-619.7216186523438,303.2428894042969,0.5141588449478149,0.050000000745058,0.0485806316137313,291.41015625,297.1499938964844,293.1499938964844,0.0052372440695762,-1808.203857421875,299.23248291015625,0.5141588449478149,0.050000000745058,0.2304455935955047,292.81573486328125,291.1499938964844,251.4499969482422,250.9476776123047,279.2557067871094,291.4057312011719,292.82232666015625,1.0,0.1655182689428329,0.173338308930397,0.173338308930397,0.9907692670822144,1.0,-0.4915604293346405,0.0198515430092811,0.4717088937759399,-0.129739373922348,0.0,0.0,0.3221723437309265,32.083961486816406,25.0,99.20911407470705,-6358.8251953125,33.640289306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8426208496094,306.467041015625,278.1499938964844,0.0,18000.0,313.1499938964844,23438.541015625,20160.0,0.0,0.0,0.2315035909414291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3356004953384399,0.3356065452098846,-6.023749847372528e-06,0.0,0.0002349467104068,0.0,0.0,19.69746398925781,0.0,0.0,0.0,0.3439168930053711,4.0,0.0,1.0
624240,290.61016845703125,297.1499938964844,293.1499938964844,0.0085020698606967,-523.7974243164062,302.09844970703125,0.5141588449478149,0.050000000745058,0.0461333431303501,291.0697937011719,297.1499938964844,293.1499938964844,0.0064549362286925,-453.3652038574219,300.4433898925781,0.5141588449478149,0.050000000745058,0.0485806316137313,290.61236572265625,297.1499938964844,293.1499938964844,0.0080532692372798,-393.1936340332031,301.7703857421875,0.5141588449478149,0.050000000745058,0.0358814895153045,290.2861633300781,297.1499938964844,293.1499938964844,0.0103607280179858,-619.7216186523438,303.2428894042969,0.5141588449478149,0.050000000745058,0.0485806316137313,291.41015625,297.1499938964844,293.1499938964844,0.0052372440695762,-1808.203857421875,299.23248291015625,0.5141588449478149,0.050000000745058,0.2304455935955047,292.81573486328125,291.1499938964844,251.4499969482422,250.9476776123047,279.2557067871094,291.4057312011719,292.82232666015625,1.0,0.1655182689428329,0.173338308930397,0.173338308930397,0.9907692670822144,1.0,-0.4915604293346405,0.0198515430092811,0.4717088937759399,-0.129739373922348,0.0,0.0,0.3221723437309265,32.083961486816406,25.0,99.20911407470705,-6358.8251953125,33.640289306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8426208496094,306.467041015625,278.1499938964844,0.0,18000.0,313.1499938964844,23438.541015625,20160.0,0.0,0.0,0.2315035909414291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3356004953384399,0.3356065452098846,-6.023749847372528e-06,0.0,0.0002349467104068,0.0,0.0,19.69746398925781,0.0,0.0,0.0,0.3439168930053711,4.0,0.0,1.0
624300,290.6246643066406,297.1499938964844,293.1499938964844,0.0090838419273495,-547.61181640625,302.4554748535156,0.5165749192237854,0.050000000745058,0.04610575735569,291.07916259765625,297.1499938964844,293.1499938964844,0.0068129622377455,-474.12200927734375,300.7335510253906,0.5165749192237854,0.050000000745058,0.0485515817999839,290.6266784667969,297.1499938964844,293.1499938964844,0.0085970442742109,-411.62542724609375,302.1266174316406,0.5165749192237854,0.050000000745058,0.0358600355684757,290.2994689941406,297.1499938964844,293.1499938964844,0.0112355360761284,-648.4574584960938,303.6576538085937,0.5165749192237854,0.050000000745058,0.0485515817999839,291.4228515625,297.1499938964844,293.1499938964844,0.005481066647917,-1886.98388671875,299.45703125,0.5165749192237854,0.050000000745058,0.2303078025579452,292.7680358886719,291.1499938964844,251.4499969482422,250.94879150390625,279.2618713378906,291.41876220703125,292.6917419433594,1.0,0.1640621721744537,0.1793976128101349,0.1793976128101349,0.9903172850608826,1.0,-0.4912664890289306,0.0208900477737188,0.4703764319419861,-0.1286455243825912,0.0,0.0,0.2181735634803772,31.34638023376465,25.0,-311.2793273925781,-5614.15283203125,32.99543762207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5923767089844,305.49627685546875,278.1499938964844,0.0,18000.0,313.1499938964844,21995.361328125,19080.0,0.0,0.0,0.227881908416748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2107465863227844,0.2107519209384918,-5.324087851477088e-06,0.0,0.0002312711731065,0.0,0.0,10.510649681091309,0.0,0.0,0.0,0.2965088486671448,4.0,0.0,1.0
624360,290.63818359375,297.1499938964844,293.1499938964844,0.0098580718040466,-580.0975341796875,302.7939758300781,0.5188106894493103,0.050000000745058,0.0460812374949455,291.0877380371094,297.1499938964844,293.1499938964844,0.0072717303410172,-502.4274291992188,300.97918701171875,0.5188106894493103,0.050000000745058,0.0485257618129253,290.6399230957031,297.1499938964844,293.1499938964844,0.0093131214380264,-436.59814453125,302.45965576171875,0.5188106894493103,0.050000000745058,0.0358409620821476,290.3120422363281,297.1499938964844,293.1499938964844,0.0124399717897176,-687.4411010742188,304.072021484375,0.5188106894493103,0.050000000745058,0.0485257618129253,291.4344482421875,297.1499938964844,293.1499938964844,0.005789223127067,-1995.763427734375,299.6171569824219,0.5188106894493103,0.050000000745058,0.2301853150129318,292.5525817871094,291.1499938964844,251.4499969482422,250.94992065429688,279.2674255371094,291.4306945800781,292.3943786621094,1.0,0.1627557128667831,0.1856881380081176,0.1856881380081176,0.989872395992279,1.0,-0.4910052120685577,0.0220216382294893,0.4689835608005523,-0.1274669021368026,0.0,0.0,0.1452857106924057,30.69074058532715,25.0,-736.9877319335938,-4938.6767578125,32.42279052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4062805175781,304.50408935546875,278.1499938964844,0.0,18000.0,313.1499938964844,20133.26171875,19080.0,0.0,0.0,0.2220574468374252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1426316350698471,0.1426364034414291,-4.7637636271247175e-06,0.0,0.0002253600687254,0.0,0.0,6.2654948234558105,0.0,0.0,0.0,0.2892962992191314,4.0,0.0,1.0
624420,290.6629638671875,297.1499938964844,293.1499938964844,0.0120437862351536,-663.46044921875,303.4846496582031,0.5314404368400574,0.050000000745058,0.0459580309689044,291.10284423828125,297.1499938964844,293.1499938964844,0.0084691261872649,-575.2261962890625,301.4189758300781,0.5314404368400574,0.050000000745058,0.0483960211277008,290.6640625,297.1499938964844,293.1499938964844,0.0113044269382953,-500.5004577636719,303.1291809082031,0.5314404368400574,0.050000000745058,0.0357451364398002,290.3670654296875,297.1499938964844,293.1499938964844,0.0438050143420696,-1364.5787353515625,304.0528259277344,0.6714065670967102,0.1098106205463409,0.0915610417723655,291.4555969238281,297.1499938964844,293.1499938964844,0.0065574501641094,-2276.598876953125,299.8309020996094,0.5314404368400574,0.050000000745058,0.2295698821544647,291.7513427734375,291.1499938964844,251.4499969482422,250.9521484375,279.5209350585937,291.452392578125,291.54412841796875,1.0,0.1613244116306305,0.2314868569374084,0.2314868569374084,0.9889825582504272,1.0,-0.5414822101593018,0.0352107472717762,0.506271481513977,-0.1258950382471084,0.0,0.0,0.114927239716053,27.7898178100586,28.0,-1177.50146484375,-4772.69775390625,34.69051742553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1921691894531,303.68121337890625,278.1499938964844,0.0,18000.0,313.1499938964844,19270.26171875,19080.0,0.0,0.0,0.2036422938108444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1064837723970413,0.1064882799983024,-4.507789526542183e-06,0.0,0.0002066710439976,0.0,0.0,4.397814750671387,0.0,0.0,0.0,0.2792218923568725,4.0,0.0,1.0
624480,290.6629638671875,297.1499938964844,293.1499938964844,0.0120437862351536,-663.46044921875,303.4846496582031,0.5314404368400574,0.050000000745058,0.0459580309689044,291.10284423828125,297.1499938964844,293.1499938964844,0.0084691261872649,-575.2261962890625,301.4189758300781,0.5314404368400574,0.050000000745058,0.0483960211277008,290.6640625,297.1499938964844,293.1499938964844,0.0113044269382953,-500.5004577636719,303.1291809082031,0.5314404368400574,0.050000000745058,0.0357451364398002,290.3670654296875,297.1499938964844,293.1499938964844,0.0438050143420696,-1364.5787353515625,304.0528259277344,0.6714065670967102,0.1098106205463409,0.0915610417723655,291.4555969238281,297.1499938964844,293.1499938964844,0.0065574501641094,-2276.598876953125,299.8309020996094,0.5314404368400574,0.050000000745058,0.2295698821544647,291.7513427734375,291.1499938964844,251.4499969482422,250.9521484375,279.5209350585937,291.452392578125,291.54412841796875,1.0,0.1613244116306305,0.2314868569374084,0.2314868569374084,0.9889825582504272,1.0,-0.5414822101593018,0.0352107472717762,0.506271481513977,-0.1258950382471084,0.0,0.0,0.114927239716053,27.7898178100586,28.0,-1177.50146484375,-4772.69775390625,34.69051742553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1921691894531,303.68121337890625,278.1499938964844,0.0,18000.0,313.1499938964844,19270.26171875,19080.0,0.0,0.0,0.2036422938108444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1064837723970413,0.1064882799983024,-4.507789526542183e-06,0.0,0.0002066710439976,0.0,0.0,4.397814750671387,0.0,0.0,0.0,0.2792218923568725,4.0,0.0,1.0
624540,290.6844482421875,297.1499938964844,293.1499938964844,0.0142807001248002,-733.3585815429688,304.11651611328125,0.5425530672073364,0.0541270300745964,0.0460191592574119,291.115234375,297.1499938964844,293.1499938964844,0.0097493417561054,-642.7102661132812,301.8715209960937,0.5418347120285034,0.050000000745058,0.0483055859804153,290.6849365234375,297.1499938964844,293.1499938964844,0.0136392256245017,-559.3211669921875,303.7982177734375,0.5418347120285034,0.050000000745058,0.0356783419847488,290.4666748046875,297.1499938964844,293.1499938964844,0.083963818848133,-2117.844482421875,304.0151062011719,0.7751950621604919,0.1526474207639694,0.1342062503099441,291.4766540527344,297.1499938964844,293.1499938964844,0.0073128077201545,-2534.427978515625,300.0544128417969,0.5418347120285034,0.050000000745058,0.2291409075260162,291.0152587890625,291.1499938964844,251.4499969482422,250.9541473388672,279.8202514648437,291.4732666015625,290.8879699707031,1.0,0.1622553765773773,0.3083909749984741,0.3083909749984741,0.9881892800331116,1.0,-0.5920300483703613,0.068735122680664,0.5232949256896973,-0.1033664420247078,0.0,0.0,0.1878076493740081,25.90996551513672,28.0,-968.8786010742188,-5518.9892578125,37.95659637451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7007141113281,305.3358154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18997.861328125,19080.0,0.0,0.0,0.1820502877235412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1293350309133529,0.1293395161628723,-4.483745215111412e-06,0.0,0.0001847578969318,0.0,0.0,5.336915969848633,0.0,0.0,0.0,0.2815475165843963,4.0,0.0,1.0
624600,290.6871643066406,297.1499938964844,293.1499938964844,0.0151070412248373,-758.0563354492188,304.1163330078125,0.5510061383247375,0.0603835172951221,0.0474526286125183,291.1168212890625,297.1499938964844,293.1499938964844,0.0099053289741277,-649.8975830078125,301.9344787597656,0.5432547926902771,0.050000000745058,0.0482941530644893,290.6875915527344,297.1499938964844,293.1499938964844,0.0139392549172043,-565.5615844726562,303.8846130371094,0.5432547926902771,0.050000000745058,0.0356698967516422,290.4798889160156,297.1499938964844,293.1499938964844,0.0881704986095428,-2202.200439453125,304.0126037597656,0.7861561179161072,0.1574980616569519,0.1389350444078445,291.4794921875,297.1499938964844,293.1499938964844,0.0073998956941068,-2561.5546875,300.0908508300781,0.5432547926902771,0.050000000745058,0.2290866672992706,290.94854736328125,291.1499938964844,251.4499969482422,250.9543914794922,279.8540954589844,291.47607421875,290.8356018066406,1.0,0.1624984741210937,0.3192286193370819,0.3192286193370819,0.9880927205085754,1.0,-0.5993326902389526,0.0748926550149917,0.5244400501251221,-0.0988079085946083,0.0,0.0,0.199141040444374,25.68090438842773,31.0,-908.1670532226562,-5657.8876953125,38.486209869384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8509216308594,305.63677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18974.216796875,18000.0,0.0,0.0,0.1794080287218094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1346436589956283,0.1346481442451477,-4.4875487219542265e-06,0.0,0.0001820763427531,0.0,0.0,5.567110538482666,0.0,0.0,0.0,0.2673013508319855,4.0,0.0,1.0
624660,290.7689514160156,297.1499938964844,293.1499938964844,0.0506667830049991,-1417.217529296875,304.0677795410156,0.7149783372879028,0.1064053177833557,0.0871428027749061,291.1327819824219,297.1499938964844,293.1499938964844,0.0112570468336343,-702.1060791015625,302.5728759765625,0.5701890587806702,0.050000000745058,0.0481080524623394,290.72735595703125,297.1499938964844,293.1499938964844,0.0321918874979019,-864.2532348632812,304.0947570800781,0.6561883687973022,0.0877308994531631,0.0530500225722789,290.6041259765625,297.1499938964844,293.1499938964844,0.1244083791971206,-2910.863037109375,303.99835205078125,0.8904003500938416,0.1999637186527252,0.1798733919858932,291.5105285644531,297.1499938964844,293.1499938964844,0.0080937584862113,-2751.845458984375,300.5081481933594,0.5701890587806702,0.050000000745058,0.2282038927078247,290.6141662597656,291.1499938964844,251.4499969482422,250.95660400390625,280.41998291015625,291.5066223144531,290.5999450683594,1.0,0.1668198406696319,0.471692144870758,0.471692144870758,0.9877715110778807,1.0,-0.7156552672386169,0.1948727518320083,0.5207825303077698,-0.0024670776911079,0.0,0.0,0.2980768382549286,22.00526237487793,34.0,-332.7051086425781,-7161.4892578125,47.65932083129883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6175537109375,307.6324462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17782.677734375,18000.0,0.0,0.0,0.1590204238891601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1926939934492111,0.1926983296871185,-4.330830961407628e-06,0.0,0.0001613855129107,0.0,0.0,7.824411869049072,0.0,0.0,0.0,0.2847691178321838,4.0,0.0,1.0
624720,290.7689514160156,297.1499938964844,293.1499938964844,0.0506667830049991,-1417.217529296875,304.0677795410156,0.7149783372879028,0.1064053177833557,0.0871428027749061,291.1327819824219,297.1499938964844,293.1499938964844,0.0112570468336343,-702.1060791015625,302.5728759765625,0.5701890587806702,0.050000000745058,0.0481080524623394,290.72735595703125,297.1499938964844,293.1499938964844,0.0321918874979019,-864.2532348632812,304.0947570800781,0.6561883687973022,0.0877308994531631,0.0530500225722789,290.6041259765625,297.1499938964844,293.1499938964844,0.1244083791971206,-2910.863037109375,303.99835205078125,0.8904003500938416,0.1999637186527252,0.1798733919858932,291.5105285644531,297.1499938964844,293.1499938964844,0.0080937584862113,-2751.845458984375,300.5081481933594,0.5701890587806702,0.050000000745058,0.2282038927078247,290.6141662597656,291.1499938964844,251.4499969482422,250.95660400390625,280.41998291015625,291.5066223144531,290.5999450683594,1.0,0.1668198406696319,0.471692144870758,0.471692144870758,0.9877715110778807,1.0,-0.7156552672386169,0.1948727518320083,0.5207825303077698,-0.0024670776911079,0.0,0.0,0.2980768382549286,22.00526237487793,34.0,-332.7051086425781,-7161.4892578125,47.65932083129883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6175537109375,307.6324462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17782.677734375,18000.0,0.0,0.0,0.1590204238891601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1926939934492111,0.1926983296871185,-4.330830961407628e-06,0.0,0.0001613855129107,0.0,0.0,7.824411869049072,0.0,0.0,0.0,0.2847691178321838,4.0,0.0,1.0
624780,290.8985290527344,297.1499938964844,293.1499938964844,0.0805329605937004,-1949.4654541015625,304.0461120605469,0.8281477093696594,0.1404894888401031,0.1193239018321037,291.1524658203125,297.1499938964844,293.1499938964844,0.0126436846330761,-743.0958862304688,303.2431640625,0.600787878036499,0.050000000745058,0.047944538295269,290.830810546875,297.1499938964844,293.1499938964844,0.0697051361203193,-1361.308349609375,304.0518493652344,0.7996087074279785,0.1282135844230651,0.0832941234111785,290.7287902832031,297.1499938964844,293.1499938964844,0.1586756706237793,-3538.94580078125,303.9917907714844,0.9959771037101746,0.2391958087682724,0.2174872308969497,291.553955078125,297.1499938964844,293.1499938964844,0.0086839515715837,-2886.558837890625,300.9606018066406,0.600787878036499,0.050000000745058,0.2274282425642013,290.53533935546875,291.1499938964844,251.4499969482422,250.9587860107422,279.716552734375,291.5495300292969,290.5139465332031,1.0,0.1741818189620971,0.4891256093978882,0.4891256093978882,0.9874503016471864,1.0,-0.8345739841461182,0.2471431195735931,0.5874308347702026,0.0276858005672693,0.0,0.0,0.3839470744132995,19.049304962158203,25.0,-174.56494140625,-8900.923828125,60.11161422729492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2479858398437,308.16064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17611.5234375,18000.0,0.0,0.0,0.1492457687854766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2654034793376922,0.2654079496860504,-4.474650268093683e-06,0.0,0.0001514654722996,0.0,0.0,11.443887710571287,0.0,0.0,0.0,0.2994304597377777,4.0,0.0,1.0
624840,290.8985290527344,297.1499938964844,293.1499938964844,0.0805329605937004,-1949.4654541015625,304.0461120605469,0.8281477093696594,0.1404894888401031,0.1193239018321037,291.1524658203125,297.1499938964844,293.1499938964844,0.0126436846330761,-743.0958862304688,303.2431640625,0.600787878036499,0.050000000745058,0.047944538295269,290.830810546875,297.1499938964844,293.1499938964844,0.0697051361203193,-1361.308349609375,304.0518493652344,0.7996087074279785,0.1282135844230651,0.0832941234111785,290.7287902832031,297.1499938964844,293.1499938964844,0.1586756706237793,-3538.94580078125,303.9917907714844,0.9959771037101746,0.2391958087682724,0.2174872308969497,291.553955078125,297.1499938964844,293.1499938964844,0.0086839515715837,-2886.558837890625,300.9606018066406,0.600787878036499,0.050000000745058,0.2274282425642013,290.53533935546875,291.1499938964844,251.4499969482422,250.9587860107422,279.716552734375,291.5495300292969,290.5139465332031,1.0,0.1741818189620971,0.4891256093978882,0.4891256093978882,0.9874503016471864,1.0,-0.8345739841461182,0.2471431195735931,0.5874308347702026,0.0276858005672693,0.0,0.0,0.3839470744132995,19.049304962158203,25.0,-174.56494140625,-8900.923828125,60.11161422729492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2479858398437,308.16064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17611.5234375,18000.0,0.0,0.0,0.1492457687854766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2654034793376922,0.2654079496860504,-4.474650268093683e-06,0.0,0.0001514654722996,0.0,0.0,11.443887710571287,0.0,0.0,0.0,0.2994304597377777,4.0,0.0,1.0
624900,290.9647827148437,297.1499938964844,293.1499938964844,0.0932347401976585,-2188.5830078125,304.0419616699219,0.8610987067222595,0.1560012102127075,0.1336287707090377,291.16375732421875,297.1499938964844,293.1499938964844,0.0134532582014799,-764.2574462890625,303.57330322265625,0.6027886867523193,0.050000000745058,0.0479349493980407,290.8899230957031,297.1499938964844,293.1499938964844,0.0845002904534339,-1574.5628662109375,304.0428771972656,0.8397190570831299,0.1459838896989822,0.0961352214217186,290.7743835449219,297.1499938964844,293.1499938964844,0.1509377658367157,-3392.481201171875,304.03436279296875,0.9858312010765076,0.2608801126480102,0.2072678804397583,291.5790405273437,297.1499938964844,293.1499938964844,0.009001413360238,-2955.021728515625,301.1708679199219,0.6027886867523193,0.050000000745058,0.2273827642202377,290.4877624511719,291.1499938964844,251.4499969482422,250.9598693847656,279.53155517578125,291.57452392578125,290.4914245605469,1.0,0.1761641651391983,0.4940390288829803,0.4940390288829803,0.9872896671295166,1.0,-0.8547135591506958,0.2571817636489868,0.597531795501709,0.0342546813189983,0.0,0.0,0.4332869350910187,19.025022506713867,25.0,-44.12739944458008,-9593.0859375,63.183860778808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7318115234375,308.43231201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17432.8984375,18000.0,0.0,0.0,0.1486998200416565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.317660242319107,0.3176648318767547,-4.600742613547482e-06,0.0,0.0001509114226792,0.0,0.0,14.411794662475586,0.0,0.0,0.0,0.3118139505386352,4.0,0.0,1.0
624960,291.0303955078125,297.1499938964844,293.1499938964844,0.1045563742518425,-2398.80029296875,304.0410461425781,0.899114727973938,0.1707931458950042,0.1471974998712539,291.1761169433594,297.1499938964844,293.1499938964844,0.0141814900562167,-778.8722534179688,303.90234375,0.6093693971633911,0.050000000745058,0.0479046702384948,290.9496154785156,297.1499938964844,293.1499938964844,0.0974437072873115,-1763.2010498046875,304.03887939453125,0.8819176554679871,0.1628930866718292,0.1082148998975753,290.7989501953125,297.1499938964844,293.1499938964844,0.1425859630107879,-3232.69287109375,304.070556640625,0.9814382195472716,0.2861321866512298,0.1978929042816162,291.60479736328125,297.1499938964844,293.1499938964844,0.0092596225440502,-2997.9638671875,301.3969116210937,0.6093693971633911,0.050000000745058,0.2272391319274902,290.5433044433594,291.1499938964844,251.4499969482422,250.9609375,279.4072570800781,291.6003112792969,290.5697021484375,1.0,0.1772716641426086,0.4973668158054352,0.4973668158054352,0.9880580306053162,1.0,-0.874183714389801,0.2659885287284851,0.6081952452659607,0.0395081527531147,0.0,0.0,0.4686752259731293,18.46954345703125,28.0,116.058837890625,-10135.1865234375,65.45516967773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.07452392578125,308.494384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17333.4375,18000.0,0.0,0.0,0.1507493108510971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3711093962192535,0.3711141645908355,-4.783737040270353e-06,0.0,0.0001529913861304,0.0,0.0,17.948575973510742,0.0,0.0,0.0,0.3263375461101532,4.0,0.0,1.0
