time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
625020,291.1578063964844,297.1499938964844,293.1499938964844,0.1260594874620437,-2784.999755859375,304.04150390625,0.9756496548652648,0.1986582726240158,0.17264986038208,291.2097473144531,297.1499938964844,293.1499938964844,0.0241997148841619,-1022.6810913085938,304.12335205078125,0.6845923066139221,0.0768495351076126,0.0636342540383338,291.06658935546875,297.1499938964844,293.1499938964844,0.1220078393816948,-2110.95947265625,304.0350036621094,0.9677726030349731,0.1949221640825271,0.1309296935796737,290.8146667480469,297.1499938964844,293.1499938964844,0.1249982565641403,-2897.66796875,304.1264953613281,0.9699119925498962,0.3424303531646728,0.1784650534391403,291.6550598144531,297.1499938964844,293.1499938964844,0.0097664864733815,-3075.71875,301.8385925292969,0.6225031614303589,0.050000000745058,0.2269618064165115,290.6893920898437,291.1499938964844,251.4499969482422,250.9630584716797,279.26324462890625,291.6510314941406,290.6951904296875,1.0,0.1823211312294006,0.5006398558616638,0.5006398558616638,0.9895946979522704,1.0,-0.927211046218872,0.2860910594463348,0.6411199569702148,0.049707818776369,0.0,0.0,0.5186781287193298,17.578815460205078,48.0,126.8137664794922,-10780.4365234375,73.04851531982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60595703125,307.8787841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17395.01171875,18000.0,0.0,0.0,0.1606475263833999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4518033862113952,0.4518085718154907,-5.181378583074547e-06,0.0,0.0001630368060432,0.0,0.0,24.56966209411621,0.0,0.0,0.0,0.3517312407493591,4.0,0.0,1.0
625080,291.1578063964844,297.1499938964844,293.1499938964844,0.1260594874620437,-2784.999755859375,304.04150390625,0.9756496548652648,0.1986582726240158,0.17264986038208,291.2097473144531,297.1499938964844,293.1499938964844,0.0241997148841619,-1022.6810913085938,304.12335205078125,0.6845923066139221,0.0768495351076126,0.0636342540383338,291.06658935546875,297.1499938964844,293.1499938964844,0.1220078393816948,-2110.95947265625,304.0350036621094,0.9677726030349731,0.1949221640825271,0.1309296935796737,290.8146667480469,297.1499938964844,293.1499938964844,0.1249982565641403,-2897.66796875,304.1264953613281,0.9699119925498962,0.3424303531646728,0.1784650534391403,291.6550598144531,297.1499938964844,293.1499938964844,0.0097664864733815,-3075.71875,301.8385925292969,0.6225031614303589,0.050000000745058,0.2269618064165115,290.6893920898437,291.1499938964844,251.4499969482422,250.9630584716797,279.26324462890625,291.6510314941406,290.6951904296875,1.0,0.1823211312294006,0.5006398558616638,0.5006398558616638,0.9895946979522704,1.0,-0.927211046218872,0.2860910594463348,0.6411199569702148,0.049707818776369,0.0,0.0,0.5186781287193298,17.578815460205078,48.0,126.8137664794922,-10780.4365234375,73.04851531982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60595703125,307.8787841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17395.01171875,18000.0,0.0,0.0,0.1606475263833999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4518033862113952,0.4518085718154907,-5.181378583074547e-06,0.0,0.0001630368060432,0.0,0.0,24.56966209411621,0.0,0.0,0.0,0.3517312407493591,4.0,0.0,1.0
625140,291.2587280273437,297.1499938964844,293.1499938964844,0.1346528828144073,-2932.033203125,304.0638122558594,0.9774258136749268,0.2285220474004745,0.1808446198701858,291.2917175292969,297.1499938964844,293.1499938964844,0.0552453398704528,-1571.830322265625,304.0815124511719,0.7760398983955383,0.1094645783305168,0.0968652069568634,291.1745910644531,297.1499938964844,293.1499938964844,0.1385568231344223,-2336.2685546875,304.04791259765625,0.9848639965057372,0.225760668516159,0.1443315595388412,290.8251647949219,297.1499938964844,293.1499938964844,0.1356582343578338,-3097.71337890625,304.1136474609375,0.9774258136749268,0.3995819687843323,0.1904380917549133,291.7030944824219,297.1499938964844,293.1499938964844,0.010444845072925,-3196.262451171875,302.2333374023437,0.6145166754722595,0.050000000745058,0.2271270453929901,290.6549072265625,291.1499938964844,251.4499969482422,250.9651336669922,279.19091796875,291.6995544433594,290.6463928222656,1.0,0.1964651048183441,0.500680148601532,0.500680148601532,0.9911314249038696,1.0,-1.007657170295715,0.3134790062904358,0.6941782236099243,0.0620637573301792,0.0,0.0,0.5855539441108704,19.41188621520996,68.0,-21.639467239379883,-11542.890625,91.42718505859376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0962829589844,307.0863952636719,278.1499938964844,0.0,18000.0,313.1499938964844,17087.263671875,18000.0,0.0,0.0,0.1769338399171829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5531089305877686,0.553114652633667,-5.722116384276887e-06,0.0,0.0001795653515728,0.0,0.0,34.835384368896484,0.0,0.0,0.0,0.3860999047756195,4.0,0.0,1.0
625200,291.2587280273437,297.1499938964844,293.1499938964844,0.1346528828144073,-2932.033203125,304.0638122558594,0.9774258136749268,0.2285220474004745,0.1808446198701858,291.2917175292969,297.1499938964844,293.1499938964844,0.0552453398704528,-1571.830322265625,304.0815124511719,0.7760398983955383,0.1094645783305168,0.0968652069568634,291.1745910644531,297.1499938964844,293.1499938964844,0.1385568231344223,-2336.2685546875,304.04791259765625,0.9848639965057372,0.225760668516159,0.1443315595388412,290.8251647949219,297.1499938964844,293.1499938964844,0.1356582343578338,-3097.71337890625,304.1136474609375,0.9774258136749268,0.3995819687843323,0.1904380917549133,291.7030944824219,297.1499938964844,293.1499938964844,0.010444845072925,-3196.262451171875,302.2333374023437,0.6145166754722595,0.050000000745058,0.2271270453929901,290.6549072265625,291.1499938964844,251.4499969482422,250.9651336669922,279.19091796875,291.6995544433594,290.6463928222656,1.0,0.1964651048183441,0.500680148601532,0.500680148601532,0.9911314249038696,1.0,-1.007657170295715,0.3134790062904358,0.6941782236099243,0.0620637573301792,0.0,0.0,0.5855539441108704,19.41188621520996,68.0,-21.639467239379883,-11542.890625,91.42718505859376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0962829589844,307.0863952636719,278.1499938964844,0.0,18000.0,313.1499938964844,17087.263671875,18000.0,0.0,0.0,0.1769338399171829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5531089305877686,0.553114652633667,-5.722116384276887e-06,0.0,0.0001795653515728,0.0,0.0,34.835384368896484,0.0,0.0,0.0,0.3860999047756195,4.0,0.0,1.0
625260,291.3545837402344,297.1499938964844,293.1499938964844,0.1611309051513672,-3390.19580078125,304.04803466796875,0.9902824759483336,0.2570775151252746,0.2076681405305862,291.3935852050781,297.1499938964844,293.1499938964844,0.0785976350307464,-2012.59228515625,304.0658569335937,0.8157339096069336,0.1359108239412307,0.1231176108121872,291.2557983398437,297.1499938964844,293.1499938964844,0.1609780490398407,-2635.72998046875,304.0429992675781,0.9902824759483336,0.259390264749527,0.1615196615457534,290.8876953125,297.1499938964844,293.1499938964844,0.1620413810014724,-3578.789306640625,304.0816345214844,0.9902824759483336,0.4458776116371155,0.2186845541000366,291.75164794921875,297.1499938964844,293.1499938964844,0.0112354708835482,-3333.481689453125,302.6024475097656,0.5946760773658752,0.050000000745058,0.2275612205266952,290.5459899902344,291.1499938964844,251.4499969482422,250.9671630859375,279.1456298828125,291.7483215332031,290.5277099609375,1.0,0.2183588296175003,0.4978377819061279,0.4978377819061279,0.9915246367454528,1.0,-1.1263020038604736,0.3525599539279938,0.7737420797348022,0.0785973444581031,0.0,0.0,0.6721768975257874,23.25998306274414,88.0,-149.17538452148438,-12618.8779296875,125.77204895019533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.56884765625,306.2604675292969,278.1499938964844,0.0,18000.0,313.1499938964844,16515.12890625,18000.0,0.0,0.0,0.1994689851999282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7025805115699768,0.7025872468948364,-6.732388101227116e-06,0.0,0.0002024356508627,0.0,0.0,55.47361755371094,0.0,0.0,0.0,0.4430167376995086,4.0,0.0,1.0
625320,291.3545837402344,297.1499938964844,293.1499938964844,0.1611309051513672,-3390.19580078125,304.04803466796875,0.9902824759483336,0.2570775151252746,0.2076681405305862,291.3935852050781,297.1499938964844,293.1499938964844,0.0785976350307464,-2012.59228515625,304.0658569335937,0.8157339096069336,0.1359108239412307,0.1231176108121872,291.2557983398437,297.1499938964844,293.1499938964844,0.1609780490398407,-2635.72998046875,304.0429992675781,0.9902824759483336,0.259390264749527,0.1615196615457534,290.8876953125,297.1499938964844,293.1499938964844,0.1620413810014724,-3578.789306640625,304.0816345214844,0.9902824759483336,0.4458776116371155,0.2186845541000366,291.75164794921875,297.1499938964844,293.1499938964844,0.0112354708835482,-3333.481689453125,302.6024475097656,0.5946760773658752,0.050000000745058,0.2275612205266952,290.5459899902344,291.1499938964844,251.4499969482422,250.9671630859375,279.1456298828125,291.7483215332031,290.5277099609375,1.0,0.2183588296175003,0.4978377819061279,0.4978377819061279,0.9915246367454528,1.0,-1.1263020038604736,0.3525599539279938,0.7737420797348022,0.0785973444581031,0.0,0.0,0.6721768975257874,23.25998306274414,88.0,-149.17538452148438,-12618.8779296875,125.77204895019533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.56884765625,306.2604675292969,278.1499938964844,0.0,18000.0,313.1499938964844,16515.12890625,18000.0,0.0,0.0,0.1994689851999282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7025805115699768,0.7025872468948364,-6.732388101227116e-06,0.0,0.0002024356508627,0.0,0.0,55.47361755371094,0.0,0.0,0.0,0.4430167376995086,4.0,0.0,1.0
625380,291.4857177734375,297.1499938964844,293.1499938964844,0.1998234838247299,-4035.86328125,304.0172424316406,0.998906135559082,0.2760618925094604,0.2439039945602417,291.49951171875,297.1499938964844,293.1499938964844,0.0991359129548072,-2421.21484375,304.059814453125,0.8267551064491272,0.1589426547288894,0.1458065062761306,291.3639831542969,297.1499938964844,293.1499938964844,0.1998421400785446,-3138.8828125,304.0135498046875,0.9988657236099244,0.2855137884616852,0.1896708607673645,290.98248291015625,297.1499938964844,293.1499938964844,0.2007301747798919,-4257.8203125,304.03973388671875,0.9988657236099244,0.4840429127216339,0.2567989826202392,291.8058776855469,297.1499938964844,293.1499938964844,0.012175515294075,-3494.5634765625,302.9336853027344,0.5663474202156067,0.050000000745058,0.2283005267381668,290.3293151855469,291.1499938964844,251.4499969482422,250.9691162109375,279.11444091796875,291.80255126953125,290.3048400878906,1.0,0.2470583021640777,0.4926225841045379,0.4926225841045379,0.991917848587036,1.0,-1.277267575263977,0.4019576609134674,0.875309944152832,0.0987808555364608,0.0,0.0,0.7950857281684875,29.397869110107425,108.0,-279.5292053222656,-13925.3349609375,182.32418823242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0160827636719,305.37823486328125,278.1499938964844,0.0,18000.0,313.1499938964844,15636.5732421875,18000.0,0.0,0.0,0.2284237146377563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.917670488357544,0.9176791310310364,-8.649964001961052e-06,0.0,0.0002318210317753,0.0,0.0,100.02517700195312,0.0,0.0,0.0,0.5351221561431885,4.0,0.0,1.0
625440,291.4857177734375,297.1499938964844,293.1499938964844,0.1998234838247299,-4035.86328125,304.0172424316406,0.998906135559082,0.2760618925094604,0.2439039945602417,291.49951171875,297.1499938964844,293.1499938964844,0.0991359129548072,-2421.21484375,304.059814453125,0.8267551064491272,0.1589426547288894,0.1458065062761306,291.3639831542969,297.1499938964844,293.1499938964844,0.1998421400785446,-3138.8828125,304.0135498046875,0.9988657236099244,0.2855137884616852,0.1896708607673645,290.98248291015625,297.1499938964844,293.1499938964844,0.2007301747798919,-4257.8203125,304.03973388671875,0.9988657236099244,0.4840429127216339,0.2567989826202392,291.8058776855469,297.1499938964844,293.1499938964844,0.012175515294075,-3494.5634765625,302.9336853027344,0.5663474202156067,0.050000000745058,0.2283005267381668,290.3293151855469,291.1499938964844,251.4499969482422,250.9691162109375,279.11444091796875,291.80255126953125,290.3048400878906,1.0,0.2470583021640777,0.4926225841045379,0.4926225841045379,0.991917848587036,1.0,-1.277267575263977,0.4019576609134674,0.875309944152832,0.0987808555364608,0.0,0.0,0.7950857281684875,29.397869110107425,108.0,-279.5292053222656,-13925.3349609375,182.32418823242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0160827636719,305.37823486328125,278.1499938964844,0.0,18000.0,313.1499938964844,15636.5732421875,18000.0,0.0,0.0,0.2284237146377563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.917670488357544,0.9176791310310364,-8.649964001961052e-06,0.0,0.0002318210317753,0.0,0.0,100.02517700195312,0.0,0.0,0.0,0.5351221561431885,4.0,0.0,1.0
625500,291.5549011230469,297.1499938964844,293.1499938964844,0.210747942328453,-4210.51171875,304.021728515625,0.9812889695167542,0.2835434973239898,0.2517983615398407,291.55291748046875,297.1499938964844,293.1499938964844,0.1091861277818679,-2618.900146484375,304.0579528808594,0.8189353346824646,0.1693627089262008,0.156151995062828,291.42822265625,297.1499938964844,293.1499938964844,0.2203183025121688,-3396.34716796875,304.0017395019531,0.9916591644287108,0.2955209612846374,0.2034061700105667,291.0425720214844,297.1499938964844,293.1499938964844,0.2302463352680206,-4759.4345703125,304.005859375,0.9990000128746032,0.4997077584266662,0.2849010229110718,291.8360290527344,297.1499938964844,293.1499938964844,0.0127198351547122,-3585.086181640625,303.084716796875,0.5443012714385986,0.050000000745058,0.2290277332067489,290.19097900390625,291.1499938964844,251.4499969482422,250.97007751464844,279.1068725585937,291.8326721191406,290.1653137207031,1.0,0.263210266828537,0.4898670613765716,0.4898670613765716,0.99211448431015,1.0,-1.350010633468628,0.4257725477218628,0.9242380261421204,0.1084266602993011,0.0,0.0,0.8727796673774719,34.44316482543945,108.0,-331.51007080078125,-14512.7958984375,219.0005340576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.251220703125,304.9197692871094,278.1499938964844,0.0,18000.0,313.1499938964844,15305.9443359375,18000.0,0.0,0.0,0.2451105564832687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0439848899841309,1.0439949035644531,-1.007986611512024e-05,0.0,0.0002487560559529,0.0,0.0,136.72219848632812,0.0,0.0,0.0,0.5927364230155945,4.0,0.0,1.0
625560,291.61407470703125,297.1499938964844,293.1499938964844,0.2217936664819717,-4384.17626953125,304.0249328613281,0.9567592144012452,0.2921223044395447,0.2592704892158508,291.60650634765625,297.1499938964844,293.1499938964844,0.1191446706652641,-2811.162841796875,304.0565795898437,0.8066792488098145,0.1790727078914642,0.1658736616373062,291.48663330078125,297.1499938964844,293.1499938964844,0.2334687411785125,-3555.5341796875,304.0047912597656,0.9709287285804749,0.3058550953865051,0.2105699479579925,291.1153869628906,297.1499938964844,293.1499938964844,0.2653613984584808,-5338.75537109375,303.9682312011719,0.9990000128746032,0.5121204257011414,0.3170520067214966,291.8680419921875,297.1499938964844,293.1499938964844,0.0133112194016575,-3679.904052734375,303.22723388671875,0.5220091938972473,0.050000000745058,0.2299938350915908,290.04425048828125,291.1499938964844,251.4499969482422,250.9710235595703,279.1023864746094,291.8646545410156,290.0180053710937,1.0,0.280073881149292,0.4871423542499542,0.4871423542499542,0.9927328824996948,1.0,-1.4194375276565552,0.4485885798931122,0.9708489775657654,0.1173989996314048,0.0,0.0,0.9611229300498962,40.77254104614258,128.0,-371.5644836425781,-15013.1943359375,260.9889221191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5323791503906,304.45379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,15256.2392578125,18000.0,0.0,0.0,0.2628254890441894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1678088903427124,1.1678205728530884,-1.1731717677321283e-05,0.0,0.0002667344524525,0.0,0.0,182.0431060791016,0.0,0.0,0.0,0.6506516337394714,4.0,0.0,1.0
625620,291.7206726074219,297.1499938964844,293.1499938964844,0.2471392899751663,-4781.2724609375,304.0241394042969,0.9097291827201844,0.3094066381454468,0.2752597033977508,291.71392822265625,297.1499938964844,293.1499938964844,0.1393467783927917,-3192.540771484375,304.05401611328125,0.7816301584243774,0.1964033842086792,0.1834145337343216,291.5899963378906,297.1499938964844,293.1499938964844,0.2632541358470917,-3913.575927734375,304.00323486328125,0.9282333254814148,0.3270214200019836,0.2256344705820083,291.286376953125,297.1499938964844,293.1499938964844,0.3461401462554931,-6615.89208984375,303.8941345214844,0.9990000128746032,0.5290610790252686,0.3843937814235687,291.9365539550781,297.1499938964844,293.1499938964844,0.0147060044109821,-3895.689208984375,303.48565673828125,0.4880277514457702,0.050000000745058,0.2323524802923202,289.66729736328125,291.1499938964844,251.4499969482422,250.97283935546875,279.0968017578125,291.9332580566406,289.63043212890625,1.0,0.3153486251831054,0.4815056920051574,0.4815056920051574,0.9939696788787842,1.0,-1.5614426136016846,0.4954806268215179,1.0659619569778442,0.1354862600564956,0.0,0.0,1.0,55.96708679199219,148.0,-520.4852905273438,-15705.07421875,365.0560302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3311767578125,303.4761657714844,278.1499938964844,0.0,18000.0,313.1499938964844,16724.8203125,18000.0,0.0,0.0,0.2998421192169189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.315019130706787,1.3150334358215332,-1.4283318705565762e-05,0.0,0.0003043016185984,0.0,0.0,252.8666229248047,0.0,0.0,0.0,0.7200735807418823,4.0,0.0,1.0
625680,291.7206726074219,297.1499938964844,293.1499938964844,0.2471392899751663,-4781.2724609375,304.0241394042969,0.9097291827201844,0.3094066381454468,0.2752597033977508,291.71392822265625,297.1499938964844,293.1499938964844,0.1393467783927917,-3192.540771484375,304.05401611328125,0.7816301584243774,0.1964033842086792,0.1834145337343216,291.5899963378906,297.1499938964844,293.1499938964844,0.2632541358470917,-3913.575927734375,304.00323486328125,0.9282333254814148,0.3270214200019836,0.2256344705820083,291.286376953125,297.1499938964844,293.1499938964844,0.3461401462554931,-6615.89208984375,303.8941345214844,0.9990000128746032,0.5290610790252686,0.3843937814235687,291.9365539550781,297.1499938964844,293.1499938964844,0.0147060044109821,-3895.689208984375,303.48565673828125,0.4880277514457702,0.050000000745058,0.2323524802923202,289.66729736328125,291.1499938964844,251.4499969482422,250.97283935546875,279.0968017578125,291.9332580566406,289.63043212890625,1.0,0.3153486251831054,0.4815056920051574,0.4815056920051574,0.9939696788787842,1.0,-1.5614426136016846,0.4954806268215179,1.0659619569778442,0.1354862600564956,0.0,0.0,1.0,55.96708679199219,148.0,-520.4852905273438,-15705.07421875,365.0560302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3311767578125,303.4761657714844,278.1499938964844,0.0,18000.0,313.1499938964844,16724.8203125,18000.0,0.0,0.0,0.2998421192169189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.315019130706787,1.3150334358215332,-1.4283318705565762e-05,0.0,0.0003043016185984,0.0,0.0,252.8666229248047,0.0,0.0,0.0,0.7200735807418823,4.0,0.0,1.0
625740,291.8203430175781,297.1499938964844,293.1499938964844,0.2758666574954986,-5222.35302734375,304.0182189941406,0.8751698732376099,0.3254083096981048,0.2904768884181976,291.8217468261719,297.1499938964844,293.1499938964844,0.1601230800151825,-3574.434814453125,304.05145263671875,0.758965015411377,0.2109304070472717,0.1983726173639297,291.6863708496094,297.1499938964844,293.1499938964844,0.2972179353237152,-4312.47216796875,303.9955444335937,0.8937097787857056,0.3470025360584259,0.2402341961860656,291.4761657714844,297.1499938964844,293.1499938964844,0.441879391670227,-8050.00537109375,303.82000732421875,0.9990000128746032,0.5378358364105225,0.4538352191448211,292.0100402832031,297.1499938964844,293.1499938964844,0.0164757631719112,-4152.1923828125,303.71173095703125,0.4544693827629089,0.050000000745058,0.2352597862482071,289.1580810546875,291.1499938964844,251.4499969482422,250.97457885742188,279.095947265625,292.0068054199219,289.1217346191406,1.0,0.3513957560062408,0.4760225415229797,0.4760225415229797,0.9952064752578736,1.0,-1.7020567655563354,0.5422335863113403,1.1598231792449951,0.1531001776456833,0.0,0.0,1.0,74.3480224609375,168.0,-650.0795288085938,-16210.12109375,495.6116027832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5697631835937,302.7018737792969,278.1499938964844,0.0,18000.0,313.1499938964844,17633.4609375,19080.0,0.0,0.0,0.3364045023918152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3506158590316772,1.3506308794021606,-1.506501212134026e-05,0.0,0.0003414078091736,0.0,0.0,273.93731689453125,0.0,0.0,0.0,0.7529245018959045,4.0,0.0,1.0
625800,291.8203430175781,297.1499938964844,293.1499938964844,0.2758666574954986,-5222.35302734375,304.0182189941406,0.8751698732376099,0.3254083096981048,0.2904768884181976,291.8217468261719,297.1499938964844,293.1499938964844,0.1601230800151825,-3574.434814453125,304.05145263671875,0.758965015411377,0.2109304070472717,0.1983726173639297,291.6863708496094,297.1499938964844,293.1499938964844,0.2972179353237152,-4312.47216796875,303.9955444335937,0.8937097787857056,0.3470025360584259,0.2402341961860656,291.4761657714844,297.1499938964844,293.1499938964844,0.441879391670227,-8050.00537109375,303.82000732421875,0.9990000128746032,0.5378358364105225,0.4538352191448211,292.0100402832031,297.1499938964844,293.1499938964844,0.0164757631719112,-4152.1923828125,303.71173095703125,0.4544693827629089,0.050000000745058,0.2352597862482071,289.1580810546875,291.1499938964844,251.4499969482422,250.97457885742188,279.095947265625,292.0068054199219,289.1217346191406,1.0,0.3513957560062408,0.4760225415229797,0.4760225415229797,0.9952064752578736,1.0,-1.7020567655563354,0.5422335863113403,1.1598231792449951,0.1531001776456833,0.0,0.0,1.0,74.3480224609375,168.0,-650.0795288085938,-16210.12109375,495.6116027832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5697631835937,302.7018737792969,278.1499938964844,0.0,18000.0,313.1499938964844,17633.4609375,19080.0,0.0,0.0,0.3364045023918152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3506158590316772,1.3506308794021606,-1.506501212134026e-05,0.0,0.0003414078091736,0.0,0.0,273.93731689453125,0.0,0.0,0.0,0.7529245018959045,4.0,0.0,1.0
625860,291.9148254394531,297.1499938964844,293.1499938964844,0.3036572635173797,-5636.44873046875,304.01593017578125,0.8456341028213501,0.3399335741996765,0.3045051097869873,291.9239501953125,297.1499938964844,293.1499938964844,0.1798795163631439,-3926.27783203125,304.0514221191406,0.7382359504699707,0.223846361041069,0.2116236984729766,291.778564453125,297.1499938964844,293.1499938964844,0.3305338025093078,-4691.28759765625,303.9916076660156,0.8649663925170898,0.3653830587863922,0.2538468837738037,291.672119140625,297.1499938964844,293.1499938964844,0.5330746173858643,-9334.619140625,303.7815856933594,0.9924641251564026,0.5405113101005554,0.5120304226875305,292.0878601074219,297.1499938964844,293.1499938964844,0.0184186808764934,-4400.10791015625,303.9110107421875,0.422929584980011,0.050000000745058,0.2389010339975357,288.71160888671875,291.1499938964844,251.4499969482422,250.9762420654297,279.1033935546875,292.084716796875,288.68560791015625,1.0,0.3865884840488434,0.4715309143066406,0.4715309143066406,0.9968057870864868,1.0,-1.8256821632385247,0.5836997032165527,1.2419824600219729,0.1688015162944793,0.0,0.0,1.0,96.55274963378906,171.0,-598.18212890625,-16815.7265625,645.8374633789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2019958496094,302.3201599121094,278.1499938964844,0.0,18000.0,313.1499938964844,18794.09765625,19080.0,0.0,0.0,0.3712627291679382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3943568468093872,1.3943729400634766,-1.605660145287402e-05,0.0,0.0003767844755202,0.0,0.0,301.4239196777344,0.0,0.0,0.0,0.7616612315177917,4.0,0.0,1.0
625920,291.9148254394531,297.1499938964844,293.1499938964844,0.3036572635173797,-5636.44873046875,304.01593017578125,0.8456341028213501,0.3399335741996765,0.3045051097869873,291.9239501953125,297.1499938964844,293.1499938964844,0.1798795163631439,-3926.27783203125,304.0514221191406,0.7382359504699707,0.223846361041069,0.2116236984729766,291.778564453125,297.1499938964844,293.1499938964844,0.3305338025093078,-4691.28759765625,303.9916076660156,0.8649663925170898,0.3653830587863922,0.2538468837738037,291.672119140625,297.1499938964844,293.1499938964844,0.5330746173858643,-9334.619140625,303.7815856933594,0.9924641251564026,0.5405113101005554,0.5120304226875305,292.0878601074219,297.1499938964844,293.1499938964844,0.0184186808764934,-4400.10791015625,303.9110107421875,0.422929584980011,0.050000000745058,0.2389010339975357,288.71160888671875,291.1499938964844,251.4499969482422,250.9762420654297,279.1033935546875,292.084716796875,288.68560791015625,1.0,0.3865884840488434,0.4715309143066406,0.4715309143066406,0.9968057870864868,1.0,-1.8256821632385247,0.5836997032165527,1.2419824600219729,0.1688015162944793,0.0,0.0,1.0,96.55274963378906,171.0,-598.18212890625,-16815.7265625,645.8374633789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2019958496094,302.3201599121094,278.1499938964844,0.0,18000.0,313.1499938964844,18794.09765625,19080.0,0.0,0.0,0.3712627291679382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3943568468093872,1.3943729400634766,-1.605660145287402e-05,0.0,0.0003767844755202,0.0,0.0,301.4239196777344,0.0,0.0,0.0,0.7616612315177917,4.0,0.0,1.0
625980,292.0043029785156,297.1499938964844,293.1499938964844,0.3272795379161834,-5976.40380859375,304.021484375,0.82441246509552,0.3530803322792053,0.3173577189445495,292.0184936523437,297.1499938964844,293.1499938964844,0.1972920000553131,-4225.91162109375,304.0553894042969,0.7233200073242188,0.2357296198606491,0.2239163368940353,291.8668518066406,297.1499938964844,293.1499938964844,0.3595406115055084,-5009.34814453125,303.996337890625,0.8443578481674194,0.3822307288646698,0.2664358615875244,291.8066101074219,297.1499938964844,293.1499938964844,0.5624141693115234,-9681.134765625,303.8544616699219,0.9604488611221312,0.5505483746528625,0.5196344256401062,292.166748046875,297.1499938964844,293.1499938964844,0.020245986059308,-4598.69677734375,304.08709716796875,0.4032857716083526,0.050000000745058,0.2427726835012436,288.44482421875,291.1499938964844,251.4499969482422,250.9777984619141,279.12255859375,292.16375732421875,288.4331359863281,1.0,0.4117821753025055,0.4698951542377472,0.4698951542377472,0.9984050989151,1.0,-1.884535908699036,0.604059636592865,1.280476212501526,0.1768173575401306,0.0,0.0,1.0,118.62123107910156,159.0,-394.6391296386719,-17187.708984375,760.9808959960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2516784667969,302.322509765625,278.1499938964844,0.0,18000.0,313.1499938964844,19000.9609375,19080.0,0.0,0.0,0.4025918841361999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4020096063613892,1.402025818824768,-1.623333264433313e-05,0.0,0.0004085795662831,0.0,0.0,306.4141845703125,0.0,0.0,0.0,0.7655004262924194,4.0,0.0,1.0
626040,292.0043029785156,297.1499938964844,293.1499938964844,0.3272795379161834,-5976.40380859375,304.021484375,0.82441246509552,0.3530803322792053,0.3173577189445495,292.0184936523437,297.1499938964844,293.1499938964844,0.1972920000553131,-4225.91162109375,304.0553894042969,0.7233200073242188,0.2357296198606491,0.2239163368940353,291.8668518066406,297.1499938964844,293.1499938964844,0.3595406115055084,-5009.34814453125,303.996337890625,0.8443578481674194,0.3822307288646698,0.2664358615875244,291.8066101074219,297.1499938964844,293.1499938964844,0.5624141693115234,-9681.134765625,303.8544616699219,0.9604488611221312,0.5505483746528625,0.5196344256401062,292.166748046875,297.1499938964844,293.1499938964844,0.020245986059308,-4598.69677734375,304.08709716796875,0.4032857716083526,0.050000000745058,0.2427726835012436,288.44482421875,291.1499938964844,251.4499969482422,250.9777984619141,279.12255859375,292.16375732421875,288.4331359863281,1.0,0.4117821753025055,0.4698951542377472,0.4698951542377472,0.9984050989151,1.0,-1.884535908699036,0.604059636592865,1.280476212501526,0.1768173575401306,0.0,0.0,1.0,118.62123107910156,159.0,-394.6391296386719,-17187.708984375,760.9808959960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2516784667969,302.322509765625,278.1499938964844,0.0,18000.0,313.1499938964844,19000.9609375,19080.0,0.0,0.0,0.4025918841361999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4020096063613892,1.402025818824768,-1.623333264433313e-05,0.0,0.0004085795662831,0.0,0.0,306.4141845703125,0.0,0.0,0.0,0.7655004262924194,4.0,0.0,1.0
626100,292.047119140625,297.1499938964844,293.1499938964844,0.3372649252414703,-6116.5029296875,304.0267028808594,0.821860134601593,0.3591859042644501,0.3231422901153564,292.0632019042969,297.1499938964844,293.1499938964844,0.2048354595899582,-4352.6328125,304.05889892578125,0.7225412726402283,0.2412824630737304,0.2294835597276687,291.9093933105469,297.1499938964844,293.1499938964844,0.3721223175525665,-5143.76953125,304.0014038085937,0.8425801992416382,0.3901301324367523,0.2721916735172272,291.8562927246094,297.1499938964844,293.1499938964844,0.5778229236602783,-9866.986328125,303.8800964355469,0.9552091360092164,0.557807445526123,0.5261954665184021,292.20458984375,297.1499938964844,293.1499938964844,0.0208088308572769,-4673.7744140625,304.14227294921875,0.4000129401683807,0.0517137572169303,0.2451081126928329,288.36846923828125,291.1499938964844,251.4499969482422,250.97854614257807,279.1269836425781,292.2017517089844,288.3609619140625,1.0,0.4199951887130737,0.4690971970558166,0.4690971970558166,0.9992048144340516,1.0,-1.915750503540039,0.6150797605514526,1.3006707429885864,0.1810174882411956,0.0,0.0,1.0,124.85457611083984,159.0,-298.05328369140625,-17463.427734375,806.8637084960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.40594482421875,302.4330749511719,278.1499938964844,0.0,18000.0,313.1499938964844,19038.47265625,20160.0,0.0,0.0,0.4167028665542602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4033927917480469,1.403409123420715,-1.6265379599644803e-05,0.0,0.0004229004262015,0.0,0.0,307.322021484375,0.0,0.0,0.0,0.7811943292617798,4.0,0.0,1.0
626160,292.0885314941406,297.1499938964844,293.1499938964844,0.345933049917221,-6235.9853515625,304.03338623046875,0.8250316977500916,0.3650210499763489,0.3285059034824371,292.1063232421875,297.1499938964844,293.1499938964844,0.2114845961332321,-4462.54736328125,304.0633850097656,0.7266115546226501,0.2465842217206955,0.2346348911523819,291.9507751464844,297.1499938964844,293.1499938964844,0.3832904100418091,-5261.02001953125,304.0081481933594,0.8467593193054199,0.3977139592170715,0.2775920629501343,291.9010925292969,297.1499938964844,293.1499938964844,0.5921151638031006,-10037.8310546875,303.9031677246094,0.9583128690719604,0.5653900504112244,0.5331929922103882,292.2426452636719,297.1499938964844,293.1499938964844,0.0241031441837549,-4996.33935546875,304.1377258300781,0.4110472500324249,0.0562169477343559,0.2619405388832092,288.3285217285156,291.1499938964844,251.4499969482422,250.9792633056641,279.12518310546875,292.2397766113281,288.3243103027344,1.0,0.4268023371696472,0.4677275121212005,0.4677275121212005,0.9993638396263124,1.0,-1.9634617567062376,0.6317331194877625,1.3317285776138306,0.1871788650751114,0.0,0.0,1.0,126.85228729248048,147.0,-204.5581512451172,-17946.884765625,854.3412475585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6000671386719,302.604248046875,278.1499938964844,0.0,18000.0,313.1499938964844,19800.498046875,20160.0,0.0,0.0,0.4300591051578522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4312031269073486,1.4312199354171753,-1.6916412278078496e-05,0.0,0.0004364553024061,0.0,0.0,325.9566650390625,0.0,0.0,0.0,0.7818878889083862,4.0,0.0,1.0
626220,292.166748046875,297.1499938964844,293.1499938964844,0.3620292544364929,-6455.59814453125,304.04541015625,0.8363118171691895,0.3760458827018738,0.3384405374526977,292.18731689453125,297.1499938964844,293.1499938964844,0.2238674312829971,-4664.8115234375,304.07159423828125,0.7387431263923645,0.2565932869911194,0.2441519051790237,292.02996826171875,297.1499938964844,293.1499938964844,0.4042226374149322,-5478.13232421875,304.0205383300781,0.8604620695114136,0.4120359718799591,0.2876495122909546,291.9823303222656,297.1499938964844,293.1499938964844,0.61977618932724,-10369.5087890625,303.9390869140625,0.971333622932434,0.5805489420890808,0.5473108291625977,292.321533203125,297.1499938964844,293.1499938964844,0.0316910184919834,-5663.51171875,304.12939453125,0.4384781718254089,0.0632149577140808,0.2953619062900543,288.2639465332031,291.1499938964844,251.4499969482422,250.9806060791016,279.1257019042969,292.3187866210937,288.2619934082031,1.0,0.4366626143455505,0.4652715921401977,0.4652715921401977,0.9996818900108336,1.0,-2.0559983253479004,0.6641594171524048,1.3918389081954956,0.199632778763771,0.0,0.0,1.0,126.46146392822266,135.0,-111.33514404296876,-18795.177734375,936.7952270507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0546569824219,302.9379272460937,278.1499938964844,0.0,18000.0,313.1499938964844,20062.841796875,20160.0,0.0,0.0,0.4548298716545105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4406530857086182,1.4406702518463137,-1.714054451440461e-05,0.0,0.0004615944926626,0.0,0.0,332.4562072753906,0.0,0.0,0.0,0.7866219878196716,4.0,0.0,1.0
626280,292.166748046875,297.1499938964844,293.1499938964844,0.3620292544364929,-6455.59814453125,304.04541015625,0.8363118171691895,0.3760458827018738,0.3384405374526977,292.18731689453125,297.1499938964844,293.1499938964844,0.2238674312829971,-4664.8115234375,304.07159423828125,0.7387431263923645,0.2565932869911194,0.2441519051790237,292.02996826171875,297.1499938964844,293.1499938964844,0.4042226374149322,-5478.13232421875,304.0205383300781,0.8604620695114136,0.4120359718799591,0.2876495122909546,291.9823303222656,297.1499938964844,293.1499938964844,0.61977618932724,-10369.5087890625,303.9390869140625,0.971333622932434,0.5805489420890808,0.5473108291625977,292.321533203125,297.1499938964844,293.1499938964844,0.0316910184919834,-5663.51171875,304.12939453125,0.4384781718254089,0.0632149577140808,0.2953619062900543,288.2639465332031,291.1499938964844,251.4499969482422,250.9806060791016,279.1257019042969,292.3187866210937,288.2619934082031,1.0,0.4366626143455505,0.4652715921401977,0.4652715921401977,0.9996818900108336,1.0,-2.0559983253479004,0.6641594171524048,1.3918389081954956,0.199632778763771,0.0,0.0,1.0,126.46146392822266,135.0,-111.33514404296876,-18795.177734375,936.7952270507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0546569824219,302.9379272460937,278.1499938964844,0.0,18000.0,313.1499938964844,20062.841796875,20160.0,0.0,0.0,0.4548298716545105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4406530857086182,1.4406702518463137,-1.714054451440461e-05,0.0,0.0004615944926626,0.0,0.0,332.4562072753906,0.0,0.0,0.0,0.7866219878196716,4.0,0.0,1.0
626340,292.2394104003906,297.1499938964844,293.1499938964844,0.3756586015224457,-6637.95751953125,304.0575561523437,0.8517321944236755,0.3862150609493255,0.3474822342395782,292.2626037597656,297.1499938964844,293.1499938964844,0.2344847172498703,-4834.81298828125,304.0800476074219,0.7542945146560669,0.2657110393047333,0.2527320086956024,292.1044921875,297.1499938964844,293.1499938964844,0.4223344027996063,-5662.15625,304.03350830078125,0.878713071346283,0.4252977669239044,0.2968528866767883,292.0566101074219,297.1499938964844,293.1499938964844,0.6438289880752563,-10653.8359375,303.9691772460937,0.9875555634498596,0.5950608849525452,0.5608353018760681,292.3971862792969,297.1499938964844,293.1499938964844,0.0377069413661956,-6153.56689453125,304.1263122558594,0.4672485589981079,0.0688616260886192,0.3207395672798157,288.2514038085937,291.1499938964844,251.4499969482422,250.9818420410156,279.12939453125,292.39471435546875,288.2523193359375,1.0,0.4425765573978424,0.4633894264698028,0.4633894264698028,1.0,1.0,-2.134943723678589,0.6921355128288269,1.4428081512451172,0.21042101085186,0.0,0.0,1.0,122.63348388671876,123.0,-33.77720642089844,-19597.90234375,999.0889282226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5787658691406,303.3346252441406,278.1499938964844,0.0,18000.0,313.1499938964844,20133.970703125,21240.0,0.0,0.0,0.4769377410411834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.443204641342163,1.4432218074798584,-1.7201311493408866e-05,0.0,0.0004840311594307,0.0,0.0,334.22576904296875,0.0,0.0,0.0,0.8029001951217651,4.0,0.0,1.0
626400,292.2394104003906,297.1499938964844,293.1499938964844,0.3756586015224457,-6637.95751953125,304.0575561523437,0.8517321944236755,0.3862150609493255,0.3474822342395782,292.2626037597656,297.1499938964844,293.1499938964844,0.2344847172498703,-4834.81298828125,304.0800476074219,0.7542945146560669,0.2657110393047333,0.2527320086956024,292.1044921875,297.1499938964844,293.1499938964844,0.4223344027996063,-5662.15625,304.03350830078125,0.878713071346283,0.4252977669239044,0.2968528866767883,292.0566101074219,297.1499938964844,293.1499938964844,0.6438289880752563,-10653.8359375,303.9691772460937,0.9875555634498596,0.5950608849525452,0.5608353018760681,292.3971862792969,297.1499938964844,293.1499938964844,0.0377069413661956,-6153.56689453125,304.1263122558594,0.4672485589981079,0.0688616260886192,0.3207395672798157,288.2514038085937,291.1499938964844,251.4499969482422,250.9818420410156,279.12939453125,292.39471435546875,288.2523193359375,1.0,0.4425765573978424,0.4633894264698028,0.4633894264698028,1.0,1.0,-2.134943723678589,0.6921355128288269,1.4428081512451172,0.21042101085186,0.0,0.0,1.0,122.63348388671876,123.0,-33.77720642089844,-19597.90234375,999.0889282226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5787658691406,303.3346252441406,278.1499938964844,0.0,18000.0,313.1499938964844,20133.970703125,21240.0,0.0,0.0,0.4769377410411834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.443204641342163,1.4432218074798584,-1.7201311493408866e-05,0.0,0.0004840311594307,0.0,0.0,334.22576904296875,0.0,0.0,0.0,0.8029001951217651,4.0,0.0,1.0
626460,292.3065490722656,297.1499938964844,293.1499938964844,0.3862252533435821,-6775.576171875,304.0707092285156,0.8698769807815552,0.3956659734249115,0.3557901382446289,292.33160400390625,297.1499938964844,293.1499938964844,0.2429714202880859,-4967.40771484375,304.08917236328125,0.7721640467643738,0.2741906642913818,0.2605368196964264,292.1737670898437,297.1499938964844,293.1499938964844,0.4369916021823883,-5807.416015625,304.0478515625,0.8996163606643677,0.4377322494983673,0.3053942322731018,292.1233215332031,297.1499938964844,293.1499938964844,0.6535770893096924,-10741.1943359375,304.01513671875,0.9990000128746032,0.609205961227417,0.5659762024879456,292.4660949707031,297.1499938964844,293.1499938964844,0.0426887013018131,-6548.27392578125,304.1259460449219,0.4883085787296295,0.0739487633109092,0.3426591157913208,288.3120422363281,291.1499938964844,251.4499969482422,250.9827575683593,279.1353759765625,292.4639587402344,288.3165588378906,1.0,0.4454862475395202,0.4621435701847076,0.4621435701847076,1.0,1.0,-2.197101354598999,0.7144404053688049,1.4826610088348389,0.2194475531578064,0.0,0.0,1.0,117.20401763916016,111.0,57.87227630615234,-20435.708984375,1041.54931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1083374023437,303.8003234863281,278.1499938964844,0.0,18000.0,313.1499938964844,21062.8359375,21240.0,0.0,0.0,0.4968697726726532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.476119875907898,1.47613787651062,-1.7994882000493817e-05,0.0,0.0005042596603743,0.0,0.0,357.6195373535156,0.0,0.0,0.0,0.806107759475708,4.0,0.0,1.0
626520,292.3065490722656,297.1499938964844,293.1499938964844,0.3862252533435821,-6775.576171875,304.0707092285156,0.8698769807815552,0.3956659734249115,0.3557901382446289,292.33160400390625,297.1499938964844,293.1499938964844,0.2429714202880859,-4967.40771484375,304.08917236328125,0.7721640467643738,0.2741906642913818,0.2605368196964264,292.1737670898437,297.1499938964844,293.1499938964844,0.4369916021823883,-5807.416015625,304.0478515625,0.8996163606643677,0.4377322494983673,0.3053942322731018,292.1233215332031,297.1499938964844,293.1499938964844,0.6535770893096924,-10741.1943359375,304.01513671875,0.9990000128746032,0.609205961227417,0.5659762024879456,292.4660949707031,297.1499938964844,293.1499938964844,0.0426887013018131,-6548.27392578125,304.1259460449219,0.4883085787296295,0.0739487633109092,0.3426591157913208,288.3120422363281,291.1499938964844,251.4499969482422,250.9827575683593,279.1353759765625,292.4639587402344,288.3165588378906,1.0,0.4454862475395202,0.4621435701847076,0.4621435701847076,1.0,1.0,-2.197101354598999,0.7144404053688049,1.4826610088348389,0.2194475531578064,0.0,0.0,1.0,117.20401763916016,111.0,57.87227630615234,-20435.708984375,1041.54931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1083374023437,303.8003234863281,278.1499938964844,0.0,18000.0,313.1499938964844,21062.8359375,21240.0,0.0,0.0,0.4968697726726532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.476119875907898,1.47613787651062,-1.7994882000493817e-05,0.0,0.0005042596603743,0.0,0.0,357.6195373535156,0.0,0.0,0.0,0.806107759475708,4.0,0.0,1.0
626580,292.3683776855469,297.1499938964844,293.1499938964844,0.3946113586425781,-6882.484375,304.0831604003906,0.8871480226516724,0.4044949114322662,0.3635973334312439,292.3934631347656,297.1499938964844,293.1499938964844,0.2502562701702118,-5079.306640625,304.0972900390625,0.7894067168235779,0.2823766469955444,0.2680949568748474,292.2376403808594,297.1499938964844,293.1499938964844,0.4491918683052063,-5926.1748046875,304.0615539550781,0.920409381389618,0.4495063126087188,0.3135082721710205,292.1523132324219,297.1499938964844,293.1499938964844,0.6275039315223694,-10346.197265625,304.1033020019531,0.9990000128746032,0.6292562484741211,0.5458475947380066,292.5270690917969,297.1499938964844,293.1499938964844,0.0472103171050548,-6906.171875,304.1264343261719,0.5054351091384888,0.0789016634225845,0.3638469874858856,288.4183654785156,291.1499938964844,251.4499969482422,250.98318481445312,279.14385986328125,292.52520751953125,288.4254150390625,1.0,0.4448789358139038,0.4619859457015991,0.4619859457015991,1.0,1.0,-2.2265682220458984,0.725801944732666,1.5007662773132324,0.2243918925523758,0.0,0.0,1.0,112.07132720947266,99.0,130.1693878173828,-21029.294921875,1052.59228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6814270019531,304.28790283203125,278.1499938964844,0.0,18000.0,313.1499938964844,21193.083984375,21240.0,0.0,0.0,0.5141756534576416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806768894195557,1.4806950092315674,-1.810615867725573e-05,0.0,0.00052182294894,0.0,0.0,360.9418640136719,0.0,0.0,0.0,0.8083874583244324,4.0,0.0,1.0
626640,292.3683776855469,297.1499938964844,293.1499938964844,0.3946113586425781,-6882.484375,304.0831604003906,0.8871480226516724,0.4044949114322662,0.3635973334312439,292.3934631347656,297.1499938964844,293.1499938964844,0.2502562701702118,-5079.306640625,304.0972900390625,0.7894067168235779,0.2823766469955444,0.2680949568748474,292.2376403808594,297.1499938964844,293.1499938964844,0.4491918683052063,-5926.1748046875,304.0615539550781,0.920409381389618,0.4495063126087188,0.3135082721710205,292.1523132324219,297.1499938964844,293.1499938964844,0.6275039315223694,-10346.197265625,304.1033020019531,0.9990000128746032,0.6292562484741211,0.5458475947380066,292.5270690917969,297.1499938964844,293.1499938964844,0.0472103171050548,-6906.171875,304.1264343261719,0.5054351091384888,0.0789016634225845,0.3638469874858856,288.4183654785156,291.1499938964844,251.4499969482422,250.98318481445312,279.14385986328125,292.52520751953125,288.4254150390625,1.0,0.4448789358139038,0.4619859457015991,0.4619859457015991,1.0,1.0,-2.2265682220458984,0.725801944732666,1.5007662773132324,0.2243918925523758,0.0,0.0,1.0,112.07132720947266,99.0,130.1693878173828,-21029.294921875,1052.59228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6814270019531,304.28790283203125,278.1499938964844,0.0,18000.0,313.1499938964844,21193.083984375,21240.0,0.0,0.0,0.5141756534576416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806768894195557,1.4806950092315674,-1.810615867725573e-05,0.0,0.00052182294894,0.0,0.0,360.9418640136719,0.0,0.0,0.0,0.8083874583244324,4.0,0.0,1.0
626700,292.3974914550781,297.1499938964844,293.1499938964844,0.3979935348033905,-6924.73291015625,304.0891418457031,0.8972887396812439,0.4086780548095703,0.3672608137130737,292.42205810546875,297.1499938964844,293.1499938964844,0.2534271776676178,-5127.3427734375,304.1011047363281,0.7993707060813904,0.286340594291687,0.2717264592647552,292.2677307128906,297.1499938964844,293.1499938964844,0.4543887972831726,-5976.04052734375,304.06817626953125,0.933152198791504,0.4551536440849304,0.3173723518848419,292.1533203125,297.1499938964844,293.1499938964844,0.6098378300666809,-10092.8896484375,304.14385986328125,0.9990000128746032,0.6416881084442139,0.5333856344223022,292.55450439453125,297.1499938964844,293.1499938964844,0.0493277870118618,-7074.884765625,304.1268920898437,0.515309751033783,0.0814001560211181,0.3743227124214172,288.4850158691406,291.1499938964844,251.4499969482422,250.9832305908203,279.146728515625,292.55279541015625,288.4928283691406,1.0,0.4436105787754059,0.4620396792888641,0.4620396792888641,1.0,1.0,-2.237589359283448,0.7302455902099609,1.5073437690734863,0.2264521867036819,0.0,0.0,1.0,108.79823303222656,99.0,157.9891815185547,-21313.580078125,1051.597412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9826354980469,304.5450744628906,278.1499938964844,0.0,18000.0,313.1499938964844,21215.904296875,22320.0,0.0,0.0,0.5217984318733215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814738035202026,1.4814919233322144,-1.8125652786693536e-05,0.0,0.0005295590381138,0.0,0.0,361.5249633789063,0.0,0.0,0.0,0.8237861394882202,4.0,0.0,1.0
