time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
626760,292.4254150390625,297.1499938964844,293.1499938964844,0.4003183543682098,-6951.9833984375,304.09600830078125,0.9086412191390992,0.4127243161201477,0.3707878291606903,292.44921875,297.1499938964844,293.1499938964844,0.2559394538402557,-5164.2294921875,304.1054382324219,0.8101158142089844,0.2902254462242126,0.2752701044082641,292.2966003417969,297.1499938964844,293.1499938964844,0.458387553691864,-6013.0361328125,304.0758056640625,0.9468550086021424,0.4606593549251556,0.3211265802383423,292.1475830078125,297.1499938964844,293.1499938964844,0.5886765718460083,-9795.40625,304.18341064453125,0.9990000128746032,0.6554343700408936,0.5194858908653259,292.5799865722656,297.1499938964844,293.1499938964844,0.0512914173305034,-7230.81884765625,304.12750244140625,0.5264180302619934,0.0839360728859901,0.3848814368247986,288.5782775878906,291.1499938964844,251.4499969482422,250.983154296875,279.14892578125,292.5783996582031,288.5885925292969,1.0,0.4418165683746338,0.4621540009975433,0.4621540009975433,1.0,1.0,-2.246581554412842,0.7339967489242554,1.512584924697876,0.2282639890909195,0.0,0.0,1.0,105.1507797241211,102.0,209.5906982421875,-21683.72265625,1047.0240478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.27392578125,304.8380126953125,278.1499938964844,0.0,18000.0,313.1499938964844,21984.685546875,22320.0,0.0,0.0,0.5289269089698792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.508076310157776,1.508095145225525,-1.878245711850468e-05,0.0,0.000536793610081,0.0,0.0,381.3524475097656,0.0,0.0,0.0,0.8237977623939514,4.0,0.0,1.0
626820,292.4782409667969,297.1499938964844,293.1499938964844,0.4050635099411011,-7009.67431640625,304.10595703125,0.9278576374053956,0.420363575220108,0.377545028924942,292.4999694824219,297.1499938964844,293.1499938964844,0.2611062824726105,-5241.2060546875,304.1116027832031,0.8260543346405029,0.2976823449134826,0.2821913361549377,292.3511962890625,297.1499938964844,293.1499938964844,0.4664784967899322,-6089.5693359375,304.0869140625,0.9668931365013124,0.4712049067020416,0.3283949494361877,292.1288452148437,297.1499938964844,293.1499938964844,0.5575223565101624,-9368.697265625,304.2230834960937,0.9990000128746032,0.6846243143081665,0.5007792115211487,292.62615966796875,297.1499938964844,293.1499938964844,0.0553660467267036,-7562.18896484375,304.1282043457031,0.5466236472129822,0.0890084207057952,0.4067181348800659,288.7405090332031,291.1499938964844,251.4499969482422,250.98269653320312,279.1483154296875,292.6247863769531,288.7484130859375,1.0,0.4424836635589599,0.4619807004928589,0.4619807004928589,1.0,1.0,-2.275488376617432,0.7451947927474976,1.5302934646606443,0.232927992939949,0.0,0.0,1.0,100.89431762695312,120.0,213.5657196044922,-22300.578125,1060.9517822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.83367919921875,305.320068359375,278.1499938964844,0.0,18000.0,313.1499938964844,22232.544921875,22320.0,0.0,0.0,0.5417006015777588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165536403656006,1.5165725946426392,-1.8994212950929068e-05,0.0,0.000549757212866,0.0,0.0,387.81976318359375,0.0,0.0,0.0,0.8280342221260071,4.0,0.0,1.0
626880,292.4782409667969,297.1499938964844,293.1499938964844,0.4050635099411011,-7009.67431640625,304.10595703125,0.9278576374053956,0.420363575220108,0.377545028924942,292.4999694824219,297.1499938964844,293.1499938964844,0.2611062824726105,-5241.2060546875,304.1116027832031,0.8260543346405029,0.2976823449134826,0.2821913361549377,292.3511962890625,297.1499938964844,293.1499938964844,0.4664784967899322,-6089.5693359375,304.0869140625,0.9668931365013124,0.4712049067020416,0.3283949494361877,292.1288452148437,297.1499938964844,293.1499938964844,0.5575223565101624,-9368.697265625,304.2230834960937,0.9990000128746032,0.6846243143081665,0.5007792115211487,292.62615966796875,297.1499938964844,293.1499938964844,0.0553660467267036,-7562.18896484375,304.1282043457031,0.5466236472129822,0.0890084207057952,0.4067181348800659,288.7405090332031,291.1499938964844,251.4499969482422,250.98269653320312,279.1483154296875,292.6247863769531,288.7484130859375,1.0,0.4424836635589599,0.4619807004928589,0.4619807004928589,1.0,1.0,-2.275488376617432,0.7451947927474976,1.5302934646606443,0.232927992939949,0.0,0.0,1.0,100.89431762695312,120.0,213.5657196044922,-22300.578125,1060.9517822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.83367919921875,305.320068359375,278.1499938964844,0.0,18000.0,313.1499938964844,22232.544921875,22320.0,0.0,0.0,0.5417006015777588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165536403656006,1.5165725946426392,-1.8994212950929068e-05,0.0,0.000549757212866,0.0,0.0,387.81976318359375,0.0,0.0,0.0,0.8280342221260071,4.0,0.0,1.0
626940,292.5274963378906,297.1499938964844,293.1499938964844,0.410488098859787,-7078.78662109375,304.1114807128906,0.9330258965492249,0.4273953437805176,0.3839695453643799,292.5467224121094,297.1499938964844,293.1499938964844,0.2667751908302307,-5327.29736328125,304.1148681640625,0.8314347267150879,0.3046674430370331,0.2889007925987243,292.4021301269531,297.1499938964844,293.1499938964844,0.4753289520740509,-6175.65869140625,304.0930480957031,0.9727243185043336,0.4811139106750488,0.3353869915008545,292.1244812011719,297.1499938964844,293.1499938964844,0.5523134469985962,-9313.328125,304.2060852050781,0.9990000128746032,0.7114406824111938,0.5020835399627686,292.66796875,297.1499938964844,293.1499938964844,0.0595479570329189,-7913.111328125,304.1285095214844,0.5581296682357788,0.0937975049018859,0.4287483096122741,288.85565185546875,291.1499938964844,251.4499969482422,250.9818420410156,279.14276123046875,292.6667175292969,288.8602905273437,1.0,0.4511244893074035,0.4609902799129486,0.4609902799129486,1.0,1.0,-2.327670097351074,0.7641871571540833,1.5634828805923462,0.2400899231433868,0.0,0.0,1.0,102.79754638671876,138.0,163.9957733154297,-22986.052734375,1124.7080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3287658691406,305.7126159667969,278.1499938964844,0.0,18000.0,313.1499938964844,22297.244140625,23400.0,0.0,0.0,0.5529932379722595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.518758773803711,1.518777847290039,-1.904948840092402e-05,0.0,0.0005612178938463,0.0,0.0,389.5139465332031,0.0,0.0,0.0,0.8441358804702759,4.0,0.0,1.0
627000,292.5274963378906,297.1499938964844,293.1499938964844,0.410488098859787,-7078.78662109375,304.1114807128906,0.9330258965492249,0.4273953437805176,0.3839695453643799,292.5467224121094,297.1499938964844,293.1499938964844,0.2667751908302307,-5327.29736328125,304.1148681640625,0.8314347267150879,0.3046674430370331,0.2889007925987243,292.4021301269531,297.1499938964844,293.1499938964844,0.4753289520740509,-6175.65869140625,304.0930480957031,0.9727243185043336,0.4811139106750488,0.3353869915008545,292.1244812011719,297.1499938964844,293.1499938964844,0.5523134469985962,-9313.328125,304.2060852050781,0.9990000128746032,0.7114406824111938,0.5020835399627686,292.66796875,297.1499938964844,293.1499938964844,0.0595479570329189,-7913.111328125,304.1285095214844,0.5581296682357788,0.0937975049018859,0.4287483096122741,288.85565185546875,291.1499938964844,251.4499969482422,250.9818420410156,279.14276123046875,292.6667175292969,288.8602905273437,1.0,0.4511244893074035,0.4609902799129486,0.4609902799129486,1.0,1.0,-2.327670097351074,0.7641871571540833,1.5634828805923462,0.2400899231433868,0.0,0.0,1.0,102.79754638671876,138.0,163.9957733154297,-22986.052734375,1124.7080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3287658691406,305.7126159667969,278.1499938964844,0.0,18000.0,313.1499938964844,22297.244140625,23400.0,0.0,0.0,0.5529932379722595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.518758773803711,1.518777847290039,-1.904948840092402e-05,0.0,0.0005612178938463,0.0,0.0,389.5139465332031,0.0,0.0,0.0,0.8441358804702759,4.0,0.0,1.0
627060,292.5735778808594,297.1499938964844,293.1499938964844,0.4161211252212524,-7151.7294921875,304.1147766113281,0.9263873100280762,0.4338173568248749,0.3900080621242523,292.5900573730469,297.1499938964844,293.1499938964844,0.2725905776023865,-5416.08251953125,304.1167907714844,0.8283466100692749,0.3111634850502014,0.2953183650970459,292.4499816894531,297.1499938964844,293.1499938964844,0.4844031929969787,-6264.72119140625,304.09674072265625,0.9682313203811646,0.4903534948825836,0.3420432209968567,292.1507873535156,297.1499938964844,293.1499938964844,0.5683605670928955,-9552.6474609375,304.1600036621094,0.9990000128746032,0.7321538925170898,0.5194195508956909,292.707763671875,297.1499938964844,293.1499938964844,0.0633882358670234,-8242.5537109375,304.1292724609375,0.5609899163246155,0.0979410856962204,0.4490646421909332,288.9416198730469,291.1499938964844,251.4499969482422,250.98062133789065,279.137451171875,292.7065734863281,288.9438781738281,1.0,0.4651376605033874,0.4594574868679046,0.4594574868679046,1.0,1.0,-2.3958499431610107,0.7884239554405212,1.6074259281158447,0.2490589767694473,0.0,0.0,1.0,109.62782287597656,156.0,117.33466339111328,-23789.68359375,1229.5302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6859436035156,306.01934814453125,278.1499938964844,0.0,18000.0,313.1499938964844,23234.09765625,23400.0,0.0,0.0,0.5639488101005554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503369569778442,1.5503567457199097,-1.984988193726167e-05,0.0,0.0005723363137803,0.0,0.0,414.3192443847656,0.0,0.0,0.0,0.846596896648407,4.0,0.0,1.0
627120,292.5735778808594,297.1499938964844,293.1499938964844,0.4161211252212524,-7151.7294921875,304.1147766113281,0.9263873100280762,0.4338173568248749,0.3900080621242523,292.5900573730469,297.1499938964844,293.1499938964844,0.2725905776023865,-5416.08251953125,304.1167907714844,0.8283466100692749,0.3111634850502014,0.2953183650970459,292.4499816894531,297.1499938964844,293.1499938964844,0.4844031929969787,-6264.72119140625,304.09674072265625,0.9682313203811646,0.4903534948825836,0.3420432209968567,292.1507873535156,297.1499938964844,293.1499938964844,0.5683605670928955,-9552.6474609375,304.1600036621094,0.9990000128746032,0.7321538925170898,0.5194195508956909,292.707763671875,297.1499938964844,293.1499938964844,0.0633882358670234,-8242.5537109375,304.1292724609375,0.5609899163246155,0.0979410856962204,0.4490646421909332,288.9416198730469,291.1499938964844,251.4499969482422,250.98062133789065,279.137451171875,292.7065734863281,288.9438781738281,1.0,0.4651376605033874,0.4594574868679046,0.4594574868679046,1.0,1.0,-2.3958499431610107,0.7884239554405212,1.6074259281158447,0.2490589767694473,0.0,0.0,1.0,109.62782287597656,156.0,117.33466339111328,-23789.68359375,1229.5302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6859436035156,306.01934814453125,278.1499938964844,0.0,18000.0,313.1499938964844,23234.09765625,23400.0,0.0,0.0,0.5639488101005554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503369569778442,1.5503567457199097,-1.984988193726167e-05,0.0,0.0005723363137803,0.0,0.0,414.3192443847656,0.0,0.0,0.0,0.846596896648407,4.0,0.0,1.0
627180,292.6167907714844,297.1499938964844,293.1499938964844,0.4236188530921936,-7251.85009765625,304.11395263671875,0.9124443531036376,0.4396549761295318,0.3956440091133117,292.6304016113281,297.1499938964844,293.1499938964844,0.2796244621276855,-5525.3154296875,304.1160888671875,0.8197863101959229,0.317166656255722,0.3014058172702789,292.4952087402344,297.1499938964844,293.1499938964844,0.4956101775169372,-6376.91552734375,304.0957336425781,0.9564831852912904,0.4989185929298401,0.3483280837535858,292.20556640625,297.1499938964844,293.1499938964844,0.602602481842041,-10036.1083984375,304.09942626953125,0.9990000128746032,0.7464166283607483,0.5481029152870178,292.74676513671875,297.1499938964844,293.1499938964844,0.0669564381241798,-8557.712890625,304.1302490234375,0.5573074221611023,0.1012386903166771,0.4663847088813782,288.9491271972656,291.1499938964844,251.4499969482422,250.97906494140625,279.1340026855469,292.7456359863281,288.9483642578125,1.0,0.4827053546905517,0.4576704502105713,0.4576704502105713,1.0,1.0,-2.472744941711426,0.8154926300048828,1.657252311706543,0.2589322030544281,0.0,0.0,1.0,120.25863647460938,174.0,31.417892456054688,-24446.416015625,1366.5882568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9381103515625,306.1802978515625,278.1499938964844,0.0,18000.0,313.1499938964844,23358.03125,23400.0,0.0,0.0,0.5747503042221069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544663667678833,1.5544862747192385,-1.995576349145267e-05,0.0,0.0005832985043525,0.0,0.0,417.6387634277344,0.0,0.0,0.0,0.8486567735671997,4.0,0.0,1.0
627240,292.6167907714844,297.1499938964844,293.1499938964844,0.4236188530921936,-7251.85009765625,304.11395263671875,0.9124443531036376,0.4396549761295318,0.3956440091133117,292.6304016113281,297.1499938964844,293.1499938964844,0.2796244621276855,-5525.3154296875,304.1160888671875,0.8197863101959229,0.317166656255722,0.3014058172702789,292.4952087402344,297.1499938964844,293.1499938964844,0.4956101775169372,-6376.91552734375,304.0957336425781,0.9564831852912904,0.4989185929298401,0.3483280837535858,292.20556640625,297.1499938964844,293.1499938964844,0.602602481842041,-10036.1083984375,304.09942626953125,0.9990000128746032,0.7464166283607483,0.5481029152870178,292.74676513671875,297.1499938964844,293.1499938964844,0.0669564381241798,-8557.712890625,304.1302490234375,0.5573074221611023,0.1012386903166771,0.4663847088813782,288.9491271972656,291.1499938964844,251.4499969482422,250.97906494140625,279.1340026855469,292.7456359863281,288.9483642578125,1.0,0.4827053546905517,0.4576704502105713,0.4576704502105713,1.0,1.0,-2.472744941711426,0.8154926300048828,1.657252311706543,0.2589322030544281,0.0,0.0,1.0,120.25863647460938,174.0,31.417892456054688,-24446.416015625,1366.5882568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9381103515625,306.1802978515625,278.1499938964844,0.0,18000.0,313.1499938964844,23358.03125,23400.0,0.0,0.0,0.5747503042221069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544663667678833,1.5544862747192385,-1.995576349145267e-05,0.0,0.0005832985043525,0.0,0.0,417.6387634277344,0.0,0.0,0.0,0.8486567735671997,4.0,0.0,1.0
627300,292.6374206542969,297.1499938964844,293.1499938964844,0.4278132617473602,-7308.12744140625,304.1128845214844,0.9043312072753906,0.4423590898513794,0.3983096480369568,292.6495666503906,297.1499938964844,293.1499938964844,0.2834251523017883,-5584.4794921875,304.1153564453125,0.8141896724700928,0.3199835121631622,0.304317444562912,292.51690673828125,297.1499938964844,293.1499938964844,0.5017269253730774,-6438.2626953125,304.094482421875,0.9486252665519714,0.5029478669166565,0.3513258993625641,292.2417907714844,297.1499938964844,293.1499938964844,0.6249510645866394,-10344.3974609375,304.0680236816406,0.9990000128746032,0.7512704133987427,0.5654946565628052,292.7660522460937,297.1499938964844,293.1499938964844,0.0685736984014511,-8703.0673828125,304.1308898925781,0.5537273287773132,0.1025592312216758,0.4737707674503326,288.9332275390625,291.1499938964844,251.4499969482422,250.97817993164065,279.133056640625,292.76495361328125,288.93145751953125,1.0,0.4923592507839203,0.4567497074604034,0.4567497074604034,1.0,1.0,-2.512814283370972,0.8295472264289856,1.6832671165466309,0.2640312016010284,0.0,0.0,1.0,126.7435531616211,174.0,-5.926532745361328,-24752.140625,1445.1434326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0335998535156,306.23046875,278.1499938964844,0.0,18000.0,313.1499938964844,23378.814453125,24480.0,0.0,0.0,0.5801197290420532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551577806472778,1.5551776885986328,-1.997352046601009e-05,0.0,0.0005887477891519,0.0,0.0,418.1962890625,0.0,0.0,0.0,0.8640017509460449,4.0,0.0,1.0
627360,292.657470703125,297.1499938964844,293.1499938964844,0.4314877688884735,-7356.7041015625,304.1129455566406,0.8961599469184875,0.4449164867401123,0.4008708894252777,292.6681213378906,297.1499938964844,293.1499938964844,0.2868667244911194,-5637.44873046875,304.1153869628906,0.8079453110694885,0.3226773738861084,0.3071383833885193,292.5381164550781,297.1499938964844,293.1499938964844,0.5072382688522339,-6492.783203125,304.0945739746094,0.9398797750473022,0.5068042874336243,0.3542244732379913,292.28277587890625,297.1499938964844,293.1499938964844,0.6489971280097961,-10671.0126953125,304.03924560546875,0.9990000128746032,0.7547311782836914,0.5843353867530823,292.78515625,297.1499938964844,293.1499938964844,0.0699422657489776,-8825.8466796875,304.13189697265625,0.5493622422218323,0.1036729514598846,0.4803222417831421,288.9298400878906,291.1499938964844,251.4499969482422,250.97720336914065,279.132568359375,292.7840881347656,288.9288024902344,1.0,0.5023850798606873,0.4558378458023071,0.4558378458023071,1.0,1.0,-2.5532705783843994,0.8437203764915466,1.7095502614974976,0.2691661119461059,0.0,0.0,1.0,133.87767028808594,192.0,-8.10570240020752,-25148.541015625,1529.317138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0968322753906,306.2953796386719,278.1499938964844,0.0,18000.0,313.1499938964844,24159.365234375,24480.0,0.0,0.0,0.5856520533561707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5809056758880615,1.5809262990951538,-2.0640376533265226e-05,0.0,0.0005943623837083,0.0,0.0,439.3137817382813,0.0,0.0,0.0,0.8635190725326538,4.0,0.0,1.0
627420,292.69580078125,297.1499938964844,293.1499938964844,0.4401730597019195,-7472.716796875,304.1108093261719,0.879347562789917,0.4496191740036011,0.4056678414344787,292.7034912109375,297.1499938964844,293.1499938964844,0.2946272790431976,-5757.65625,304.1139831542969,0.794268786907196,0.3277090191841125,0.3124979138374328,292.57891845703125,297.1499938964844,293.1499938964844,0.5198162794113159,-6618.05078125,304.092041015625,0.921164572238922,0.5140265822410583,0.3597136735916137,292.3759155273437,297.1499938964844,293.1499938964844,0.7049000859260559,-11415.568359375,303.9831848144531,0.9990000128746032,0.7578452825546265,0.6249706745147705,292.8225402832031,297.1499938964844,293.1499938964844,0.0724912509322166,-9059.4521484375,304.1336669921875,0.5391826629638672,0.1053326651453971,0.4910641014575958,288.8719177246094,291.1499938964844,251.4499969482422,250.9750823974609,279.13262939453125,292.821533203125,288.86865234375,1.0,0.5230698585510254,0.4540933966636657,0.4540933966636657,1.0,1.0,-2.6338016986846924,0.8719142079353333,1.761887550354004,0.2793827652931213,0.0,0.0,1.0,149.75401306152344,210.0,-66.37596130371094,-25700.029296875,1711.6278076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.17840576171875,306.3128967285156,278.1499938964844,0.0,18000.0,313.1499938964844,24399.87890625,24480.0,0.0,0.0,0.5968732237815857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887553691864014,1.5887762308120728,-2.0845858671236783e-05,0.0,0.0006057504797354,0.0,0.0,445.8904113769531,0.0,0.0,0.0,0.8674319982528687,4.0,0.0,1.0
627480,292.69580078125,297.1499938964844,293.1499938964844,0.4401730597019195,-7472.716796875,304.1108093261719,0.879347562789917,0.4496191740036011,0.4056678414344787,292.7034912109375,297.1499938964844,293.1499938964844,0.2946272790431976,-5757.65625,304.1139831542969,0.794268786907196,0.3277090191841125,0.3124979138374328,292.57891845703125,297.1499938964844,293.1499938964844,0.5198162794113159,-6618.05078125,304.092041015625,0.921164572238922,0.5140265822410583,0.3597136735916137,292.3759155273437,297.1499938964844,293.1499938964844,0.7049000859260559,-11415.568359375,303.9831848144531,0.9990000128746032,0.7578452825546265,0.6249706745147705,292.8225402832031,297.1499938964844,293.1499938964844,0.0724912509322166,-9059.4521484375,304.1336669921875,0.5391826629638672,0.1053326651453971,0.4910641014575958,288.8719177246094,291.1499938964844,251.4499969482422,250.9750823974609,279.13262939453125,292.821533203125,288.86865234375,1.0,0.5230698585510254,0.4540933966636657,0.4540933966636657,1.0,1.0,-2.6338016986846924,0.8719142079353333,1.761887550354004,0.2793827652931213,0.0,0.0,1.0,149.75401306152344,210.0,-66.37596130371094,-25700.029296875,1711.6278076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.17840576171875,306.3128967285156,278.1499938964844,0.0,18000.0,313.1499938964844,24399.87890625,24480.0,0.0,0.0,0.5968732237815857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887553691864014,1.5887762308120728,-2.0845858671236783e-05,0.0,0.0006057504797354,0.0,0.0,445.8904113769531,0.0,0.0,0.0,0.8674319982528687,4.0,0.0,1.0
627540,292.7317810058594,297.1499938964844,293.1499938964844,0.4493797719478607,-7595.1748046875,304.1085510253906,0.8631764054298401,0.4538248479366302,0.4100710153579712,292.73663330078125,297.1499938964844,293.1499938964844,0.3026939332485199,-5882.09130859375,304.112548828125,0.7807424664497375,0.3323001861572265,0.3174966871738434,292.6175842285156,297.1499938964844,293.1499938964844,0.5330201983451843,-6748.7431640625,304.0893859863281,0.9035412073135376,0.5206547379493713,0.3648276031017303,292.479248046875,297.1499938964844,293.1499938964844,0.7673724293708801,-12224.8857421875,303.9349365234375,0.9990000128746032,0.7565271854400635,0.6676181554794312,292.8583984375,297.1499938964844,293.1499938964844,0.0746425464749336,-9260.15625,304.1355285644531,0.528318464756012,0.1063551157712936,0.4990809559822082,288.78680419921875,291.1499938964844,251.4499969482422,250.97271728515625,279.1336364746094,292.85748291015625,288.782958984375,1.0,0.5439794063568115,0.4525030255317688,0.4525030255317688,1.0,1.0,-2.712127208709717,0.8993415832519531,1.812785625457764,0.2893440425395965,0.0,0.0,1.0,167.239501953125,213.0,-105.12042236328124,-26185.333984375,1908.2247314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2367248535156,306.3030700683594,278.1499938964844,0.0,18000.0,313.1499938964844,24460.185546875,25560.0,0.0,0.0,0.608055591583252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907175540924072,1.5907384157180786,-2.089738154609222e-05,0.0,0.000617099169176,0.0,0.0,447.5445251464844,0.0,0.0,0.0,0.8834099173545837,4.0,0.0,1.0
627600,292.7317810058594,297.1499938964844,293.1499938964844,0.4493797719478607,-7595.1748046875,304.1085510253906,0.8631764054298401,0.4538248479366302,0.4100710153579712,292.73663330078125,297.1499938964844,293.1499938964844,0.3026939332485199,-5882.09130859375,304.112548828125,0.7807424664497375,0.3323001861572265,0.3174966871738434,292.6175842285156,297.1499938964844,293.1499938964844,0.5330201983451843,-6748.7431640625,304.0893859863281,0.9035412073135376,0.5206547379493713,0.3648276031017303,292.479248046875,297.1499938964844,293.1499938964844,0.7673724293708801,-12224.8857421875,303.9349365234375,0.9990000128746032,0.7565271854400635,0.6676181554794312,292.8583984375,297.1499938964844,293.1499938964844,0.0746425464749336,-9260.15625,304.1355285644531,0.528318464756012,0.1063551157712936,0.4990809559822082,288.78680419921875,291.1499938964844,251.4499969482422,250.97271728515625,279.1336364746094,292.85748291015625,288.782958984375,1.0,0.5439794063568115,0.4525030255317688,0.4525030255317688,1.0,1.0,-2.712127208709717,0.8993415832519531,1.812785625457764,0.2893440425395965,0.0,0.0,1.0,167.239501953125,213.0,-105.12042236328124,-26185.333984375,1908.2247314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2367248535156,306.3030700683594,278.1499938964844,0.0,18000.0,313.1499938964844,24460.185546875,25560.0,0.0,0.0,0.608055591583252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907175540924072,1.5907384157180786,-2.089738154609222e-05,0.0,0.000617099169176,0.0,0.0,447.5445251464844,0.0,0.0,0.0,0.8834099173545837,4.0,0.0,1.0
627660,292.7652587890625,297.1499938964844,293.1499938964844,0.4568279981613159,-7691.892578125,304.10992431640625,0.8528215289115906,0.4576310515403747,0.413972795009613,292.7672119140625,297.1499938964844,293.1499938964844,0.3094894587993622,-5985.015625,304.1137084960937,0.772286593914032,0.336566686630249,0.3220307826995849,292.65380859375,297.1499938964844,293.1499938964844,0.5442010164260864,-6856.85205078125,304.0909423828125,0.8931741714477539,0.5267927050590515,0.3694881200790405,292.58123779296875,297.1499938964844,293.1499938964844,0.8171262741088867,-12835.4541015625,303.9244689941406,0.9990000128746032,0.7528249621391296,0.6992332339286804,292.8916320800781,297.1499938964844,293.1499938964844,0.0760420709848404,-9390.1884765625,304.13800048828125,0.520876944065094,0.1069996729493141,0.5044482350349426,288.73883056640625,291.1499938964844,251.4499969482422,250.9701385498047,279.13739013671875,292.89080810546875,288.7365417480469,1.0,0.559424877166748,0.4514263570308685,0.4514263570308685,1.0,1.0,-2.772331476211548,0.9205303192138672,1.8518011569976809,0.2973768413066864,0.0,0.0,1.0,180.97315979003903,216.0,-79.42932891845703,-26679.740234375,2067.77880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2640991210937,306.3309631347656,278.1499938964844,0.0,18000.0,313.1499938964844,25403.90625,25560.0,0.0,0.0,0.6193834543228149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211135387420654,1.6211352348327637,-2.1703641323256303e-05,0.0,0.0006285954732447,0.0,0.0,473.6936340332031,0.0,0.0,0.0,0.8852108716964722,4.0,0.0,1.0
627720,292.7652587890625,297.1499938964844,293.1499938964844,0.4568279981613159,-7691.892578125,304.10992431640625,0.8528215289115906,0.4576310515403747,0.413972795009613,292.7672119140625,297.1499938964844,293.1499938964844,0.3094894587993622,-5985.015625,304.1137084960937,0.772286593914032,0.336566686630249,0.3220307826995849,292.65380859375,297.1499938964844,293.1499938964844,0.5442010164260864,-6856.85205078125,304.0909423828125,0.8931741714477539,0.5267927050590515,0.3694881200790405,292.58123779296875,297.1499938964844,293.1499938964844,0.8171262741088867,-12835.4541015625,303.9244689941406,0.9990000128746032,0.7528249621391296,0.6992332339286804,292.8916320800781,297.1499938964844,293.1499938964844,0.0760420709848404,-9390.1884765625,304.13800048828125,0.520876944065094,0.1069996729493141,0.5044482350349426,288.73883056640625,291.1499938964844,251.4499969482422,250.9701385498047,279.13739013671875,292.89080810546875,288.7365417480469,1.0,0.559424877166748,0.4514263570308685,0.4514263570308685,1.0,1.0,-2.772331476211548,0.9205303192138672,1.8518011569976809,0.2973768413066864,0.0,0.0,1.0,180.97315979003903,216.0,-79.42932891845703,-26679.740234375,2067.77880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2640991210937,306.3309631347656,278.1499938964844,0.0,18000.0,313.1499938964844,25403.90625,25560.0,0.0,0.0,0.6193834543228149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211135387420654,1.6211352348327637,-2.1703641323256303e-05,0.0,0.0006285954732447,0.0,0.0,473.6936340332031,0.0,0.0,0.0,0.8852108716964722,4.0,0.0,1.0
627780,292.7960510253906,297.1499938964844,293.1499938964844,0.4636813104152679,-7780.07958984375,304.1119384765625,0.844377338886261,0.4611270427703857,0.4175485670566559,292.795166015625,297.1499938964844,293.1499938964844,0.3158698081970215,-6080.90185546875,304.1152038574219,0.7654632329940796,0.3405927121639251,0.3262862861156463,292.68731689453125,297.1499938964844,293.1499938964844,0.554686963558197,-6957.24609375,304.0932312011719,0.8846814632415771,0.5325621366500854,0.3738416731357574,292.6646423339844,297.1499938964844,293.1499938964844,0.8438708186149597,-13122.416015625,303.9573974609375,0.994606614112854,0.7502561807632446,0.7113946080207825,292.92120361328125,297.1499938964844,293.1499938964844,0.0772115513682365,-9499.349609375,304.1400451660156,0.5146724581718445,0.107542760670185,0.5088895559310913,288.6969909667969,291.1499938964844,251.4499969482422,250.9673767089844,279.1430358886719,292.9205017089844,288.696533203125,1.0,0.5706846117973328,0.4509758055210113,0.4509758055210113,1.0,1.0,-2.806902408599853,0.9329566955566406,1.8739458322525024,0.3025035858154297,0.0,0.0,1.0,193.0319366455078,219.0,-56.0689697265625,-26939.798828125,2182.236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3337707519531,306.37139892578125,278.1499938964844,0.0,18000.0,313.1499938964844,25521.78515625,25560.0,0.0,0.0,0.6301130652427673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248704195022583,1.624892234802246,-2.1804351490573023e-05,0.0,0.0006394846132025,0.0,0.0,476.9945373535156,0.0,0.0,0.0,0.8870803713798523,4.0,0.0,1.0
627840,292.7960510253906,297.1499938964844,293.1499938964844,0.4636813104152679,-7780.07958984375,304.1119384765625,0.844377338886261,0.4611270427703857,0.4175485670566559,292.795166015625,297.1499938964844,293.1499938964844,0.3158698081970215,-6080.90185546875,304.1152038574219,0.7654632329940796,0.3405927121639251,0.3262862861156463,292.68731689453125,297.1499938964844,293.1499938964844,0.554686963558197,-6957.24609375,304.0932312011719,0.8846814632415771,0.5325621366500854,0.3738416731357574,292.6646423339844,297.1499938964844,293.1499938964844,0.8438708186149597,-13122.416015625,303.9573974609375,0.994606614112854,0.7502561807632446,0.7113946080207825,292.92120361328125,297.1499938964844,293.1499938964844,0.0772115513682365,-9499.349609375,304.1400451660156,0.5146724581718445,0.107542760670185,0.5088895559310913,288.6969909667969,291.1499938964844,251.4499969482422,250.9673767089844,279.1430358886719,292.9205017089844,288.696533203125,1.0,0.5706846117973328,0.4509758055210113,0.4509758055210113,1.0,1.0,-2.806902408599853,0.9329566955566406,1.8739458322525024,0.3025035858154297,0.0,0.0,1.0,193.0319366455078,219.0,-56.0689697265625,-26939.798828125,2182.236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3337707519531,306.37139892578125,278.1499938964844,0.0,18000.0,313.1499938964844,25521.78515625,25560.0,0.0,0.0,0.6301130652427673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248704195022583,1.624892234802246,-2.1804351490573023e-05,0.0,0.0006394846132025,0.0,0.0,476.9945373535156,0.0,0.0,0.0,0.8870803713798523,4.0,0.0,1.0
627900,292.81072998046875,297.1499938964844,293.1499938964844,0.4663397371768951,-7813.4013671875,304.114013671875,0.8409522175788879,0.4627282321453094,0.4192122220993042,292.8083801269531,297.1499938964844,293.1499938964844,0.3185352683067322,-6120.2763671875,304.11669921875,0.7627703547477722,0.3424951732158661,0.328314334154129,292.702880859375,297.1499938964844,293.1499938964844,0.5590910315513611,-6998.57958984375,304.0955505371094,0.8813077211380005,0.5353673100471497,0.3759452998638153,292.69305419921875,297.1499938964844,293.1499938964844,0.8484229445457458,-13150.05078125,303.9840393066406,0.990339994430542,0.7508226037025452,0.7115161418914795,292.9345397949219,297.1499938964844,293.1499938964844,0.0776787996292114,-9542.08984375,304.1409912109375,0.5122165679931641,0.1078218594193458,0.5110655426979065,288.6942443847656,291.1499938964844,251.4499969482422,250.9659423828125,279.1453857421875,292.9338684082031,288.6943359375,1.0,0.5749122500419617,0.4509249627590179,0.4509249627590179,1.0,1.0,-2.8166868686676025,0.9366533160209656,1.880033493041992,0.3040240108966827,0.0,0.0,1.0,198.2308349609375,219.0,-33.03178787231445,-27049.8828125,2223.62451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3988952636719,306.4219055175781,278.1499938964844,0.0,18000.0,313.1499938964844,25541.109375,26640.0,0.0,0.0,0.6350313425064087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254854202270508,1.6255072355270386,-2.182086063839961e-05,0.0,0.0006444760947488,0.0,0.0,477.5364379882813,0.0,0.0,0.0,0.9023865461349488,4.0,0.0,1.0
627960,292.82501220703125,297.1499938964844,293.1499938964844,0.4678586721420288,-7830.85107421875,304.1177978515625,0.8384760022163391,0.4642222225666046,0.4207355678081512,292.8211669921875,297.1499938964844,293.1499938964844,0.3203944861888885,-6146.6630859375,304.119384765625,0.7609520554542542,0.3443093299865722,0.3302142918109894,292.71795654296875,297.1499938964844,293.1499938964844,0.5622183084487915,-7026.57666015625,304.0997619628906,0.8790218830108643,0.538072943687439,0.3779665827751159,292.71612548828125,297.1499938964844,293.1499938964844,0.8518308401107788,-13167.6162109375,304.0079650878906,0.9872481226921082,0.7520743012428284,0.7125357985496521,292.9469909667969,297.1499938964844,293.1499938964844,0.0779417529702186,-9564.1240234375,304.14215087890625,0.5104552507400513,0.1081071645021438,0.5130485892295837,288.7188720703125,291.1499938964844,251.4499969482422,250.9644775390625,279.1468200683594,292.9463806152344,288.720458984375,1.0,0.5785970687866211,0.4508750736713409,0.4508750736713409,1.0,1.0,-2.826838731765747,0.9404966831207277,1.8863420486450195,0.3056106567382812,0.0,0.0,1.0,202.46014404296875,222.0,14.447696685791016,-27282.779296875,2261.28173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.462646484375,306.51190185546875,278.1499938964844,0.0,18000.0,313.1499938964844,26332.267578125,26640.0,0.0,0.0,0.6398320198059082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.650468826293945,1.6504913568496704,-2.2496780729852617e-05,0.0,0.0006493481341749,0.0,0.0,499.8956909179688,0.0,0.0,0.0,0.9014621376991272,4.0,0.0,1.0
628020,292.8519592285156,297.1499938964844,293.1499938964844,0.4712038338184356,-7871.16748046875,304.1229248046875,0.8351876735687256,0.4669904112815857,0.4234804213047027,292.84527587890625,297.1499938964844,293.1499938964844,0.3242980241775512,-6203.0947265625,304.123046875,0.7588406801223755,0.3477450013160705,0.3337330520153045,292.7466735839844,297.1499938964844,293.1499938964844,0.5688372850418091,-7087.3291015625,304.1054382324219,0.8763093948364258,0.5431919097900391,0.3817428946495056,292.754150390625,297.1499938964844,293.1499938964844,0.8599144816398621,-13230.609375,304.0414733886719,0.983153760433197,0.755340576171875,0.7156060934066772,292.9693908691406,297.1499938964844,293.1499938964844,0.0785537436604499,-9618.171875,304.14373779296875,0.5082038640975952,0.1087005957961082,0.5167721509933472,288.7452087402344,291.1499938964844,251.4499969482422,250.9614715576172,279.148193359375,292.9688720703125,288.7463684082031,1.0,0.5848338603973389,0.4507773518562317,0.4507773518562317,1.0,1.0,-2.8470711708068848,0.9481531977653505,1.8989179134368896,0.308784157037735,0.0,0.0,1.0,209.0480499267578,225.0,29.0926570892334,-27558.244140625,2328.13134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.61236572265625,306.6394958496094,278.1499938964844,0.0,18000.0,313.1499938964844,26565.6328125,26640.0,0.0,0.0,0.6487947702407837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577662229537964,1.657788872718811,-2.2696154701407067e-05,0.0,0.0006584442453458,0.0,0.0,506.5558166503906,0.0,0.0,0.0,0.9050909876823424,4.0,0.0,1.0
628080,292.8519592285156,297.1499938964844,293.1499938964844,0.4712038338184356,-7871.16748046875,304.1229248046875,0.8351876735687256,0.4669904112815857,0.4234804213047027,292.84527587890625,297.1499938964844,293.1499938964844,0.3242980241775512,-6203.0947265625,304.123046875,0.7588406801223755,0.3477450013160705,0.3337330520153045,292.7466735839844,297.1499938964844,293.1499938964844,0.5688372850418091,-7087.3291015625,304.1054382324219,0.8763093948364258,0.5431919097900391,0.3817428946495056,292.754150390625,297.1499938964844,293.1499938964844,0.8599144816398621,-13230.609375,304.0414733886719,0.983153760433197,0.755340576171875,0.7156060934066772,292.9693908691406,297.1499938964844,293.1499938964844,0.0785537436604499,-9618.171875,304.14373779296875,0.5082038640975952,0.1087005957961082,0.5167721509933472,288.7452087402344,291.1499938964844,251.4499969482422,250.9614715576172,279.148193359375,292.9688720703125,288.7463684082031,1.0,0.5848338603973389,0.4507773518562317,0.4507773518562317,1.0,1.0,-2.8470711708068848,0.9481531977653505,1.8989179134368896,0.308784157037735,0.0,0.0,1.0,209.0480499267578,225.0,29.0926570892334,-27558.244140625,2328.13134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.61236572265625,306.6394958496094,278.1499938964844,0.0,18000.0,313.1499938964844,26565.6328125,26640.0,0.0,0.0,0.6487947702407837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577662229537964,1.657788872718811,-2.2696154701407067e-05,0.0,0.0006584442453458,0.0,0.0,506.5558166503906,0.0,0.0,0.0,0.9050909876823424,4.0,0.0,1.0
628140,292.876708984375,297.1499938964844,293.1499938964844,0.4740676879882812,-7905.66064453125,304.1271667480469,0.8330934047698975,0.4695178568363189,0.4259495437145233,292.867431640625,297.1499938964844,293.1499938964844,0.3278333246707916,-6254.103515625,304.1261291503906,0.7578082084655762,0.3509708046913147,0.3369879424571991,292.7734680175781,297.1499938964844,293.1499938964844,0.5748192071914673,-7142.1689453125,304.1103210449219,0.8749006986618042,0.5479729771614075,0.3852361142635345,292.786376953125,297.1499938964844,293.1499938964844,0.8670852780342102,-13291.5595703125,304.06549072265625,0.9805421829223632,0.7588284015655518,0.7190163731575012,292.9891052246094,297.1499938964844,293.1499938964844,0.0790997147560119,-9666.3671875,304.1448974609375,0.5068440437316895,0.1092762425541877,0.5202134847640991,288.7715148925781,291.1499938964844,251.4499969482422,250.9583740234375,279.14874267578125,292.9886474609375,288.77276611328125,1.0,0.5900796055793762,0.4506823420524597,0.4506823420524597,1.0,1.0,-2.8663854598999023,0.955449879169464,1.910935640335083,0.3118115365505218,0.0,0.0,1.0,214.1613311767578,228.0,35.06863021850586,-27827.39453125,2387.00048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7901306152344,306.7828063964844,278.1499938964844,0.0,18000.0,313.1499938964844,26622.2265625,27720.0,0.0,0.0,0.6568170785903931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595311164855957,1.6595538854599,-2.274450525874272e-05,0.0,0.0006665858090855,0.0,0.0,508.1753845214844,0.0,0.0,0.0,0.9209687113761902,4.0,0.0,1.0
628200,292.876708984375,297.1499938964844,293.1499938964844,0.4740676879882812,-7905.66064453125,304.1271667480469,0.8330934047698975,0.4695178568363189,0.4259495437145233,292.867431640625,297.1499938964844,293.1499938964844,0.3278333246707916,-6254.103515625,304.1261291503906,0.7578082084655762,0.3509708046913147,0.3369879424571991,292.7734680175781,297.1499938964844,293.1499938964844,0.5748192071914673,-7142.1689453125,304.1103210449219,0.8749006986618042,0.5479729771614075,0.3852361142635345,292.786376953125,297.1499938964844,293.1499938964844,0.8670852780342102,-13291.5595703125,304.06549072265625,0.9805421829223632,0.7588284015655518,0.7190163731575012,292.9891052246094,297.1499938964844,293.1499938964844,0.0790997147560119,-9666.3671875,304.1448974609375,0.5068440437316895,0.1092762425541877,0.5202134847640991,288.7715148925781,291.1499938964844,251.4499969482422,250.9583740234375,279.14874267578125,292.9886474609375,288.77276611328125,1.0,0.5900796055793762,0.4506823420524597,0.4506823420524597,1.0,1.0,-2.8663854598999023,0.955449879169464,1.910935640335083,0.3118115365505218,0.0,0.0,1.0,214.1613311767578,228.0,35.06863021850586,-27827.39453125,2387.00048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7901306152344,306.7828063964844,278.1499938964844,0.0,18000.0,313.1499938964844,26622.2265625,27720.0,0.0,0.0,0.6568170785903931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595311164855957,1.6595538854599,-2.274450525874272e-05,0.0,0.0006665858090855,0.0,0.0,508.1753845214844,0.0,0.0,0.0,0.9209687113761902,4.0,0.0,1.0
628260,292.8996887207031,297.1499938964844,293.1499938964844,0.4753241837024688,-7918.5888671875,304.132568359375,0.8315014243125916,0.4717776775360107,0.4281607568264007,292.88787841796875,297.1499938964844,293.1499938964844,0.3302339315414428,-6287.3916015625,304.1300048828125,0.7572213411331177,0.3539856970310211,0.3400183916091919,292.79864501953125,297.1499938964844,293.1499938964844,0.578813374042511,-7177.1015625,304.11676025390625,0.8740248680114746,0.5524042844772339,0.3884697556495666,292.8154602050781,297.1499938964844,293.1499938964844,0.87108314037323,-13318.6552734375,304.0867004394531,0.9785630106925964,0.7621413469314575,0.7223036289215088,293.0067138671875,297.1499938964844,293.1499938964844,0.0793604180216789,-9686.0078125,304.1461486816406,0.5058206915855408,0.1097817420959472,0.5232612490653992,288.8309631347656,291.1499938964844,251.4499969482422,250.9552154541016,279.1490173339844,293.0062866210937,288.832763671875,1.0,0.5946872234344482,0.4505977034568786,0.4505977034568786,1.0,1.0,-2.884188175201416,0.9621737003326416,1.9220143556594849,0.3146089017391205,0.0,0.0,1.0,218.51040649414065,231.0,63.23046875,-28207.169921875,2440.09716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9444274902344,306.95281982421875,278.1499938964844,0.0,18000.0,313.1499938964844,27572.349609375,27720.0,0.0,0.0,0.664401650428772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.688884973526001,1.688908576965332,-2.355623473704327e-05,0.0,0.0006742832483723,0.0,0.0,535.621337890625,0.0,0.0,0.0,0.922186315059662,4.0,0.0,1.0
628320,292.8996887207031,297.1499938964844,293.1499938964844,0.4753241837024688,-7918.5888671875,304.132568359375,0.8315014243125916,0.4717776775360107,0.4281607568264007,292.88787841796875,297.1499938964844,293.1499938964844,0.3302339315414428,-6287.3916015625,304.1300048828125,0.7572213411331177,0.3539856970310211,0.3400183916091919,292.79864501953125,297.1499938964844,293.1499938964844,0.578813374042511,-7177.1015625,304.11676025390625,0.8740248680114746,0.5524042844772339,0.3884697556495666,292.8154602050781,297.1499938964844,293.1499938964844,0.87108314037323,-13318.6552734375,304.0867004394531,0.9785630106925964,0.7621413469314575,0.7223036289215088,293.0067138671875,297.1499938964844,293.1499938964844,0.0793604180216789,-9686.0078125,304.1461486816406,0.5058206915855408,0.1097817420959472,0.5232612490653992,288.8309631347656,291.1499938964844,251.4499969482422,250.9552154541016,279.1490173339844,293.0062866210937,288.832763671875,1.0,0.5946872234344482,0.4505977034568786,0.4505977034568786,1.0,1.0,-2.884188175201416,0.9621737003326416,1.9220143556594849,0.3146089017391205,0.0,0.0,1.0,218.51040649414065,231.0,63.23046875,-28207.169921875,2440.09716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9444274902344,306.95281982421875,278.1499938964844,0.0,18000.0,313.1499938964844,27572.349609375,27720.0,0.0,0.0,0.664401650428772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.688884973526001,1.688908576965332,-2.355623473704327e-05,0.0,0.0006742832483723,0.0,0.0,535.621337890625,0.0,0.0,0.0,0.922186315059662,4.0,0.0,1.0
628380,292.9209899902344,297.1499938964844,293.1499938964844,0.4769672453403473,-7937.89892578125,304.1356201171875,0.8301025032997131,0.4737968444824219,0.4301354885101318,292.90673828125,297.1499938964844,293.1499938964844,0.3328984975814819,-6325.51171875,304.1322021484375,0.756788432598114,0.356797456741333,0.3428405821323395,292.8222351074219,297.1499938964844,293.1499938964844,0.5832105875015259,-7217.16552734375,304.1204833984375,0.8733384013175964,0.5565245151519775,0.391468733549118,292.84197998046875,297.1499938964844,293.1499938964844,0.875356912612915,-13355.5546875,304.1005554199219,0.9768422245979308,0.7652333378791809,0.7253667712211609,293.0225830078125,297.1499938964844,293.1499938964844,0.0796597227454185,-9710.9931640625,304.1469421386719,0.5048692226409912,0.1101896613836288,0.5258254408836365,288.8672180175781,291.1499938964844,251.4499969482422,250.95204162597656,279.1492004394531,293.022216796875,288.8686828613281,1.0,0.5988466739654541,0.450527161359787,0.450527161359787,1.0,1.0,-2.9003236293792725,0.9682757258415222,1.932047963142395,0.3171548247337341,0.0,0.0,1.0,222.4468231201172,234.0,53.45673370361328,-28455.03125,2488.6962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1044006347656,307.0860290527344,278.1499938964844,0.0,18000.0,313.1499938964844,27685.296875,27720.0,0.0,0.0,0.6713058352470398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923407316207886,1.6923643350601196,-2.3652732124901377e-05,0.0,0.0006812901119701,0.0,0.0,538.9159545898438,0.0,0.0,0.0,0.923903226852417,4.0,0.0,1.0
628440,292.9209899902344,297.1499938964844,293.1499938964844,0.4769672453403473,-7937.89892578125,304.1356201171875,0.8301025032997131,0.4737968444824219,0.4301354885101318,292.90673828125,297.1499938964844,293.1499938964844,0.3328984975814819,-6325.51171875,304.1322021484375,0.756788432598114,0.356797456741333,0.3428405821323395,292.8222351074219,297.1499938964844,293.1499938964844,0.5832105875015259,-7217.16552734375,304.1204833984375,0.8733384013175964,0.5565245151519775,0.391468733549118,292.84197998046875,297.1499938964844,293.1499938964844,0.875356912612915,-13355.5546875,304.1005554199219,0.9768422245979308,0.7652333378791809,0.7253667712211609,293.0225830078125,297.1499938964844,293.1499938964844,0.0796597227454185,-9710.9931640625,304.1469421386719,0.5048692226409912,0.1101896613836288,0.5258254408836365,288.8672180175781,291.1499938964844,251.4499969482422,250.95204162597656,279.1492004394531,293.022216796875,288.8686828613281,1.0,0.5988466739654541,0.450527161359787,0.450527161359787,1.0,1.0,-2.9003236293792725,0.9682757258415222,1.932047963142395,0.3171548247337341,0.0,0.0,1.0,222.4468231201172,234.0,53.45673370361328,-28455.03125,2488.6962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1044006347656,307.0860290527344,278.1499938964844,0.0,18000.0,313.1499938964844,27685.296875,27720.0,0.0,0.0,0.6713058352470398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923407316207886,1.6923643350601196,-2.3652732124901377e-05,0.0,0.0006812901119701,0.0,0.0,538.9159545898438,0.0,0.0,0.0,0.923903226852417,4.0,0.0,1.0
628500,292.9310913085937,297.1499938964844,293.1499938964844,0.4777034521102905,-7946.59228515625,304.1368713378906,0.8294288516044617,0.4747160375118255,0.4310406148433685,292.9156494140625,297.1499938964844,293.1499938964844,0.3341640830039978,-6343.64404296875,304.1331481933594,0.756585419178009,0.3581277430057525,0.3441777229309082,292.8334350585937,297.1499938964844,293.1499938964844,0.5852897763252258,-7236.16845703125,304.1220703125,0.8730151653289795,0.5584710240364075,0.3928875029087066,292.8544311523437,297.1499938964844,293.1499938964844,0.877249002456665,-13372.458984375,304.1060791015625,0.9760249853134156,0.7666907906532288,0.7268159985542297,293.0299377441406,297.1499938964844,293.1499938964844,0.0797795951366424,-9720.8486328125,304.14727783203125,0.5043830871582031,0.1103548482060432,0.5269214510917664,288.88385009765625,291.1499938964844,251.4499969482422,250.9504547119141,279.1492919921875,293.02960205078125,288.8852844238281,1.0,0.6007948517799377,0.4504972994327545,0.4504972994327545,1.0,1.0,-2.9077842235565186,0.9711010456085204,1.936683177947998,0.3183375597000122,0.0,0.0,1.0,224.3189239501953,234.0,50.23469161987305,-28572.81640625,2511.586181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1875915527344,307.1539001464844,278.1499938964844,0.0,18000.0,313.1499938964844,27703.052734375,28800.0,0.0,0.0,0.6744801998138428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928832530975342,1.6929069757461548,-2.3667900677537546e-05,0.0,0.0006845116149634,0.0,0.0,539.4344482421875,0.0,0.0,0.0,0.9391728043556212,4.0,0.0,1.0
