time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
628560,292.94091796875,297.1499938964844,293.1499938964844,0.477576196193695,-7943.318359375,304.1394958496094,0.8287500739097595,0.4755603969097137,0.4318872392177582,292.9242553710937,297.1499938964844,293.1499938964844,0.3348142802715301,-6351.9794921875,304.135009765625,0.7563729286193848,0.3594047129154205,0.345466136932373,292.8443603515625,297.1499938964844,293.1499938964844,0.5863199234008789,-7244.3564453125,304.1252746582031,0.8726828098297119,0.560338020324707,0.3942526578903198,292.8664855957031,297.1499938964844,293.1499938964844,0.8776095509529114,-13370.2666015625,304.1134033203125,0.9752105474472046,0.7680692672729492,0.7282024025917053,293.0369873046875,297.1499938964844,293.1499938964844,0.0797409638762474,-9714.4609375,304.1478271484375,0.5038775205612183,0.1104938089847564,0.5278974771499634,288.92218017578125,291.1499938964844,251.4499969482422,250.94888305664065,279.1493530273437,293.0366516113281,288.9245910644531,1.0,0.6026681065559387,0.4504715800285339,0.4504715800285339,1.0,1.0,-2.9148318767547607,0.9737741947174072,1.9410576820373533,0.3194611668586731,0.0,0.0,1.0,226.1510467529297,237.0,75.90235900878906,-28793.65625,2533.62060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2552185058594,307.24761962890625,278.1499938964844,0.0,18000.0,313.1499938964844,28503.7890625,28800.0,0.0,0.0,0.67765873670578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.717174768447876,1.7171990871429443,-2.4352004402317107e-05,0.0,0.0006877374253235,0.0,0.0,562.9907836914062,0.0,0.0,0.0,0.93784898519516,4.0,0.0,1.0
628620,292.95977783203125,297.1499938964844,293.1499938964844,0.4782021641731262,-7949.8583984375,304.14190673828125,0.8273229598999023,0.4770300090312958,0.4333725869655609,292.94061279296875,297.1499938964844,293.1499938964844,0.3367679417133331,-6379.61669921875,304.13671875,0.7558844089508057,0.361805647611618,0.3478926122188568,292.8650817871094,297.1499938964844,293.1499938964844,0.5894839763641357,-7272.998046875,304.128173828125,0.8719605803489685,0.5638762712478638,0.3968337774276733,292.8893127441406,297.1499938964844,293.1499938964844,0.8797409534454346,-13387.5703125,304.1219482421875,0.9735373258590698,0.7706194519996643,0.7307597994804382,293.05010986328125,297.1499938964844,293.1499938964844,0.079802431166172,-9717.134765625,304.1484375,0.5027825236320496,0.110692374408245,0.5294849276542664,288.964599609375,291.1499938964844,251.4499969482422,250.9457550048828,279.1495361328125,293.0498046875,288.96612548828125,1.0,0.6062068343162537,0.4504344165325165,0.4504344165325165,1.0,1.0,-2.9276199340820312,0.978643238544464,1.948976755142212,0.3215201795101166,0.0,0.0,1.0,229.73634338378903,240.0,61.45392990112305,-29016.056640625,2575.145751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3858642578125,307.36346435546875,278.1499938964844,0.0,18000.0,313.1499938964844,28731.296875,28800.0,0.0,0.0,0.6836709976196289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240140438079834,1.7240386009216309,-2.4546372515033e-05,0.0,0.0006938391597941,0.0,0.0,569.74462890625,0.0,0.0,0.0,0.941242516040802,4.0,0.0,1.0
628680,292.95977783203125,297.1499938964844,293.1499938964844,0.4782021641731262,-7949.8583984375,304.14190673828125,0.8273229598999023,0.4770300090312958,0.4333725869655609,292.94061279296875,297.1499938964844,293.1499938964844,0.3367679417133331,-6379.61669921875,304.13671875,0.7558844089508057,0.361805647611618,0.3478926122188568,292.8650817871094,297.1499938964844,293.1499938964844,0.5894839763641357,-7272.998046875,304.128173828125,0.8719605803489685,0.5638762712478638,0.3968337774276733,292.8893127441406,297.1499938964844,293.1499938964844,0.8797409534454346,-13387.5703125,304.1219482421875,0.9735373258590698,0.7706194519996643,0.7307597994804382,293.05010986328125,297.1499938964844,293.1499938964844,0.079802431166172,-9717.134765625,304.1484375,0.5027825236320496,0.110692374408245,0.5294849276542664,288.964599609375,291.1499938964844,251.4499969482422,250.9457550048828,279.1495361328125,293.0498046875,288.96612548828125,1.0,0.6062068343162537,0.4504344165325165,0.4504344165325165,1.0,1.0,-2.9276199340820312,0.978643238544464,1.948976755142212,0.3215201795101166,0.0,0.0,1.0,229.73634338378903,240.0,61.45392990112305,-29016.056640625,2575.145751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3858642578125,307.36346435546875,278.1499938964844,0.0,18000.0,313.1499938964844,28731.296875,28800.0,0.0,0.0,0.6836709976196289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240140438079834,1.7240386009216309,-2.4546372515033e-05,0.0,0.0006938391597941,0.0,0.0,569.74462890625,0.0,0.0,0.0,0.941242516040802,4.0,0.0,1.0
628740,292.9774780273437,297.1499938964844,293.1499938964844,0.4788047671318054,-7956.53662109375,304.1435852050781,0.8258284330368042,0.4782604575157165,0.4346355497837066,292.955810546875,297.1499938964844,293.1499938964844,0.3387083411216736,-6407.34326171875,304.1379089355469,0.7553216218948364,0.3640280365943908,0.3501405119895935,292.8846130371094,297.1499938964844,293.1499938964844,0.592637300491333,-7301.94775390625,304.13018798828125,0.8711664080619812,0.5671353340148926,0.3992311656475067,292.9104309082031,297.1499938964844,293.1499938964844,0.8817898631095886,-13406.294921875,304.1278381347656,0.9718238711357116,0.7729393243789673,0.7330971360206604,293.0621032714844,297.1499938964844,293.1499938964844,0.079826109111309,-9716.9541015625,304.14892578125,0.5015825629234314,0.1107921749353408,0.5306139588356018,288.9976806640625,291.1499938964844,251.4499969482422,250.9427185058593,279.1496887207031,293.06182861328125,288.9990539550781,1.0,0.6095048189163208,0.4504127502441406,0.4504127502441406,1.0,1.0,-2.938889980316162,0.982956051826477,1.9559338092803955,0.3233590424060821,0.0,0.0,1.0,233.2318572998047,243.0,50.21792984008789,-29211.0546875,2613.691162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.52392578125,307.4782409667969,278.1499938964844,0.0,18000.0,313.1499938964844,28784.185546875,29880.0,0.0,0.0,0.6890707612037659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7256001234054563,1.725624680519104,-2.459155803080648e-05,0.0,0.0006993191782385,0.0,0.0,571.318603515625,0.0,0.0,0.0,0.9570296406745912,4.0,0.0,1.0
628800,292.9774780273437,297.1499938964844,293.1499938964844,0.4788047671318054,-7956.53662109375,304.1435852050781,0.8258284330368042,0.4782604575157165,0.4346355497837066,292.955810546875,297.1499938964844,293.1499938964844,0.3387083411216736,-6407.34326171875,304.1379089355469,0.7553216218948364,0.3640280365943908,0.3501405119895935,292.8846130371094,297.1499938964844,293.1499938964844,0.592637300491333,-7301.94775390625,304.13018798828125,0.8711664080619812,0.5671353340148926,0.3992311656475067,292.9104309082031,297.1499938964844,293.1499938964844,0.8817898631095886,-13406.294921875,304.1278381347656,0.9718238711357116,0.7729393243789673,0.7330971360206604,293.0621032714844,297.1499938964844,293.1499938964844,0.079826109111309,-9716.9541015625,304.14892578125,0.5015825629234314,0.1107921749353408,0.5306139588356018,288.9976806640625,291.1499938964844,251.4499969482422,250.9427185058593,279.1496887207031,293.06182861328125,288.9990539550781,1.0,0.6095048189163208,0.4504127502441406,0.4504127502441406,1.0,1.0,-2.938889980316162,0.982956051826477,1.9559338092803955,0.3233590424060821,0.0,0.0,1.0,233.2318572998047,243.0,50.21792984008789,-29211.0546875,2613.691162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.52392578125,307.4782409667969,278.1499938964844,0.0,18000.0,313.1499938964844,28784.185546875,29880.0,0.0,0.0,0.6890707612037659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7256001234054563,1.725624680519104,-2.459155803080648e-05,0.0,0.0006993191782385,0.0,0.0,571.318603515625,0.0,0.0,0.0,0.9570296406745912,4.0,0.0,1.0
628860,292.99420166015625,297.1499938964844,293.1499938964844,0.4781373739242553,-7945.95263671875,304.146728515625,0.8242331147193909,0.479235827922821,0.4356770515441894,292.9696960449219,297.1499938964844,293.1499938964844,0.3398014605045318,-6421.828125,304.1400451660156,0.7546936869621277,0.3661318719387054,0.3522657752037048,292.9036560058594,297.1499938964844,293.1499938964844,0.5941355228424072,-7314.18408203125,304.1341857910156,0.870210587978363,0.5699973106384277,0.4013712406158447,292.9302978515625,297.1499938964844,293.1499938964844,0.8816173076629639,-13398.2978515625,304.13531494140625,0.9700161218643188,0.7749760746955872,0.735185444355011,293.07305908203125,297.1499938964844,293.1499938964844,0.0796041712164878,-9692.19921875,304.1496276855469,0.5002689361572266,0.1107982024550437,0.5313220024108887,289.05694580078125,291.1499938964844,251.4499969482422,250.9397735595703,279.1498718261719,293.0727844238281,289.05859375,1.0,0.6125860810279846,0.450407862663269,0.450407862663269,1.0,1.0,-2.948631763458252,0.9867125153541564,1.961919188499451,0.3249826729297638,0.0,0.0,1.0,236.68130493164065,246.0,66.88296508789062,-29503.5703125,2649.3740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6302490234375,307.610107421875,278.1499938964844,0.0,18000.0,313.1499938964844,29739.841796875,29880.0,0.0,0.0,0.6942943930625916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.754011869430542,1.7540372610092163,-2.5408015062566847e-05,0.0,0.0007046205573715,0.0,0.0,600.0059814453125,0.0,0.0,0.0,0.957721471786499,4.0,0.0,1.0
628920,292.99420166015625,297.1499938964844,293.1499938964844,0.4781373739242553,-7945.95263671875,304.146728515625,0.8242331147193909,0.479235827922821,0.4356770515441894,292.9696960449219,297.1499938964844,293.1499938964844,0.3398014605045318,-6421.828125,304.1400451660156,0.7546936869621277,0.3661318719387054,0.3522657752037048,292.9036560058594,297.1499938964844,293.1499938964844,0.5941355228424072,-7314.18408203125,304.1341857910156,0.870210587978363,0.5699973106384277,0.4013712406158447,292.9302978515625,297.1499938964844,293.1499938964844,0.8816173076629639,-13398.2978515625,304.13531494140625,0.9700161218643188,0.7749760746955872,0.735185444355011,293.07305908203125,297.1499938964844,293.1499938964844,0.0796041712164878,-9692.19921875,304.1496276855469,0.5002689361572266,0.1107982024550437,0.5313220024108887,289.05694580078125,291.1499938964844,251.4499969482422,250.9397735595703,279.1498718261719,293.0727844238281,289.05859375,1.0,0.6125860810279846,0.450407862663269,0.450407862663269,1.0,1.0,-2.948631763458252,0.9867125153541564,1.961919188499451,0.3249826729297638,0.0,0.0,1.0,236.68130493164065,246.0,66.88296508789062,-29503.5703125,2649.3740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6302490234375,307.610107421875,278.1499938964844,0.0,18000.0,313.1499938964844,29739.841796875,29880.0,0.0,0.0,0.6942943930625916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.754011869430542,1.7540372610092163,-2.5408015062566847e-05,0.0,0.0007046205573715,0.0,0.0,600.0059814453125,0.0,0.0,0.0,0.957721471786499,4.0,0.0,1.0
628980,293.00994873046875,297.1499938964844,293.1499938964844,0.478051483631134,-7944.0380859375,304.14794921875,0.8225440382957458,0.4799922406673431,0.4365131258964538,292.9823913574219,297.1499938964844,293.1499938964844,0.3413881957530975,-6444.505859375,304.1407165527344,0.7540132403373718,0.3681206703186035,0.354286789894104,292.92193603515625,297.1499938964844,293.1499938964844,0.5962225198745728,-7333.10205078125,304.1359558105469,0.8691024780273438,0.5725302696228027,0.4032643437385559,292.9488220214844,297.1499938964844,293.1499938964844,0.8824369311332703,-13405.1806640625,304.1387939453125,0.9681175351142884,0.7767855525016785,0.7370424866676331,293.08306884765625,297.1499938964844,293.1499938964844,0.079458013176918,-9676.322265625,304.1499938964844,0.49884894490242,0.1107162535190582,0.5316274166107178,289.0907897949219,291.1499938964844,251.4499969482422,250.9369659423828,279.1500244140625,293.08282470703125,289.0920715332031,1.0,0.6154668927192688,0.4504186511039734,0.4504186511039734,1.0,1.0,-2.956942319869995,0.9899494051933287,1.9669928550720213,0.3264015614986419,0.0,0.0,1.0,240.0895233154297,249.0,51.98535537719727,-29666.1796875,2682.329833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7401428222656,307.7052917480469,278.1499938964844,0.0,18000.0,313.1499938964844,29848.193359375,29880.0,0.0,0.0,0.6990560293197632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572041749954224,1.7572296857833862,-2.5500587071292102e-05,0.0,0.0007094530155882,0.0,0.0,603.2880249023438,0.0,0.0,0.0,0.9593043327331544,4.0,0.0,1.0
629040,293.00994873046875,297.1499938964844,293.1499938964844,0.478051483631134,-7944.0380859375,304.14794921875,0.8225440382957458,0.4799922406673431,0.4365131258964538,292.9823913574219,297.1499938964844,293.1499938964844,0.3413881957530975,-6444.505859375,304.1407165527344,0.7540132403373718,0.3681206703186035,0.354286789894104,292.92193603515625,297.1499938964844,293.1499938964844,0.5962225198745728,-7333.10205078125,304.1359558105469,0.8691024780273438,0.5725302696228027,0.4032643437385559,292.9488220214844,297.1499938964844,293.1499938964844,0.8824369311332703,-13405.1806640625,304.1387939453125,0.9681175351142884,0.7767855525016785,0.7370424866676331,293.08306884765625,297.1499938964844,293.1499938964844,0.079458013176918,-9676.322265625,304.1499938964844,0.49884894490242,0.1107162535190582,0.5316274166107178,289.0907897949219,291.1499938964844,251.4499969482422,250.9369659423828,279.1500244140625,293.08282470703125,289.0920715332031,1.0,0.6154668927192688,0.4504186511039734,0.4504186511039734,1.0,1.0,-2.956942319869995,0.9899494051933287,1.9669928550720213,0.3264015614986419,0.0,0.0,1.0,240.0895233154297,249.0,51.98535537719727,-29666.1796875,2682.329833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7401428222656,307.7052917480469,278.1499938964844,0.0,18000.0,313.1499938964844,29848.193359375,29880.0,0.0,0.0,0.6990560293197632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572041749954224,1.7572296857833862,-2.5500587071292102e-05,0.0,0.0007094530155882,0.0,0.0,603.2880249023438,0.0,0.0,0.0,0.9593043327331544,4.0,0.0,1.0
629100,293.0174560546875,297.1499938964844,293.1499938964844,0.47797292470932,-7942.68212890625,304.1484680175781,0.8216687440872192,0.4802901744842529,0.4368603229522705,292.9884338378906,297.1499938964844,293.1499938964844,0.3421650826931,-6455.6376953125,304.1409912109375,0.7536474466323853,0.3690550923347473,0.3552474081516266,292.9306945800781,297.1499938964844,293.1499938964844,0.5972041487693787,-7342.029296875,304.13671875,0.8685085773468018,0.5736983418464661,0.4041389226913452,292.95758056640625,297.1499938964844,293.1499938964844,0.8828075528144836,-13408.5087890625,304.1401672363281,0.9671406149864196,0.7776098847389221,0.7378969788551331,293.0877380371094,297.1499938964844,293.1499938964844,0.0793689936399459,-9667.0400390625,304.150146484375,0.4981048703193664,0.1106456145644187,0.5316429138183594,289.1058044433594,291.1499938964844,251.4499969482422,250.9356231689453,279.1500244140625,293.0871887207031,289.1070556640625,1.0,0.6168383359909058,0.4504214823246002,0.4504214823246002,1.0,1.0,-2.9606120586395264,0.991377592086792,1.9692344665527344,0.3270283639431,0.0,0.0,1.0,241.77821350097656,249.0,47.37249755859375,-29742.40234375,2697.863037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7984313964844,307.7543029785156,278.1499938964844,0.0,18000.0,313.1499938964844,29864.609375,30960.0,0.0,0.0,0.7012326717376709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576873302459717,1.7577128410339355,-2.551460966060404e-05,0.0,0.0007116619963198,0.0,0.0,603.7857666015625,0.0,0.0,0.0,0.9745438694953918,4.0,0.0,1.0
629160,293.0247802734375,297.1499938964844,293.1499938964844,0.4770840406417846,-7930.0263671875,304.1503601074219,0.820766270160675,0.4805265367031097,0.4371585547924042,292.9944763183594,297.1499938964844,293.1499938964844,0.3423373699188232,-6457.1591796875,304.1423034667969,0.7532464265823364,0.3699148297309875,0.3561550080776214,292.9392395019531,297.1499938964844,293.1499938964844,0.5971872210502625,-7340.6494140625,304.13916015625,0.8678857684135437,0.5747975707054138,0.4049699604511261,292.9661560058594,297.1499938964844,293.1499938964844,0.8817974328994751,-13394.052734375,304.1437683105469,0.9661363363265992,0.7783643007278442,0.7386974692344666,293.0921936035156,297.1499938964844,293.1499938964844,0.0791354849934578,-9642.904296875,304.1505432128906,0.4973380863666534,0.1105565801262855,0.5315778255462646,289.1414794921875,291.1499938964844,251.4499969482422,250.934326171875,279.14996337890625,293.09039306640625,289.14361572265625,1.0,0.6181661486625671,0.4504134953022003,0.4504134953022003,1.0,1.0,-2.963945150375366,0.992646336555481,1.9712988138198853,0.3275721967220306,0.0,0.0,1.0,243.4637145996093,252.0,70.71867370605469,-29918.34375,2712.76904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.84197998046875,307.8277587890625,278.1499938964844,0.0,18000.0,313.1499938964844,30674.109375,30960.0,0.0,0.0,0.7034546136856079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7813496589660645,1.7813758850097656,-2.62062003457686e-05,0.0,0.0007139170193113,0.0,0.0,628.5006103515625,0.0,0.0,0.0,0.9728571772575378,4.0,0.0,1.0
629220,293.0389099121094,297.1499938964844,293.1499938964844,0.4762721955776214,-7918.76953125,304.1515808105469,0.818864643573761,0.4808366000652313,0.4375985264778137,293.0064392089844,297.1499938964844,293.1499938964844,0.3433032631874084,-6470.52099609375,304.14324951171875,0.752301812171936,0.3714314103126526,0.3577657043933868,292.9555969238281,297.1499938964844,293.1499938964844,0.5983313918113708,-7350.705078125,304.1408386230469,0.8665431141853333,0.576819121837616,0.4064980745315552,292.9825439453125,297.1499938964844,293.1499938964844,0.8814518451690674,-13388.4482421875,304.1463623046875,0.9640248417854308,0.7796989679336548,0.7401145696640015,293.1005554199219,297.1499938964844,293.1499938964844,0.0788312703371048,-9612.236328125,304.15087890625,0.495730847120285,0.1103239879012107,0.5312056541442871,289.1793212890625,291.1499938964844,251.4499969482422,250.931884765625,279.14996337890625,293.09637451171875,289.1806335449219,1.0,0.6206852793693542,0.4504093527793884,0.4504093527793884,1.0,1.0,-2.9695045948028564,0.9947836399078368,1.974721074104309,0.3285029232501983,0.0,0.0,1.0,246.8330078125,255.0,55.68844604492188,-30060.03125,2740.52490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9273986816406,307.9087829589844,278.1499938964844,0.0,18000.0,313.1499938964844,30895.763671875,30960.0,0.0,0.0,0.7076640725135803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877742052078247,1.7878005504608154,-2.6395569875603545e-05,0.0,0.0007181891123764,0.0,0.0,635.3253784179688,0.0,0.0,0.0,0.9760382771492004,4.0,0.0,1.0
629280,293.0389099121094,297.1499938964844,293.1499938964844,0.4762721955776214,-7918.76953125,304.1515808105469,0.818864643573761,0.4808366000652313,0.4375985264778137,293.0064392089844,297.1499938964844,293.1499938964844,0.3433032631874084,-6470.52099609375,304.14324951171875,0.752301812171936,0.3714314103126526,0.3577657043933868,292.9555969238281,297.1499938964844,293.1499938964844,0.5983313918113708,-7350.705078125,304.1408386230469,0.8665431141853333,0.576819121837616,0.4064980745315552,292.9825439453125,297.1499938964844,293.1499938964844,0.8814518451690674,-13388.4482421875,304.1463623046875,0.9640248417854308,0.7796989679336548,0.7401145696640015,293.1005554199219,297.1499938964844,293.1499938964844,0.0788312703371048,-9612.236328125,304.15087890625,0.495730847120285,0.1103239879012107,0.5312056541442871,289.1793212890625,291.1499938964844,251.4499969482422,250.931884765625,279.14996337890625,293.09637451171875,289.1806335449219,1.0,0.6206852793693542,0.4504093527793884,0.4504093527793884,1.0,1.0,-2.9695045948028564,0.9947836399078368,1.974721074104309,0.3285029232501983,0.0,0.0,1.0,246.8330078125,255.0,55.68844604492188,-30060.03125,2740.52490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9273986816406,307.9087829589844,278.1499938964844,0.0,18000.0,313.1499938964844,30895.763671875,30960.0,0.0,0.0,0.7076640725135803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877742052078247,1.7878005504608154,-2.6395569875603545e-05,0.0,0.0007181891123764,0.0,0.0,635.3253784179688,0.0,0.0,0.0,0.9760382771492004,4.0,0.0,1.0
629340,293.0521850585937,297.1499938964844,293.1499938964844,0.475499540567398,-7908.2822265625,304.15234375,0.8168802261352539,0.4809536635875702,0.4378651976585388,293.01788330078125,297.1499938964844,293.1499938964844,0.344219833612442,-6483.330078125,304.1439819335937,0.7512415647506714,0.372743159532547,0.359169453382492,292.97088623046875,297.1499938964844,293.1499938964844,0.5995375514030457,-7361.6474609375,304.1418762207031,0.8651313185691833,0.5786401629447937,0.4078845679759979,292.9977722167969,297.1499938964844,293.1499938964844,0.8812706470489502,-13385.626953125,304.1478576660156,0.9618407487869264,0.7808493375778198,0.7413555979728699,293.1081848144531,297.1499938964844,293.1499938964844,0.0785171911120414,-9581.2275390625,304.1510925292969,0.4940520226955414,0.1100270897150039,0.5305362343788147,289.208984375,291.1499938964844,251.4499969482422,250.9296722412109,279.1500549316406,293.1019287109375,289.2101745605469,1.0,0.6230396628379822,0.4504207670688629,0.4504207670688629,1.0,1.0,-2.973867416381836,0.9964931011199952,1.9773744344711304,0.3292684853076935,0.0,0.0,1.0,250.1695709228516,258.0,45.30053329467773,-30180.384765625,2765.885986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.02362060546875,307.9922180175781,278.1499938964844,0.0,18000.0,313.1499938964844,30945.6640625,32040.0,0.0,0.0,0.711401104927063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892173528671265,1.7892438173294067,-2.643820153025445e-05,0.0,0.0007219816907308,0.0,0.0,636.865234375,0.0,0.0,0.0,0.991753101348877,4.0,0.0,1.0
629400,293.0521850585937,297.1499938964844,293.1499938964844,0.475499540567398,-7908.2822265625,304.15234375,0.8168802261352539,0.4809536635875702,0.4378651976585388,293.01788330078125,297.1499938964844,293.1499938964844,0.344219833612442,-6483.330078125,304.1439819335937,0.7512415647506714,0.372743159532547,0.359169453382492,292.97088623046875,297.1499938964844,293.1499938964844,0.5995375514030457,-7361.6474609375,304.1418762207031,0.8651313185691833,0.5786401629447937,0.4078845679759979,292.9977722167969,297.1499938964844,293.1499938964844,0.8812706470489502,-13385.626953125,304.1478576660156,0.9618407487869264,0.7808493375778198,0.7413555979728699,293.1081848144531,297.1499938964844,293.1499938964844,0.0785171911120414,-9581.2275390625,304.1510925292969,0.4940520226955414,0.1100270897150039,0.5305362343788147,289.208984375,291.1499938964844,251.4499969482422,250.9296722412109,279.1500549316406,293.1019287109375,289.2101745605469,1.0,0.6230396628379822,0.4504207670688629,0.4504207670688629,1.0,1.0,-2.973867416381836,0.9964931011199952,1.9773744344711304,0.3292684853076935,0.0,0.0,1.0,250.1695709228516,258.0,45.30053329467773,-30180.384765625,2765.885986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.02362060546875,307.9922180175781,278.1499938964844,0.0,18000.0,313.1499938964844,30945.6640625,32040.0,0.0,0.0,0.711401104927063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892173528671265,1.7892438173294067,-2.643820153025445e-05,0.0,0.0007219816907308,0.0,0.0,636.865234375,0.0,0.0,0.0,0.991753101348877,4.0,0.0,1.0
629460,293.0649108886719,297.1499938964844,293.1499938964844,0.4735569357872009,-7881.69873046875,304.1546936035156,0.8147920370101929,0.4808531105518341,0.4379450976848602,293.0288391113281,297.1499938964844,293.1499938964844,0.3442488312721252,-6482.28515625,304.1458435058594,0.7500841617584229,0.373873621225357,0.3604007363319397,292.9853820800781,297.1499938964844,293.1499938964844,0.5993140935897827,-7358.10107421875,304.14483642578125,0.8636382222175598,0.580238401889801,0.4091224074363708,293.01226806640625,297.1499938964844,293.1499938964844,0.8791539669036865,-13358.404296875,304.1519470214844,0.9595612287521362,0.7817679047584534,0.7423945665359497,293.1151733398437,297.1499938964844,293.1499938964844,0.0779967457056045,-9529.4296875,304.1515808105469,0.492307186126709,0.1096735969185829,0.5296115279197693,289.2640380859375,291.1499938964844,251.4499969482422,250.9277191162109,279.15020751953125,293.1070556640625,289.2655334472656,1.0,0.6252411007881165,0.4504492580890655,0.4504492580890655,1.0,1.0,-2.9770703315734863,0.9977923035621644,1.979277849197388,0.3298816084861755,0.0,0.0,1.0,253.4864654541016,261.0,61.59587860107422,-30397.578125,2788.9521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09307861328125,308.0941772460937,278.1499938964844,0.0,18000.0,313.1499938964844,31906.44921875,32040.0,0.0,0.0,0.7150698900222778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167804479599,1.8168076276779173,-2.725904232647736e-05,0.0,0.0007257050601765,0.0,0.0,666.754150390625,0.0,0.0,0.0,0.9919713139533995,4.0,0.0,1.0
629520,293.0649108886719,297.1499938964844,293.1499938964844,0.4735569357872009,-7881.69873046875,304.1546936035156,0.8147920370101929,0.4808531105518341,0.4379450976848602,293.0288391113281,297.1499938964844,293.1499938964844,0.3442488312721252,-6482.28515625,304.1458435058594,0.7500841617584229,0.373873621225357,0.3604007363319397,292.9853820800781,297.1499938964844,293.1499938964844,0.5993140935897827,-7358.10107421875,304.14483642578125,0.8636382222175598,0.580238401889801,0.4091224074363708,293.01226806640625,297.1499938964844,293.1499938964844,0.8791539669036865,-13358.404296875,304.1519470214844,0.9595612287521362,0.7817679047584534,0.7423945665359497,293.1151733398437,297.1499938964844,293.1499938964844,0.0779967457056045,-9529.4296875,304.1515808105469,0.492307186126709,0.1096735969185829,0.5296115279197693,289.2640380859375,291.1499938964844,251.4499969482422,250.9277191162109,279.15020751953125,293.1070556640625,289.2655334472656,1.0,0.6252411007881165,0.4504492580890655,0.4504492580890655,1.0,1.0,-2.9770703315734863,0.9977923035621644,1.979277849197388,0.3298816084861755,0.0,0.0,1.0,253.4864654541016,261.0,61.59587860107422,-30397.578125,2788.9521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09307861328125,308.0941772460937,278.1499938964844,0.0,18000.0,313.1499938964844,31906.44921875,32040.0,0.0,0.0,0.7150698900222778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167804479599,1.8168076276779173,-2.725904232647736e-05,0.0,0.0007257050601765,0.0,0.0,666.754150390625,0.0,0.0,0.0,0.9919713139533995,4.0,0.0,1.0
629580,293.0769348144531,297.1499938964844,293.1499938964844,0.4722052216529846,-7863.76416015625,304.1553649902344,0.8126101493835449,0.4805697202682495,0.4378520548343658,293.0391540527344,297.1499938964844,293.1499938964844,0.3446973860263824,-6488.23974609375,304.146484375,0.748852550983429,0.3748486936092376,0.3614794611930847,292.9989318847656,297.1499938964844,293.1499938964844,0.5998466610908508,-7362.791015625,304.1456604003906,0.8620848655700684,0.5816572904586792,0.4102263152599334,293.0257873535156,297.1499938964844,293.1499938964844,0.8781477808952332,-13346.5380859375,304.1529541015625,0.9572053551673888,0.7825133204460144,0.7432526350021362,293.1214904785156,297.1499938964844,293.1499938964844,0.0775770992040634,-9488.6962890625,304.1517639160156,0.4905056357383728,0.1092704311013221,0.5284565091133118,289.29547119140625,291.1499938964844,251.4499969482422,250.92605590820312,279.150390625,293.1119384765625,289.2966613769531,1.0,0.6273000836372375,0.4504949748516083,0.4504949748516083,1.0,1.0,-2.9792261123657227,0.9987264275550842,1.9804996252059937,0.3303578197956085,0.0,0.0,1.0,256.7752990722656,264.0,48.26597213745117,-30495.28125,2809.87158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1698608398437,308.1646728515625,278.1499938964844,0.0,18000.0,313.1499938964844,32010.548828125,32040.0,0.0,0.0,0.718379020690918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197417259216309,1.819769024848938,-2.7347978175384924e-05,0.0,0.0007290633511729,0.0,0.0,670.0198364257812,0.0,0.0,0.0,0.993436872959137,4.0,0.0,1.0
629640,293.0769348144531,297.1499938964844,293.1499938964844,0.4722052216529846,-7863.76416015625,304.1553649902344,0.8126101493835449,0.4805697202682495,0.4378520548343658,293.0391540527344,297.1499938964844,293.1499938964844,0.3446973860263824,-6488.23974609375,304.146484375,0.748852550983429,0.3748486936092376,0.3614794611930847,292.9989318847656,297.1499938964844,293.1499938964844,0.5998466610908508,-7362.791015625,304.1456604003906,0.8620848655700684,0.5816572904586792,0.4102263152599334,293.0257873535156,297.1499938964844,293.1499938964844,0.8781477808952332,-13346.5380859375,304.1529541015625,0.9572053551673888,0.7825133204460144,0.7432526350021362,293.1214904785156,297.1499938964844,293.1499938964844,0.0775770992040634,-9488.6962890625,304.1517639160156,0.4905056357383728,0.1092704311013221,0.5284565091133118,289.29547119140625,291.1499938964844,251.4499969482422,250.92605590820312,279.150390625,293.1119384765625,289.2966613769531,1.0,0.6273000836372375,0.4504949748516083,0.4504949748516083,1.0,1.0,-2.9792261123657227,0.9987264275550842,1.9804996252059937,0.3303578197956085,0.0,0.0,1.0,256.7752990722656,264.0,48.26597213745117,-30495.28125,2809.87158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1698608398437,308.1646728515625,278.1499938964844,0.0,18000.0,313.1499938964844,32010.548828125,32040.0,0.0,0.0,0.718379020690918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197417259216309,1.819769024848938,-2.7347978175384924e-05,0.0,0.0007290633511729,0.0,0.0,670.0198364257812,0.0,0.0,0.0,0.993436872959137,4.0,0.0,1.0
629700,293.08270263671875,297.1499938964844,293.1499938964844,0.4715021848678589,-7854.46728515625,304.1556701660156,0.8114873766899109,0.4803608953952789,0.4377463161945343,293.0440979003906,297.1499938964844,293.1499938964844,0.3448951244354248,-6490.85791015625,304.1467590332031,0.748214840888977,0.3752813637256622,0.3619666397571563,293.00537109375,297.1499938964844,293.1499938964844,0.6000939011573792,-7364.9892578125,304.14599609375,0.8612930178642273,0.5823032259941101,0.410734474658966,293.0321960449219,297.1499938964844,293.1499938964844,0.8776485323905945,-13340.744140625,304.1533203125,0.9560074210166932,0.7828258872032166,0.7436263561248779,293.1244201660156,297.1499938964844,293.1499938964844,0.0773615315556526,-9467.9140625,304.1518249511719,0.4895869791507721,0.1090528890490531,0.527803897857666,289.3096923828125,291.1499938964844,251.4499969482422,250.9253387451172,279.15045166015625,293.1142578125,289.3108825683594,1.0,0.6282811164855957,0.4505235552787781,0.4505235552787781,1.0,1.0,-2.9799606800079346,0.99907386302948,1.9808868169784544,0.3305517733097076,0.0,0.0,1.0,258.4074401855469,264.0,44.40630340576172,-30541.095703125,2819.60595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.21258544921875,308.2023620605469,278.1499938964844,0.0,18000.0,313.1499938964844,32025.8984375,33120.0,0.0,0.0,0.7198669910430908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201779127120967,1.8202053308486936,-2.736109126999509e-05,0.0,0.0007305734907276,0.0,0.0,670.5018310546875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
629760,293.0883483886719,297.1499938964844,293.1499938964844,0.4703534543514251,-7838.93505859375,304.15673828125,0.8103395104408264,0.4801035523414612,0.4376006722450256,293.04888916015625,297.1499938964844,293.1499938964844,0.344759851694107,-6488.20849609375,304.1475830078125,0.7475622296333313,0.3756777644157409,0.3624210357666015,293.0116577148437,297.1499938964844,293.1499938964844,0.5997946262359619,-7361.5439453125,304.14727783203125,0.8604889512062073,0.5829027891159058,0.4112133979797363,293.0384521484375,297.1499938964844,293.1499938964844,0.8764076232910156,-13325.3173828125,304.15496826171875,0.9547925591468812,0.7830896377563477,0.743960976600647,293.1272277832031,297.1499938964844,293.1499938964844,0.0770697444677352,-9439.3447265625,304.15203857421875,0.4886564612388611,0.1088259667158126,0.5271093845367432,289.3349914550781,291.1499938964844,251.4499969482422,250.9247131347656,279.1505432128906,293.11651611328125,289.3364562988281,1.0,0.62923264503479,0.4505558609962463,0.4505558609962463,1.0,1.0,-2.980475425720215,0.9993446469306946,1.981130719184876,0.3307181894779205,0.0,0.0,1.0,260.0347900390625,267.0,55.2636833190918,-30634.029296875,2828.888427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.24871826171875,308.2519226074219,278.1499938964844,0.0,18000.0,313.1499938964844,32438.2578125,33120.0,0.0,0.0,0.7213436961174011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318586349487305,1.8318862915039065,-2.771338768070564e-05,0.0,0.0007320721633732,0.0,0.0,683.493408203125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
629820,293.0992431640625,297.1499938964844,293.1499938964844,0.4686720073223114,-7816.78515625,304.15728759765625,0.8079581260681152,0.4794576168060303,0.4371844828128814,293.0581359863281,297.1499938964844,293.1499938964844,0.3449477255344391,-6490.43212890625,304.1480712890625,0.7462093234062195,0.3763670623302459,0.3632289171218872,293.02362060546875,297.1499938964844,293.1499938964844,0.5999951958656311,-7363.21826171875,304.1478271484375,0.8588401675224304,0.5839811563491821,0.41208016872406,293.0503845214844,297.1499938964844,293.1499938964844,0.8750736713409424,-13309.9970703125,304.155517578125,0.9523043632507324,0.7834959030151367,0.7445025444030762,293.1324462890625,297.1499938964844,293.1499938964844,0.0766000971198082,-9394.3505859375,304.1521301269531,0.4867556989192962,0.1083457022905349,0.5255992412567139,289.3634033203125,291.1499938964844,251.4499969482422,250.9237365722656,279.15069580078125,293.1208801269531,289.3645324707031,1.0,0.6310473084449768,0.4506324529647827,0.4506324529647827,1.0,1.0,-2.980824708938598,0.9996509552001952,1.9811738729476929,0.3309637010097503,0.0,0.0,1.0,263.27734375,270.0,43.93012237548828,-30709.138671875,2846.0595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3278503417969,308.3212280273437,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.7240024209022522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007347703794948,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
629880,293.0992431640625,297.1499938964844,293.1499938964844,0.4686720073223114,-7816.78515625,304.15728759765625,0.8079581260681152,0.4794576168060303,0.4371844828128814,293.0581359863281,297.1499938964844,293.1499938964844,0.3449477255344391,-6490.43212890625,304.1480712890625,0.7462093234062195,0.3763670623302459,0.3632289171218872,293.02362060546875,297.1499938964844,293.1499938964844,0.5999951958656311,-7363.21826171875,304.1478271484375,0.8588401675224304,0.5839811563491821,0.41208016872406,293.0503845214844,297.1499938964844,293.1499938964844,0.8750736713409424,-13309.9970703125,304.155517578125,0.9523043632507324,0.7834959030151367,0.7445025444030762,293.1324462890625,297.1499938964844,293.1499938964844,0.0766000971198082,-9394.3505859375,304.1521301269531,0.4867556989192962,0.1083457022905349,0.5255992412567139,289.3634033203125,291.1499938964844,251.4499969482422,250.9237365722656,279.15069580078125,293.1208801269531,289.3645324707031,1.0,0.6310473084449768,0.4506324529647827,0.4506324529647827,1.0,1.0,-2.980824708938598,0.9996509552001952,1.9811738729476929,0.3309637010097503,0.0,0.0,1.0,263.27734375,270.0,43.93012237548828,-30709.138671875,2846.0595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3278503417969,308.3212280273437,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.7240024209022522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007347703794948,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
629940,293.1095886230469,297.1499938964844,293.1499938964844,0.4668024778366089,-7792.10400390625,304.157958984375,0.8054707050323486,0.4786441028118133,0.4366193115711212,293.0668334960937,297.1499938964844,293.1499938964844,0.3449874818325043,-6490.44091796875,304.1486511230469,0.7448070645332336,0.3769245445728302,0.3639121651649475,293.0348205566406,297.1499938964844,293.1499938964844,0.6000117063522339,-7363.0830078125,304.1485290527344,0.8571587800979614,0.5849109888076782,0.4128437936306,293.0615234375,297.1499938964844,293.1499938964844,0.8735560178756714,-13292.392578125,304.1562194824219,0.9497650265693665,0.7837568521499634,0.7449089288711548,293.1371459960937,297.1499938964844,293.1499938964844,0.0761038810014724,-9346.9736328125,304.1522521972656,0.4848052561283111,0.1078349649906158,0.5239474773406982,289.3915710449219,291.1499938964844,251.4499969482422,250.9231414794922,279.1508178710937,293.12506103515625,289.39276123046875,1.0,0.632754385471344,0.4507231712341308,0.4507231712341308,1.0,1.0,-2.9803884029388428,0.9996856451034546,1.980702757835388,0.3311095535755157,0.0,0.0,1.0,266.4962463378906,273.0,40.79533386230469,-30786.140625,2861.56103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4139404296875,308.39727783203125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7262541651725769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007370556704699,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
630000,293.1095886230469,297.1499938964844,293.1499938964844,0.4668024778366089,-7792.10400390625,304.157958984375,0.8054707050323486,0.4786441028118133,0.4366193115711212,293.0668334960937,297.1499938964844,293.1499938964844,0.3449874818325043,-6490.44091796875,304.1486511230469,0.7448070645332336,0.3769245445728302,0.3639121651649475,293.0348205566406,297.1499938964844,293.1499938964844,0.6000117063522339,-7363.0830078125,304.1485290527344,0.8571587800979614,0.5849109888076782,0.4128437936306,293.0615234375,297.1499938964844,293.1499938964844,0.8735560178756714,-13292.392578125,304.1562194824219,0.9497650265693665,0.7837568521499634,0.7449089288711548,293.1371459960937,297.1499938964844,293.1499938964844,0.0761038810014724,-9346.9736328125,304.1522521972656,0.4848052561283111,0.1078349649906158,0.5239474773406982,289.3915710449219,291.1499938964844,251.4499969482422,250.9231414794922,279.1508178710937,293.12506103515625,289.39276123046875,1.0,0.632754385471344,0.4507231712341308,0.4507231712341308,1.0,1.0,-2.9803884029388428,0.9996856451034546,1.980702757835388,0.3311095535755157,0.0,0.0,1.0,266.4962463378906,273.0,40.79533386230469,-30786.140625,2861.56103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4139404296875,308.39727783203125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7262541651725769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007370556704699,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
630060,293.11944580078125,297.1499938964844,293.1499938964844,0.4647220075130462,-7764.5927734375,304.1587829589844,0.8028945326805115,0.4776667654514313,0.4359080791473388,293.0751037597656,297.1499938964844,293.1499938964844,0.3448669612407684,-6488.05517578125,304.1492919921875,0.7433571815490723,0.3773566782474518,0.3644770681858063,293.0453186035156,297.1499938964844,293.1499938964844,0.5998165607452393,-7360.8818359375,304.1493530273437,0.8554444909095764,0.5856985449790955,0.4135083854198456,293.0719909667969,297.1499938964844,293.1499938964844,0.8718069791793823,-13271.939453125,304.1570739746094,0.947171151638031,0.7838732004165649,0.745180606842041,293.1413879394531,297.1499938964844,293.1499938964844,0.0755819082260131,-9297.2626953125,304.1523742675781,0.482799768447876,0.1072991117835044,0.5221804976463318,289.4203796386719,291.1499938964844,251.45005798339844,250.9228515625,279.1509704589844,293.1291198730469,289.42156982421875,1.0,0.6343640685081482,0.4508281052112579,0.4508281052112579,1.0,1.0,-2.979214668273926,0.999467432498932,1.979747295379639,0.3311640322208404,0.0,0.0,1.0,269.6986389160156,276.0,40.400428771972656,-30859.771484375,2875.5126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5011901855469,308.4748840332031,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7281507849693298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000738980481401,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
630120,293.11944580078125,297.1499938964844,293.1499938964844,0.4647220075130462,-7764.5927734375,304.1587829589844,0.8028945326805115,0.4776667654514313,0.4359080791473388,293.0751037597656,297.1499938964844,293.1499938964844,0.3448669612407684,-6488.05517578125,304.1492919921875,0.7433571815490723,0.3773566782474518,0.3644770681858063,293.0453186035156,297.1499938964844,293.1499938964844,0.5998165607452393,-7360.8818359375,304.1493530273437,0.8554444909095764,0.5856985449790955,0.4135083854198456,293.0719909667969,297.1499938964844,293.1499938964844,0.8718069791793823,-13271.939453125,304.1570739746094,0.947171151638031,0.7838732004165649,0.745180606842041,293.1413879394531,297.1499938964844,293.1499938964844,0.0755819082260131,-9297.2626953125,304.1523742675781,0.482799768447876,0.1072991117835044,0.5221804976463318,289.4203796386719,291.1499938964844,251.45005798339844,250.9228515625,279.1509704589844,293.1291198730469,289.42156982421875,1.0,0.6343640685081482,0.4508281052112579,0.4508281052112579,1.0,1.0,-2.979214668273926,0.999467432498932,1.979747295379639,0.3311640322208404,0.0,0.0,1.0,269.6986389160156,276.0,40.400428771972656,-30859.771484375,2875.5126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5011901855469,308.4748840332031,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7281507849693298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000738980481401,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
630180,293.1288757324219,297.1499938964844,293.1499938964844,0.4624424278736114,-7734.4345703125,304.1596374511719,0.8002545833587646,0.4765279293060303,0.4350518882274627,293.0829162597656,297.1499938964844,293.1499938964844,0.3445960581302643,-6483.44482421875,304.1499938964844,0.7418609261512756,0.3776651620864868,0.3649251759052276,293.05517578125,297.1499938964844,293.1499938964844,0.5994270443916321,-7356.81591796875,304.15020751953125,0.8536996245384216,0.5863489508628845,0.4140771925449371,293.08184814453125,297.1499938964844,293.1499938964844,0.8698445558547974,-13248.9248046875,304.1579895019531,0.9445245265960692,0.7838493585586548,0.7453200817108154,293.14520263671875,297.1499938964844,293.1499938964844,0.0750393196940422,-9245.7275390625,304.1524963378906,0.4807305634021759,0.1067415028810501,0.5203140377998352,289.4494934082031,291.1499938964844,251.4503173828125,250.9228057861328,279.151123046875,293.13299560546875,289.45068359375,1.0,0.635881245136261,0.4509479403495788,0.4509479403495788,1.0,1.0,-2.977332592010498,0.9990089535713196,1.9783236980438232,0.3311333656311035,0.0,0.0,1.0,272.8860778808594,279.0,40.4870719909668,-30926.90234375,2887.970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5859680175781,308.5509033203125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7297226786613464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007405757787637,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
630240,293.1288757324219,297.1499938964844,293.1499938964844,0.4624424278736114,-7734.4345703125,304.1596374511719,0.8002545833587646,0.4765279293060303,0.4350518882274627,293.0829162597656,297.1499938964844,293.1499938964844,0.3445960581302643,-6483.44482421875,304.1499938964844,0.7418609261512756,0.3776651620864868,0.3649251759052276,293.05517578125,297.1499938964844,293.1499938964844,0.5994270443916321,-7356.81591796875,304.15020751953125,0.8536996245384216,0.5863489508628845,0.4140771925449371,293.08184814453125,297.1499938964844,293.1499938964844,0.8698445558547974,-13248.9248046875,304.1579895019531,0.9445245265960692,0.7838493585586548,0.7453200817108154,293.14520263671875,297.1499938964844,293.1499938964844,0.0750393196940422,-9245.7275390625,304.1524963378906,0.4807305634021759,0.1067415028810501,0.5203140377998352,289.4494934082031,291.1499938964844,251.4503173828125,250.9228057861328,279.151123046875,293.13299560546875,289.45068359375,1.0,0.635881245136261,0.4509479403495788,0.4509479403495788,1.0,1.0,-2.977332592010498,0.9990089535713196,1.9783236980438232,0.3311333656311035,0.0,0.0,1.0,272.8860778808594,279.0,40.4870719909668,-30926.90234375,2887.970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5859680175781,308.5509033203125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7297226786613464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007405757787637,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
630300,293.1334228515625,297.1499938964844,293.1499938964844,0.461235761642456,-7718.47216796875,304.1600952148437,0.7989124059677124,0.4759003818035126,0.434571623802185,293.086669921875,297.1499938964844,293.1499938964844,0.3444099128246307,-6480.39599609375,304.1503295898437,0.7410967350006104,0.3777748644351959,0.3651070594787597,293.05987548828125,297.1499938964844,293.1499938964844,0.5991671681404114,-7354.16650390625,304.150634765625,0.8528167009353638,0.5866228938102722,0.4143266081809997,293.0865478515625,297.1499938964844,293.1499938964844,0.8687954545021057,-13236.6201171875,304.1584167480469,0.9431836009025574,0.7837883830070496,0.7453432679176331,293.14697265625,297.1499938964844,293.1499938964844,0.0747622102499008,-9219.4658203125,304.15252685546875,0.4796691834926605,0.1064557954668998,0.5193489789962769,289.4639892578125,291.1499938964844,251.45057678222656,250.9229278564453,279.15118408203125,293.13482666015625,289.4651794433594,1.0,0.6366073489189148,0.4510125815868377,0.4510125815868377,1.0,1.0,-2.976141929626465,0.9986936450004578,1.977448344230652,0.3310866951942444,0.0,0.0,1.0,274.4745788574219,279.0,40.44369125366211,-30957.52734375,2893.6708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6268005371094,308.5877380371094,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7303978800773621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000741260999348,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
