time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
630360,293.1378479003906,297.1499938964844,293.1499938964844,0.4599902033805847,-7701.9970703125,304.1605224609375,0.7975573539733887,0.4752372205257416,0.4340592622756958,293.09033203125,297.1499938964844,293.1499938964844,0.3441941440105438,-6476.9140625,304.1506652832031,0.7403232455253601,0.3778569400310516,0.3652629554271698,293.064453125,297.1499938964844,293.1499938964844,0.5988686084747314,-7351.15283203125,304.15106201171875,0.851927638053894,0.5868653059005737,0.4145537614822387,293.0910949707031,297.1499938964844,293.1499938964844,0.8677089810371399,-13223.884765625,304.15887451171875,0.941832959651947,0.783697783946991,0.7453385591506958,293.1486511230469,297.1499938964844,293.1499938964844,0.0744823068380355,-9192.9775390625,304.152587890625,0.4785885512828827,0.1061662435531616,0.5183664560317993,289.4784240722656,291.1499938964844,251.450912475586,250.92315673828125,279.1512756347656,293.1366271972656,289.4796142578125,1.0,0.6373138427734375,0.4510812163352966,0.4510812163352966,1.0,1.0,-2.974800109863281,0.9983286261558532,1.9764714241027832,0.3310233950614929,0.0,0.0,1.0,276.0599060058594,282.0,40.30815124511719,-30986.130859375,2899.049560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6664428710937,308.6236572265625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7310075759887695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007418797467835,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
630420,293.1464538574219,297.1499938964844,293.1499938964844,0.4573864638805389,-7667.564453125,304.1613464355469,0.7948083877563477,0.4738008975982666,0.4329365491867065,293.097412109375,297.1499938964844,293.1499938964844,0.3436756730079651,-6468.68701171875,304.1513061523437,0.7387476563453674,0.3779357671737671,0.3654945492744446,293.0731811523437,297.1499938964844,293.1499938964844,0.5981671810150146,-7344.15625,304.1518859863281,0.8501336574554443,0.5872606635093689,0.4149441421031952,293.0997619628906,297.1499938964844,293.1499938964844,0.8654351830482483,-13197.2626953125,304.1596984863281,0.9391046762466432,0.7834292054176331,0.7452461123466492,293.1517028808594,297.1499938964844,293.1499938964844,0.0739159509539604,-9139.5078125,304.1526794433594,0.4763622283935547,0.1055768802762031,0.5163536667823792,289.5068664550781,291.1499938964844,251.45196533203125,250.92401123046875,279.15142822265625,293.14019775390625,289.5080261230469,1.0,0.6386687755584717,0.4512307643890381,0.4512307643890381,1.0,1.0,-2.971668243408203,0.997452676296234,1.974215626716613,0.3308487832546234,0.0,0.0,1.0,279.2206420898437,285.0,39.73775863647461,-31036.85546875,2908.848388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7416687011719,308.6922607421875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.732035756111145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007429232355207,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
630480,293.1464538574219,297.1499938964844,293.1499938964844,0.4573864638805389,-7667.564453125,304.1613464355469,0.7948083877563477,0.4738008975982666,0.4329365491867065,293.097412109375,297.1499938964844,293.1499938964844,0.3436756730079651,-6468.68701171875,304.1513061523437,0.7387476563453674,0.3779357671737671,0.3654945492744446,293.0731811523437,297.1499938964844,293.1499938964844,0.5981671810150146,-7344.15625,304.1518859863281,0.8501336574554443,0.5872606635093689,0.4149441421031952,293.0997619628906,297.1499938964844,293.1499938964844,0.8654351830482483,-13197.2626953125,304.1596984863281,0.9391046762466432,0.7834292054176331,0.7452461123466492,293.1517028808594,297.1499938964844,293.1499938964844,0.0739159509539604,-9139.5078125,304.1526794433594,0.4763622283935547,0.1055768802762031,0.5163536667823792,289.5068664550781,291.1499938964844,251.45196533203125,250.92401123046875,279.15142822265625,293.14019775390625,289.5080261230469,1.0,0.6386687755584717,0.4512307643890381,0.4512307643890381,1.0,1.0,-2.971668243408203,0.997452676296234,1.974215626716613,0.3308487832546234,0.0,0.0,1.0,279.2206420898437,285.0,39.73775863647461,-31036.85546875,2908.848388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7416687011719,308.6922607421875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.732035756111145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007429232355207,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
630540,293.1547241210937,297.1499938964844,293.1499938964844,0.4546381831169128,-7631.2197265625,304.1621398925781,0.7920064330101013,0.4722137451171875,0.4316810965538025,293.10418701171875,297.1499938964844,293.1499938964844,0.3430438935756683,-6458.8095703125,304.15191650390625,0.7371312379837036,0.3778950273990631,0.3656160831451416,293.08135986328125,297.1499938964844,293.1499938964844,0.5973506569862366,-7336.10498046875,304.1526184082031,0.8483238816261292,0.5875478386878967,0.4152579009532928,293.1078796386719,297.1499938964844,293.1499938964844,0.8630512952804565,-13169.40234375,304.1604309082031,0.9363459348678588,0.7830524444580078,0.7450510859489441,293.1544494628906,297.1499938964844,293.1499938964844,0.0733444690704345,-9085.720703125,304.1527404785156,0.4740368723869324,0.1049765720963478,0.5142902731895447,289.5346069335937,291.1499938964844,251.4535980224609,250.9254608154297,279.1515808105469,293.1435852050781,289.5357360839844,1.0,0.6399509310722351,0.4513963162899017,0.4513963162899017,1.0,1.0,-2.967968225479126,0.996391773223877,1.971576452255249,0.3306137919425964,0.0,0.0,1.0,282.3699645996094,273.0,38.848236083984375,-31078.884765625,2917.433837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.811279296875,308.7563781738281,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7344304323196411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007453535217791,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
630600,293.1547241210937,297.1499938964844,293.1499938964844,0.4546381831169128,-7631.2197265625,304.1621398925781,0.7920064330101013,0.4722137451171875,0.4316810965538025,293.10418701171875,297.1499938964844,293.1499938964844,0.3430438935756683,-6458.8095703125,304.15191650390625,0.7371312379837036,0.3778950273990631,0.3656160831451416,293.08135986328125,297.1499938964844,293.1499938964844,0.5973506569862366,-7336.10498046875,304.1526184082031,0.8483238816261292,0.5875478386878967,0.4152579009532928,293.1078796386719,297.1499938964844,293.1499938964844,0.8630512952804565,-13169.40234375,304.1604309082031,0.9363459348678588,0.7830524444580078,0.7450510859489441,293.1544494628906,297.1499938964844,293.1499938964844,0.0733444690704345,-9085.720703125,304.1527404785156,0.4740368723869324,0.1049765720963478,0.5142902731895447,289.5346069335937,291.1499938964844,251.4535980224609,250.9254608154297,279.1515808105469,293.1435852050781,289.5357360839844,1.0,0.6399509310722351,0.4513963162899017,0.4513963162899017,1.0,1.0,-2.967968225479126,0.996391773223877,1.971576452255249,0.3306137919425964,0.0,0.0,1.0,282.3699645996094,273.0,38.848236083984375,-31078.884765625,2917.433837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.811279296875,308.7563781738281,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7344304323196411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007453535217791,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
630660,293.1623840332031,297.1499938964844,293.1499938964844,0.4512592256069183,-7586.115234375,304.16375732421875,0.7930406928062439,0.4705356061458587,0.4300742745399475,293.1104431152344,297.1499938964844,293.1499938964844,0.3418667316436767,-6440.51025390625,304.1532592773437,0.738715648651123,0.3777829706668854,0.365389883518219,293.0887756347656,297.1499938964844,293.1499938964844,0.5958653688430786,-7321.23828125,304.1542358398437,0.8504277467727661,0.5877837538719177,0.4153285026550293,293.1153259277344,297.1499938964844,293.1499938964844,0.8598796725273132,-13131.3427734375,304.1622619628906,0.938807249069214,0.7826138138771057,0.74452143907547,293.1566162109375,297.1499938964844,293.1499938964844,0.0725211128592491,-9008.583984375,304.1531982421875,0.4743039309978485,0.1044222190976142,0.5110864043235779,289.56805419921875,291.1499938964844,251.4559326171875,250.9276428222656,279.15203857421875,293.14666748046875,289.56951904296875,1.0,0.6368996500968933,0.4516233503818512,0.4516233503818512,1.0,1.0,-2.961365461349488,0.9943361282348632,1.967029333114624,0.3300682306289673,0.0,0.0,1.0,278.7550354003906,261.0,45.56921005249024,-31122.013671875,2886.043701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9010925292969,308.840576171875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7353469133377075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007462836219929,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
630720,293.1623840332031,297.1499938964844,293.1499938964844,0.4512592256069183,-7586.115234375,304.16375732421875,0.7930406928062439,0.4705356061458587,0.4300742745399475,293.1104431152344,297.1499938964844,293.1499938964844,0.3418667316436767,-6440.51025390625,304.1532592773437,0.738715648651123,0.3777829706668854,0.365389883518219,293.0887756347656,297.1499938964844,293.1499938964844,0.5958653688430786,-7321.23828125,304.1542358398437,0.8504277467727661,0.5877837538719177,0.4153285026550293,293.1153259277344,297.1499938964844,293.1499938964844,0.8598796725273132,-13131.3427734375,304.1622619628906,0.938807249069214,0.7826138138771057,0.74452143907547,293.1566162109375,297.1499938964844,293.1499938964844,0.0725211128592491,-9008.583984375,304.1531982421875,0.4743039309978485,0.1044222190976142,0.5110864043235779,289.56805419921875,291.1499938964844,251.4559326171875,250.9276428222656,279.15203857421875,293.14666748046875,289.56951904296875,1.0,0.6368996500968933,0.4516233503818512,0.4516233503818512,1.0,1.0,-2.961365461349488,0.9943361282348632,1.967029333114624,0.3300682306289673,0.0,0.0,1.0,278.7550354003906,261.0,45.56921005249024,-31122.013671875,2886.043701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9010925292969,308.840576171875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7353469133377075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007462836219929,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
630780,293.1693725585937,297.1499938964844,293.1499938964844,0.4475069940090179,-7536.00146484375,304.1654052734375,0.7964259386062622,0.4688043296337127,0.4282751977443695,293.1161193847656,297.1499938964844,293.1499938964844,0.3403698205947876,-6417.4267578125,304.1546630859375,0.7422930002212524,0.3776347041130066,0.3649754524230957,293.0953063964844,297.1499938964844,293.1499938964844,0.5939759016036987,-7302.48828125,304.1559753417969,0.8549798727035522,0.5880035758018494,0.4152740240097046,293.1219787597656,297.1499938964844,293.1499938964844,0.8561930656433105,-13087.1064453125,304.164306640625,0.94441157579422,0.7821388840675354,0.7438037395477295,293.1580810546875,297.1499938964844,293.1499938964844,0.07161395996809,-8923.9033203125,304.15362548828125,0.4762767553329468,0.1039608493447303,0.507560670375824,289.6050720214844,291.1499938964844,251.45909118652344,250.9306640625,279.1523742675781,293.1492919921875,289.6065979003906,1.0,0.6318055987358093,0.451880007982254,0.451880007982254,1.0,1.0,-2.9535393714904785,0.9918756484985352,1.9616636037826536,0.3293550908565521,0.0,0.0,1.0,271.2222595214844,249.0,49.91738510131836,-31153.658203125,2832.642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,308.9221496582031,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7359501123428345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007468957919627,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
630840,293.1693725585937,297.1499938964844,293.1499938964844,0.4475069940090179,-7536.00146484375,304.1654052734375,0.7964259386062622,0.4688043296337127,0.4282751977443695,293.1161193847656,297.1499938964844,293.1499938964844,0.3403698205947876,-6417.4267578125,304.1546630859375,0.7422930002212524,0.3776347041130066,0.3649754524230957,293.0953063964844,297.1499938964844,293.1499938964844,0.5939759016036987,-7302.48828125,304.1559753417969,0.8549798727035522,0.5880035758018494,0.4152740240097046,293.1219787597656,297.1499938964844,293.1499938964844,0.8561930656433105,-13087.1064453125,304.164306640625,0.94441157579422,0.7821388840675354,0.7438037395477295,293.1580810546875,297.1499938964844,293.1499938964844,0.07161395996809,-8923.9033203125,304.15362548828125,0.4762767553329468,0.1039608493447303,0.507560670375824,289.6050720214844,291.1499938964844,251.45909118652344,250.9306640625,279.1523742675781,293.1492919921875,289.6065979003906,1.0,0.6318055987358093,0.451880007982254,0.451880007982254,1.0,1.0,-2.9535393714904785,0.9918756484985352,1.9616636037826536,0.3293550908565521,0.0,0.0,1.0,271.2222595214844,249.0,49.91738510131836,-31153.658203125,2832.642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,308.9221496582031,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7359501123428345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007468957919627,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
630900,293.17266845703125,297.1499938964844,293.1499938964844,0.4455526173114776,-7509.923828125,304.1661682128906,0.7986783385276794,0.4679125845432281,0.4273235201835632,293.1187744140625,297.1499938964844,293.1499938964844,0.3395559191703796,-6404.93994140625,304.1553039550781,0.7445753812789917,0.3775436282157898,0.3647212386131286,293.09832763671875,297.1499938964844,293.1499938964844,0.5929560661315918,-7292.44580078125,304.15673828125,0.8578692078590393,0.5881057977676392,0.4152180850505829,293.12506103515625,297.1499938964844,293.1499938964844,0.8542527556419373,-13063.9365234375,304.1652526855469,0.9479253888130188,0.7818887829780579,0.7434007525444031,293.1585693359375,297.1499938964844,293.1499938964844,0.0711572766304016,-8881.3935546875,304.15380859375,0.4776532351970672,0.1037614122033119,0.505791425704956,289.6238098144531,291.1499938964844,251.4610290527344,250.9325256347656,279.15252685546875,293.1504821777344,289.6253356933594,1.0,0.6287846565246582,0.4520160257816314,0.4520160257816314,1.0,1.0,-2.949411630630493,0.990578293800354,1.9588333368301392,0.328976571559906,0.0,0.0,1.0,266.63116455078125,249.0,50.9610481262207,-31166.306640625,2801.47509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0277709960937,308.96142578125,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7409445643424988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007519645732827,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
630960,293.17584228515625,297.1499938964844,293.1499938964844,0.4434111416339874,-7481.212890625,304.1671142578125,0.8012077808380127,0.4669997096061706,0.4263417422771454,293.1213073730469,297.1499938964844,293.1499938964844,0.3385957479476928,-6390.15771484375,304.15606689453125,0.7471152544021606,0.3774384260177612,0.3644415140151977,293.1011657714844,297.1499938964844,293.1499938964844,0.5917103290557861,-7280.099609375,304.15777587890625,0.8610801696777344,0.588200032711029,0.4151477813720703,293.12799072265625,297.1499938964844,293.1499938964844,0.8520055413246155,-13036.833984375,304.16656494140625,0.9517614841461182,0.781627893447876,0.7429758310317993,293.158935546875,297.1499938964844,293.1499938964844,0.0706781223416328,-8836.634765625,304.15399169921875,0.4792074859142303,0.1035794615745544,0.5040412545204163,289.6466369628906,291.1499938964844,251.4632110595703,250.9346466064453,279.15264892578125,293.151611328125,289.6488647460937,1.0,0.6255544424057007,0.4521566033363342,0.4521566033363342,1.0,1.0,-2.945196390151977,0.9892561435699464,1.9559402465820312,0.3285917639732361,0.0,0.0,1.0,261.6908264160156,237.0,58.90144729614258,-31210.794921875,2768.46630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10333251953125,309.0312805175781,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7416383028030396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007526685949414,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
631020,293.1820068359375,297.1499938964844,293.1499938964844,0.4387451410293579,-7418.5556640625,304.1691589355469,0.8069254755973816,0.4650952816009521,0.4242853820323944,293.1261901855469,297.1499938964844,293.1499938964844,0.3363788723945617,-6356.07275390625,304.1577453613281,0.75285804271698,0.37717404961586,0.3638070821762085,293.1065368652344,297.1499938964844,293.1499938964844,0.5887651443481445,-7251.0,304.1600646972656,0.868328332901001,0.5883514881134033,0.4149635136127472,293.133544921875,297.1499938964844,293.1499938964844,0.8468819260597229,-12975.060546875,304.1695556640625,0.9601027965545654,0.7810566425323486,0.7420560121536255,293.1593933105469,297.1499938964844,293.1499938964844,0.0696913078427314,-8744.3564453125,304.154296875,0.4827174842357635,0.1032602563500404,0.5006263852119446,289.70037841796875,291.1499938964844,251.4684295654297,250.939697265625,279.1528625488281,293.15380859375,289.7025756835937,1.0,0.6186414361000061,0.4524524807929992,0.4524524807929992,1.0,1.0,-2.936530351638794,0.9865495562553406,1.949980854988098,0.327810674905777,0.0,0.0,1.0,251.1082458496093,225.0,69.93550109863281,-31287.2109375,2698.752685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24420166015625,309.1621398925781,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7426857948303223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007537316996604,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
631080,293.1820068359375,297.1499938964844,293.1499938964844,0.4387451410293579,-7418.5556640625,304.1691589355469,0.8069254755973816,0.4650952816009521,0.4242853820323944,293.1261901855469,297.1499938964844,293.1499938964844,0.3363788723945617,-6356.07275390625,304.1577453613281,0.75285804271698,0.37717404961586,0.3638070821762085,293.1065368652344,297.1499938964844,293.1499938964844,0.5887651443481445,-7251.0,304.1600646972656,0.868328332901001,0.5883514881134033,0.4149635136127472,293.133544921875,297.1499938964844,293.1499938964844,0.8468819260597229,-12975.060546875,304.1695556640625,0.9601027965545654,0.7810566425323486,0.7420560121536255,293.1593933105469,297.1499938964844,293.1499938964844,0.0696913078427314,-8744.3564453125,304.154296875,0.4827174842357635,0.1032602563500404,0.5006263852119446,289.70037841796875,291.1499938964844,251.4684295654297,250.939697265625,279.1528625488281,293.15380859375,289.7025756835937,1.0,0.6186414361000061,0.4524524807929992,0.4524524807929992,1.0,1.0,-2.936530351638794,0.9865495562553406,1.949980854988098,0.327810674905777,0.0,0.0,1.0,251.1082458496093,225.0,69.93550109863281,-31287.2109375,2698.752685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24420166015625,309.1621398925781,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7426857948303223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007537316996604,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
631140,293.18780517578125,297.1499938964844,293.1499938964844,0.4339827597141266,-7354.73828125,304.17071533203125,0.8131772875785828,0.4631076157093048,0.4221270680427551,293.130859375,297.1499938964844,293.1499938964844,0.3340737223625183,-6320.81396484375,304.15899658203125,0.7593925595283508,0.3768320679664612,0.3630797863006592,293.11138916015625,297.1499938964844,293.1499938964844,0.585740864276886,-7221.431640625,304.1617431640625,0.8765539526939392,0.588463306427002,0.41473388671875,293.1386413574219,297.1499938964844,293.1499938964844,0.8416414260864258,-12912.552734375,304.1717529296875,0.9689847230911256,0.7804387211799622,0.7410657405853271,293.1595764160156,297.1499938964844,293.1499938964844,0.0687344670295715,-8655.244140625,304.1544494628906,0.4866488575935364,0.1029861718416214,0.497330754995346,289.7528991699219,291.1499938964844,251.474838256836,250.94595336914065,279.1530456542969,293.15594482421875,289.7550354003906,1.0,0.6113227605819702,0.4527677595615387,0.4527677595615387,1.0,1.0,-2.9276342391967773,0.9837918877601624,1.94384241104126,0.3270268440246582,0.0,0.0,1.0,239.96612548828125,213.0,71.88944244384766,-31346.583984375,2626.203369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3685302734375,309.2787170410156,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7481670379638672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007592944311909,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
631200,293.18780517578125,297.1499938964844,293.1499938964844,0.4339827597141266,-7354.73828125,304.17071533203125,0.8131772875785828,0.4631076157093048,0.4221270680427551,293.130859375,297.1499938964844,293.1499938964844,0.3340737223625183,-6320.81396484375,304.15899658203125,0.7593925595283508,0.3768320679664612,0.3630797863006592,293.11138916015625,297.1499938964844,293.1499938964844,0.585740864276886,-7221.431640625,304.1617431640625,0.8765539526939392,0.588463306427002,0.41473388671875,293.1386413574219,297.1499938964844,293.1499938964844,0.8416414260864258,-12912.552734375,304.1717529296875,0.9689847230911256,0.7804387211799622,0.7410657405853271,293.1595764160156,297.1499938964844,293.1499938964844,0.0687344670295715,-8655.244140625,304.1544494628906,0.4866488575935364,0.1029861718416214,0.497330754995346,289.7528991699219,291.1499938964844,251.474838256836,250.94595336914065,279.1530456542969,293.15594482421875,289.7550354003906,1.0,0.6113227605819702,0.4527677595615387,0.4527677595615387,1.0,1.0,-2.9276342391967773,0.9837918877601624,1.94384241104126,0.3270268440246582,0.0,0.0,1.0,239.96612548828125,213.0,71.88944244384766,-31346.583984375,2626.203369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3685302734375,309.2787170410156,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7481670379638672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007592944311909,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
631260,293.1933898925781,297.1499938964844,293.1499938964844,0.4287740886211395,-7284.61669921875,304.1724853515625,0.8198480010032654,0.4610164165496826,0.4198781549930572,293.13543701171875,297.1499938964844,293.1499938964844,0.331387847661972,-6279.609375,304.16046142578125,0.7666716575622559,0.3763877749443054,0.3622537553310394,293.1158752441406,297.1499938964844,293.1499938964844,0.5821704268455505,-7186.400390625,304.1637878417969,0.8856874108314514,0.5885316133499146,0.4144684076309204,293.1433410644531,297.1499938964844,293.1499938964844,0.8356512188911438,-12840.7294921875,304.17449951171875,0.9780985713005066,0.7797728776931763,0.7400236129760742,293.1595764160156,297.1499938964844,293.1499938964844,0.0677380934357643,-8562.2744140625,304.1546325683594,0.4909707903861999,0.1027438715100288,0.4941364824771881,289.8152770996094,291.1499938964844,251.4825897216797,250.9534912109375,279.1532592773437,293.1581726074219,289.8179931640625,1.0,0.603736400604248,0.4531050622463226,0.4531050622463226,1.0,1.0,-2.918527364730835,0.9809951186180116,1.9375321865081787,0.3262503445148468,0.0,0.0,1.0,228.53668212890625,201.0,84.31889343261719,-31455.65625,2552.25341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54864501953125,309.44464111328125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7496063113212585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007607550942339,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
631320,293.1933898925781,297.1499938964844,293.1499938964844,0.4287740886211395,-7284.61669921875,304.1724853515625,0.8198480010032654,0.4610164165496826,0.4198781549930572,293.13543701171875,297.1499938964844,293.1499938964844,0.331387847661972,-6279.609375,304.16046142578125,0.7666716575622559,0.3763877749443054,0.3622537553310394,293.1158752441406,297.1499938964844,293.1499938964844,0.5821704268455505,-7186.400390625,304.1637878417969,0.8856874108314514,0.5885316133499146,0.4144684076309204,293.1433410644531,297.1499938964844,293.1499938964844,0.8356512188911438,-12840.7294921875,304.17449951171875,0.9780985713005066,0.7797728776931763,0.7400236129760742,293.1595764160156,297.1499938964844,293.1499938964844,0.0677380934357643,-8562.2744140625,304.1546325683594,0.4909707903861999,0.1027438715100288,0.4941364824771881,289.8152770996094,291.1499938964844,251.4825897216797,250.9534912109375,279.1532592773437,293.1581726074219,289.8179931640625,1.0,0.603736400604248,0.4531050622463226,0.4531050622463226,1.0,1.0,-2.918527364730835,0.9809951186180116,1.9375321865081787,0.3262503445148468,0.0,0.0,1.0,228.53668212890625,201.0,84.31889343261719,-31455.65625,2552.25341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54864501953125,309.44464111328125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7496063113212585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007607550942339,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
631380,293.1988525390625,297.1499938964844,293.1499938964844,0.4233855605125427,-7212.0537109375,304.1739501953125,0.8270117044448853,0.4588086009025574,0.4175148010253906,293.1400146484375,297.1499938964844,293.1499938964844,0.3285321295261383,-6235.88818359375,304.1617431640625,0.7746971249580383,0.3758279383182525,0.3613124191761017,293.1200256347656,297.1499938964844,293.1499938964844,0.5784289836883545,-7149.904296875,304.1654052734375,0.8957147002220154,0.5885528326034546,0.4141647517681122,293.147705078125,297.1499938964844,293.1499938964844,0.8294164538383484,-12766.4404296875,304.1766967773437,0.9872166514396667,0.7790544033050537,0.7389237880706787,293.159423828125,297.1499938964844,293.1499938964844,0.0667535588145256,-8470.6806640625,304.1547241210937,0.4957472085952759,0.1025275141000747,0.491039514541626,289.8791809082031,291.1499938964844,251.4917907714844,250.96246337890625,279.15350341796875,293.1604919433594,289.8817749023437,1.0,0.5959450602531433,0.4534680545330047,0.4534680545330047,1.0,1.0,-2.909145832061768,0.9781423807144164,1.931003451347351,0.3254771828651428,0.0,0.0,1.0,216.9610595703125,189.0,87.1427993774414,-31541.015625,2477.51904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70611572265625,309.5909423828125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7505900263786316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007617534138262,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
631440,293.1988525390625,297.1499938964844,293.1499938964844,0.4233855605125427,-7212.0537109375,304.1739501953125,0.8270117044448853,0.4588086009025574,0.4175148010253906,293.1400146484375,297.1499938964844,293.1499938964844,0.3285321295261383,-6235.88818359375,304.1617431640625,0.7746971249580383,0.3758279383182525,0.3613124191761017,293.1200256347656,297.1499938964844,293.1499938964844,0.5784289836883545,-7149.904296875,304.1654052734375,0.8957147002220154,0.5885528326034546,0.4141647517681122,293.147705078125,297.1499938964844,293.1499938964844,0.8294164538383484,-12766.4404296875,304.1766967773437,0.9872166514396667,0.7790544033050537,0.7389237880706787,293.159423828125,297.1499938964844,293.1499938964844,0.0667535588145256,-8470.6806640625,304.1547241210937,0.4957472085952759,0.1025275141000747,0.491039514541626,289.8791809082031,291.1499938964844,251.4917907714844,250.96246337890625,279.15350341796875,293.1604919433594,289.8817749023437,1.0,0.5959450602531433,0.4534680545330047,0.4534680545330047,1.0,1.0,-2.909145832061768,0.9781423807144164,1.931003451347351,0.3254771828651428,0.0,0.0,1.0,216.9610595703125,189.0,87.1427993774414,-31541.015625,2477.51904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70611572265625,309.5909423828125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7505900263786316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007617534138262,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
631500,293.2015075683594,297.1499938964844,293.1499938964844,0.4207008481025696,-7175.92578125,304.1744689941406,0.8308361768722534,0.4576706886291504,0.416299432516098,293.14227294921875,297.1499938964844,293.1499938964844,0.3270955085754394,-6213.943359375,304.1622009277344,0.7790112495422363,0.375508189201355,0.36080202460289,293.1219787597656,297.1499938964844,293.1499938964844,0.5765889286994934,-7132.05859375,304.1659545898437,0.9010789394378662,0.5885507464408875,0.4140023291110992,293.1497497558594,297.1499938964844,293.1499938964844,0.82634037733078,-12730.0361328125,304.17742919921875,0.9917294383049012,0.7786830067634583,0.7383594512939453,293.1593322753906,297.1499938964844,293.1499938964844,0.0662762820720672,-8426.451171875,304.1547241210937,0.4983450472354889,0.1024278625845909,0.4895246922969818,289.9097595214844,291.1499938964844,251.4969787597656,250.967514038086,279.15362548828125,293.16168212890625,289.9122619628906,1.0,0.5919848084449768,0.4536589980125427,0.4536589980125427,1.0,1.0,-2.904377222061157,0.9767041206359864,1.9276732206344604,0.3250951468944549,0.0,0.0,1.0,211.1384429931641,189.0,86.05149841308594,-31575.54296875,2440.01171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7767028808594,309.6570129394531,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7557336091995239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007669735350646,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
631560,293.2040710449219,297.1499938964844,293.1499938964844,0.4178922772407532,-7137.97998046875,304.1751403808594,0.8348559141159058,0.4565147161483764,0.4150665700435638,293.14453125,297.1499938964844,293.1499938964844,0.3255495429039001,-6190.2421875,304.1628112792969,0.7835385203361511,0.3751651644706726,0.3602688610553741,293.12384033203125,297.1499938964844,293.1499938964844,0.574590265750885,-7112.5615234375,304.16668701171875,0.9067826271057128,0.588540256023407,0.4138343632221222,293.1517028808594,297.1499938964844,293.1499938964844,0.8230494260787964,-12690.8232421875,304.1784362792969,0.9961847066879272,0.7783035635948181,0.7377882599830627,293.1592102050781,297.1499938964844,293.1499938964844,0.0657837614417076,-8380.7265625,304.15478515625,0.5011064410209656,0.1023330464959144,0.4880302548408508,289.943359375,291.1499938964844,251.5025787353516,250.9729766845703,279.1537475585937,293.1628723144531,289.94647216796875,1.0,0.5879881381988525,0.4538561403751373,0.4538561403751373,1.0,1.0,-2.8995699882507324,0.9752626419067384,1.924307346343994,0.3247181475162506,0.0,0.0,1.0,205.30303955078125,177.0,91.51165771484376,-31638.744140625,2402.48974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8785705566406,309.7507019042969,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7565598487854004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007678120746277,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
631620,293.2087097167969,297.1499938964844,293.1499938964844,0.4118648171424866,-7056.10791015625,304.17681884765625,0.8417969942092896,0.4541988670825958,0.4126523435115814,293.148681640625,297.1499938964844,293.1499938964844,0.3221171200275421,-6137.3662109375,304.1642761230469,0.7914562821388245,0.37446129322052,0.359241634607315,293.1271667480469,297.1499938964844,293.1499938964844,0.5699966549873352,-7067.462890625,304.1688232421875,0.917523980140686,0.5885239243507385,0.4135504961013794,293.1496276855469,297.1499938964844,293.1499938964844,0.803422212600708,-12436.13671875,304.2030334472656,0.9990000128746032,0.7786393165588379,0.7259177565574646,293.1586608886719,297.1499938964844,293.1499938964844,0.0648209303617477,-8290.6279296875,304.15478515625,0.5060991048812866,0.1022099032998085,0.4856064617633819,290.0252990722656,291.1499938964844,251.5150756835937,250.9851226806641,279.1557312011719,293.1639404296875,290.0294189453125,1.0,0.5792720317840576,0.45450159907341,0.45450159907341,1.0,1.0,-2.877934455871582,0.968175768852234,1.9097588062286377,0.3227264583110809,0.0,0.0,1.0,195.12403869628903,165.0,112.13350677490234,-31676.24609375,2314.0166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.07159423828125,309.9386901855469,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7577238082885742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007689933408983,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
631680,293.2087097167969,297.1499938964844,293.1499938964844,0.4118648171424866,-7056.10791015625,304.17681884765625,0.8417969942092896,0.4541988670825958,0.4126523435115814,293.148681640625,297.1499938964844,293.1499938964844,0.3221171200275421,-6137.3662109375,304.1642761230469,0.7914562821388245,0.37446129322052,0.359241634607315,293.1271667480469,297.1499938964844,293.1499938964844,0.5699966549873352,-7067.462890625,304.1688232421875,0.917523980140686,0.5885239243507385,0.4135504961013794,293.1496276855469,297.1499938964844,293.1499938964844,0.803422212600708,-12436.13671875,304.2030334472656,0.9990000128746032,0.7786393165588379,0.7259177565574646,293.1586608886719,297.1499938964844,293.1499938964844,0.0648209303617477,-8290.6279296875,304.15478515625,0.5060991048812866,0.1022099032998085,0.4856064617633819,290.0252990722656,291.1499938964844,251.5150756835937,250.9851226806641,279.1557312011719,293.1639404296875,290.0294189453125,1.0,0.5792720317840576,0.45450159907341,0.45450159907341,1.0,1.0,-2.877934455871582,0.968175768852234,1.9097588062286377,0.3227264583110809,0.0,0.0,1.0,195.12403869628903,165.0,112.13350677490234,-31676.24609375,2314.0166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.07159423828125,309.9386901855469,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7577238082885742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007689933408983,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
631740,293.2131652832031,297.1499938964844,293.1499938964844,0.4050593376159668,-6962.90576171875,304.1792297363281,0.8485687375068665,0.4518119692802429,0.4102353155612945,293.1527404785156,297.1499938964844,293.1499938964844,0.3180378675460815,-6074.0830078125,304.16632080078125,0.799130380153656,0.3736684918403625,0.3581975400447845,293.13055419921875,297.1499938964844,293.1499938964844,0.5642608404159546,-7010.65771484375,304.172119140625,0.9283828139305116,0.5884167551994324,0.4132581055164337,293.12457275390625,297.1499938964844,293.1499938964844,0.7695106267929077,-11997.9990234375,304.24169921875,0.9990000128746032,0.7836921811103821,0.7037410736083984,293.1580505371094,297.1499938964844,293.1499938964844,0.0637993514537811,-8194.134765625,304.1549072265625,0.5112035274505615,0.1021171882748603,0.4836143851280212,290.1318359375,291.1499938964844,251.5294189453125,250.99905395507807,279.1577453613281,293.1610717773437,290.1365966796875,1.0,0.5692995190620422,0.4553833603858948,0.4553833603858948,1.0,1.0,-2.844377279281616,0.9569460153579712,1.887431263923645,0.3190096616744995,0.0,0.0,1.0,185.38650512695312,153.0,139.86865234375,-31645.818359375,2208.576416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2763366699219,310.1473693847656,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7627823352813721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007741270819678,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
631800,293.2131652832031,297.1499938964844,293.1499938964844,0.4050593376159668,-6962.90576171875,304.1792297363281,0.8485687375068665,0.4518119692802429,0.4102353155612945,293.1527404785156,297.1499938964844,293.1499938964844,0.3180378675460815,-6074.0830078125,304.16632080078125,0.799130380153656,0.3736684918403625,0.3581975400447845,293.13055419921875,297.1499938964844,293.1499938964844,0.5642608404159546,-7010.65771484375,304.172119140625,0.9283828139305116,0.5884167551994324,0.4132581055164337,293.12457275390625,297.1499938964844,293.1499938964844,0.7695106267929077,-11997.9990234375,304.24169921875,0.9990000128746032,0.7836921811103821,0.7037410736083984,293.1580505371094,297.1499938964844,293.1499938964844,0.0637993514537811,-8194.134765625,304.1549072265625,0.5112035274505615,0.1021171882748603,0.4836143851280212,290.1318359375,291.1499938964844,251.5294189453125,250.99905395507807,279.1577453613281,293.1610717773437,290.1365966796875,1.0,0.5692995190620422,0.4553833603858948,0.4553833603858948,1.0,1.0,-2.844377279281616,0.9569460153579712,1.887431263923645,0.3190096616744995,0.0,0.0,1.0,185.38650512695312,153.0,139.86865234375,-31645.818359375,2208.576416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2763366699219,310.1473693847656,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7627823352813721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007741270819678,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
631860,293.2174377441406,297.1499938964844,293.1499938964844,0.3973839282989502,-6857.00830078125,304.1822814941406,0.856560468673706,0.4493409991264343,0.407723993062973,293.15692138671875,297.1499938964844,293.1499938964844,0.3131952583789825,-5998.5283203125,304.1689758300781,0.8078449368476868,0.372754693031311,0.3570199310779571,293.1340026855469,297.1499938964844,293.1499938964844,0.5572419166564941,-6940.73486328125,304.17645263671875,0.9407243132591248,0.5882108211517334,0.4128752648830414,293.0826721191406,297.1499938964844,293.1499938964844,0.7308388948440552,-11504.232421875,304.27545166015625,0.9990000128746032,0.7928031086921692,0.6794883608818054,293.1571960449219,297.1499938964844,293.1499938964844,0.0626483559608459,-8085.14453125,304.1551818847656,0.5173220038414001,0.1020858511328697,0.4816893339157104,290.2626037597656,291.1499938964844,251.5457000732422,251.01486206054688,279.1595458984375,293.1596374511719,290.2685852050781,1.0,0.5585161447525024,0.4564274549484253,0.4564274549484253,1.0,1.0,-2.80802321434021,0.944902777671814,1.863120436668396,0.3150956928730011,0.0,0.0,1.0,175.06813049316406,141.0,173.81405639648438,-31663.703125,2097.961669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5595703125,310.4283142089844,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7631986737251282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007745496695861,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
631920,293.2174377441406,297.1499938964844,293.1499938964844,0.3973839282989502,-6857.00830078125,304.1822814941406,0.856560468673706,0.4493409991264343,0.407723993062973,293.15692138671875,297.1499938964844,293.1499938964844,0.3131952583789825,-5998.5283203125,304.1689758300781,0.8078449368476868,0.372754693031311,0.3570199310779571,293.1340026855469,297.1499938964844,293.1499938964844,0.5572419166564941,-6940.73486328125,304.17645263671875,0.9407243132591248,0.5882108211517334,0.4128752648830414,293.0826721191406,297.1499938964844,293.1499938964844,0.7308388948440552,-11504.232421875,304.27545166015625,0.9990000128746032,0.7928031086921692,0.6794883608818054,293.1571960449219,297.1499938964844,293.1499938964844,0.0626483559608459,-8085.14453125,304.1551818847656,0.5173220038414001,0.1020858511328697,0.4816893339157104,290.2626037597656,291.1499938964844,251.5457000732422,251.01486206054688,279.1595458984375,293.1596374511719,290.2685852050781,1.0,0.5585161447525024,0.4564274549484253,0.4564274549484253,1.0,1.0,-2.80802321434021,0.944902777671814,1.863120436668396,0.3150956928730011,0.0,0.0,1.0,175.06813049316406,141.0,173.81405639648438,-31663.703125,2097.961669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5595703125,310.4283142089844,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7631986737251282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007745496695861,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
631980,293.2217102050781,297.1499938964844,293.1499938964844,0.389212429523468,-6743.84326171875,304.18511962890625,0.8658776879310608,0.4467709958553314,0.4051067233085632,293.1612243652344,297.1499938964844,293.1499938964844,0.307885080575943,-5915.50390625,304.1714782714844,0.8171971440315247,0.3717041313648224,0.35570028424263,293.1373291015625,297.1499938964844,293.1499938964844,0.5494818687438965,-6863.4921875,304.1805419921875,0.9541691541671752,0.5879393815994263,0.4124310612678528,293.0292663574219,297.1499938964844,293.1499938964844,0.6888548731803894,-10970.259765625,304.3034362792969,0.9990000128746032,0.8053162693977356,0.6533665060997009,293.1556396484375,297.1499938964844,293.1499938964844,0.0615295656025409,-7978.76708984375,304.1553039550781,0.5247858762741089,0.1022185534238815,0.4803302586078644,290.40631103515625,291.1499938964844,251.5640869140625,251.0326538085937,279.1615295410156,293.1631774902344,290.4126892089844,1.0,0.547109067440033,0.4576779901981354,0.4576779901981354,1.0,1.0,-2.7697322368621826,0.9324604868888856,1.8372716903686523,0.3112041056156158,0.0,0.0,1.0,164.35720825195312,159.0,193.6933441162109,-31654.751953125,1984.966552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8346862792969,310.70458984375,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7625718116760254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007739134598523,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632040,293.2217102050781,297.1499938964844,293.1499938964844,0.389212429523468,-6743.84326171875,304.18511962890625,0.8658776879310608,0.4467709958553314,0.4051067233085632,293.1612243652344,297.1499938964844,293.1499938964844,0.307885080575943,-5915.50390625,304.1714782714844,0.8171971440315247,0.3717041313648224,0.35570028424263,293.1373291015625,297.1499938964844,293.1499938964844,0.5494818687438965,-6863.4921875,304.1805419921875,0.9541691541671752,0.5879393815994263,0.4124310612678528,293.0292663574219,297.1499938964844,293.1499938964844,0.6888548731803894,-10970.259765625,304.3034362792969,0.9990000128746032,0.8053162693977356,0.6533665060997009,293.1556396484375,297.1499938964844,293.1499938964844,0.0615295656025409,-7978.76708984375,304.1553039550781,0.5247858762741089,0.1022185534238815,0.4803302586078644,290.40631103515625,291.1499938964844,251.5640869140625,251.0326538085937,279.1615295410156,293.1631774902344,290.4126892089844,1.0,0.547109067440033,0.4576779901981354,0.4576779901981354,1.0,1.0,-2.7697322368621826,0.9324604868888856,1.8372716903686523,0.3112041056156158,0.0,0.0,1.0,164.35720825195312,159.0,193.6933441162109,-31654.751953125,1984.966552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8346862792969,310.70458984375,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7625718116760254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007739134598523,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632100,293.2240295410156,297.1499938964844,293.1499938964844,0.3853922486305237,-6691.11962890625,304.1856689453125,0.8671165108680725,0.4454036653041839,0.4038641452789306,293.1637268066406,297.1499938964844,293.1499938964844,0.3054244518280029,-5877.177734375,304.1720275878906,0.8186519145965576,0.3710716962814331,0.3550890982151031,293.13922119140625,297.1499938964844,293.1499938964844,0.5458996295928955,-6828.2138671875,304.1814880371094,0.9565521478652954,0.587727963924408,0.4122646152973175,293.0028381347656,297.1499938964844,293.1499938964844,0.6771075129508972,-10832.1337890625,304.2966003417969,0.9990000128746032,0.8120421171188354,0.6485775113105774,293.1548767089844,297.1499938964844,293.1499938964844,0.0611473359167575,-7941.6435546875,304.155029296875,0.526371955871582,0.1022942140698432,0.480418860912323,290.4730224609375,291.1499938964844,251.5740966796875,251.04234313964844,279.1601257324219,293.1663513183594,290.47808837890625,1.0,0.5455026030540466,0.458084762096405,0.458084762096405,1.0,1.0,-2.761624574661255,0.930194079875946,1.831430435180664,0.3103682696819305,0.0,0.0,1.0,162.3780517578125,159.0,185.5373687744141,-31714.287109375,1962.78076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9615783691406,310.82391357421875,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7667633891105652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007781673339195,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
