time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
632160,293.2264709472656,297.1499938964844,293.1499938964844,0.3819745481014251,-6644.21240234375,304.1853942871094,0.8658937811851501,0.4439884424209595,0.4026322066783905,293.1664123535156,297.1499938964844,293.1499938964844,0.3032634556293487,-5843.716796875,304.17193603515625,0.8179004788398743,0.3703711926937103,0.3544717133045196,293.14117431640625,297.1499938964844,293.1499938964844,0.5428532958030701,-6798.619140625,304.1813049316406,0.9560257196426392,0.5874811410903931,0.4121127128601074,292.98406982421875,297.1499938964844,293.1499938964844,0.6723394393920898,-10788.03125,304.27850341796875,0.9990000128746032,0.8175960183143616,0.6493392586708069,293.154296875,297.1499938964844,293.1499938964844,0.0608817636966705,-7915.45849609375,304.15460205078125,0.526271402835846,0.1023454815149307,0.4807541966438293,290.52740478515625,291.1499938964844,251.58468627929688,251.0525817871093,279.1580810546875,293.169189453125,290.531982421875,1.0,0.5457292199134827,0.4583369493484497,0.4583369493484497,1.0,1.0,-2.7605271339416504,0.9303187727928162,1.830208420753479,0.3105927407741546,0.0,0.0,1.0,162.59585571289062,177.0,169.05438232421875,-31833.748046875,1962.0753173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1025085449219,310.9493408203125,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7667074203491211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007781105232425,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632220,293.2314147949219,297.1499938964844,293.1499938964844,0.3762906789779663,-6566.99609375,304.1829833984375,0.8586121201515198,0.4410484135150909,0.4002106487751007,293.1719970703125,297.1499938964844,293.1499938964844,0.299806147813797,-5790.81396484375,304.1703491210937,0.8119144439697266,0.368823766708374,0.3532370626926422,293.1449584960937,297.1499938964844,293.1499938964844,0.5383462309837341,-6756.072265625,304.17828369140625,0.9490718245506288,0.5869386196136475,0.411876916885376,292.9731140136719,297.1499938964844,293.1499938964844,0.6778338551521301,-10898.5419921875,304.2261047363281,0.9990000128746032,0.824097216129303,0.6621161103248596,293.1540832519531,297.1499938964844,293.1499938964844,0.0605837814509868,-7885.490234375,304.153564453125,0.5225684642791748,0.1022863611578941,0.4816080331802368,290.6031188964844,291.1499938964844,251.6076202392578,251.07472229003903,279.15338134765625,293.1719970703125,290.6053161621094,1.0,0.5505802631378174,0.4584424793720245,0.4584424793720245,1.0,1.0,-2.7722153663635254,0.935201108455658,1.837014317512512,0.3126395344734192,0.0,0.0,1.0,167.48971557617188,195.0,115.2359390258789,-32094.490234375,2003.7626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3042907714844,311.1171569824219,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7666792273521423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007780819432809,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632280,293.2314147949219,297.1499938964844,293.1499938964844,0.3762906789779663,-6566.99609375,304.1829833984375,0.8586121201515198,0.4410484135150909,0.4002106487751007,293.1719970703125,297.1499938964844,293.1499938964844,0.299806147813797,-5790.81396484375,304.1703491210937,0.8119144439697266,0.368823766708374,0.3532370626926422,293.1449584960937,297.1499938964844,293.1499938964844,0.5383462309837341,-6756.072265625,304.17828369140625,0.9490718245506288,0.5869386196136475,0.411876916885376,292.9731140136719,297.1499938964844,293.1499938964844,0.6778338551521301,-10898.5419921875,304.2261047363281,0.9990000128746032,0.824097216129303,0.6621161103248596,293.1540832519531,297.1499938964844,293.1499938964844,0.0605837814509868,-7885.490234375,304.153564453125,0.5225684642791748,0.1022863611578941,0.4816080331802368,290.6031188964844,291.1499938964844,251.6076202392578,251.07472229003903,279.15338134765625,293.1719970703125,290.6053161621094,1.0,0.5505802631378174,0.4584424793720245,0.4584424793720245,1.0,1.0,-2.7722153663635254,0.935201108455658,1.837014317512512,0.3126395344734192,0.0,0.0,1.0,167.48971557617188,195.0,115.2359390258789,-32094.490234375,2003.7626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3042907714844,311.1171569824219,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7666792273521423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007780819432809,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632340,293.2365417480469,297.1499938964844,293.1499938964844,0.3723401725292206,-6514.69873046875,304.1785583496094,0.8472470045089722,0.437946617603302,0.3977997601032257,293.1777038574219,297.1499938964844,293.1499938964844,0.2976992428302765,-5759.7275390625,304.16705322265625,0.8014516830444336,0.3671099245548248,0.3519984185695648,293.1484375,297.1499938964844,293.1499938964844,0.5363557934761047,-6739.5791015625,304.172119140625,0.936423122882843,0.5863602757453918,0.4117272794246673,292.99560546875,297.1499938964844,293.1499938964844,0.6995426416397095,-11218.005859375,304.1644897460937,0.9990000128746032,0.8240766525268555,0.6857349872589111,293.1556091308594,297.1499938964844,293.1499938964844,0.0604768097400665,-7875.310546875,304.1525573730469,0.5155425071716309,0.1018781065940857,0.4818045794963836,290.62615966796875,291.1499938964844,251.6330108642578,251.0992126464844,279.1493530273437,293.1716003417969,290.626220703125,1.0,0.5595728754997253,0.4581668972969055,0.4581668972969055,1.0,1.0,-2.796261548995972,0.9441346526145936,1.8521268367767327,0.3160492479801178,0.0,0.0,1.0,176.87271118164062,213.0,48.86473083496094,-32344.171875,2087.276611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4002380371094,311.18048095703125,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7719194889068604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007834002026356,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632400,293.2365417480469,297.1499938964844,293.1499938964844,0.3723401725292206,-6514.69873046875,304.1785583496094,0.8472470045089722,0.437946617603302,0.3977997601032257,293.1777038574219,297.1499938964844,293.1499938964844,0.2976992428302765,-5759.7275390625,304.16705322265625,0.8014516830444336,0.3671099245548248,0.3519984185695648,293.1484375,297.1499938964844,293.1499938964844,0.5363557934761047,-6739.5791015625,304.172119140625,0.936423122882843,0.5863602757453918,0.4117272794246673,292.99560546875,297.1499938964844,293.1499938964844,0.6995426416397095,-11218.005859375,304.1644897460937,0.9990000128746032,0.8240766525268555,0.6857349872589111,293.1556091308594,297.1499938964844,293.1499938964844,0.0604768097400665,-7875.310546875,304.1525573730469,0.5155425071716309,0.1018781065940857,0.4818045794963836,290.62615966796875,291.1499938964844,251.6330108642578,251.0992126464844,279.1493530273437,293.1716003417969,290.626220703125,1.0,0.5595728754997253,0.4581668972969055,0.4581668972969055,1.0,1.0,-2.796261548995972,0.9441346526145936,1.8521268367767327,0.3160492479801178,0.0,0.0,1.0,176.87271118164062,213.0,48.86473083496094,-32344.171875,2087.276611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4002380371094,311.18048095703125,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7719194889068604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007834002026356,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632460,293.2420349121094,297.1499938964844,293.1499938964844,0.3693827092647552,-6476.25732421875,304.1739807128906,0.8340222239494324,0.4346450865268707,0.3953295946121216,293.1835632324219,297.1499938964844,293.1499938964844,0.2963712215423584,-5740.95556640625,304.16357421875,0.7885550856590271,0.3652187585830688,0.3507132828235626,293.1517028808594,297.1499938964844,293.1499938964844,0.5359755158424377,-6739.10791015625,304.1653747558594,0.9206013679504396,0.585737407207489,0.4116360545158386,293.0455017089844,297.1499938964844,293.1499938964844,0.7324556112289429,-11674.3525390625,304.10498046875,0.9990000128746032,0.8179283738136292,0.7163112759590149,293.1588439941406,297.1499938964844,293.1499938964844,0.0603353232145309,-7863.91015625,304.1519470214844,0.5067353844642639,0.1010838076472282,0.480815589427948,290.6178894042969,291.1499938964844,251.66099548339844,251.12615966796875,279.1469116210937,293.171630859375,290.6170654296875,1.0,0.5711567401885986,0.4577215909957886,0.4577215909957886,1.0,1.0,-2.827192544937134,0.9553828239440918,1.8718098402023315,0.3202857077121734,0.0,0.0,1.0,189.4713897705078,216.0,2.7969095706939697,-32625.158203125,2199.205810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.48077392578125,311.2243957519531,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7740880250930786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007856009178794,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632520,293.2420349121094,297.1499938964844,293.1499938964844,0.3693827092647552,-6476.25732421875,304.1739807128906,0.8340222239494324,0.4346450865268707,0.3953295946121216,293.1835632324219,297.1499938964844,293.1499938964844,0.2963712215423584,-5740.95556640625,304.16357421875,0.7885550856590271,0.3652187585830688,0.3507132828235626,293.1517028808594,297.1499938964844,293.1499938964844,0.5359755158424377,-6739.10791015625,304.1653747558594,0.9206013679504396,0.585737407207489,0.4116360545158386,293.0455017089844,297.1499938964844,293.1499938964844,0.7324556112289429,-11674.3525390625,304.10498046875,0.9990000128746032,0.8179283738136292,0.7163112759590149,293.1588439941406,297.1499938964844,293.1499938964844,0.0603353232145309,-7863.91015625,304.1519470214844,0.5067353844642639,0.1010838076472282,0.480815589427948,290.6178894042969,291.1499938964844,251.66099548339844,251.12615966796875,279.1469116210937,293.171630859375,290.6170654296875,1.0,0.5711567401885986,0.4577215909957886,0.4577215909957886,1.0,1.0,-2.827192544937134,0.9553828239440918,1.8718098402023315,0.3202857077121734,0.0,0.0,1.0,189.4713897705078,216.0,2.7969095706939697,-32625.158203125,2199.205810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.48077392578125,311.2243957519531,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7740880250930786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007856009178794,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632580,293.2474670410156,297.1499938964844,293.1499938964844,0.366608202457428,-6439.798828125,304.170654296875,0.8239445686340332,0.4312105774879455,0.3926308453083038,293.1892395019531,297.1499938964844,293.1499938964844,0.2951536774635315,-5723.61572265625,304.1611328125,0.7787660360336304,0.3632170855998993,0.3492107093334198,293.1545104980469,297.1499938964844,293.1499938964844,0.5361598134040833,-6743.5185546875,304.1600036621094,0.9092748165130616,0.5851253867149353,0.4114716053009033,293.1082458496094,297.1499938964844,293.1499938964844,0.7606501579284668,-12046.9580078125,304.07373046875,0.9990000128746032,0.8078575134277344,0.7397879362106323,293.1625671386719,297.1499938964844,293.1499938964844,0.0599622689187526,-7832.982421875,304.1519470214844,0.4998434484004974,0.1001023799180984,0.4782303869724273,290.5981750488281,291.1499938964844,251.69168090820312,251.1556701660156,279.1485290527344,293.17742919921875,290.5975036621094,1.0,0.57913738489151,0.4576357901096344,0.4576357901096344,1.0,1.0,-2.847072124481201,0.9629620313644408,1.8841102123260496,0.3236036300659179,0.0,0.0,1.0,199.3605499267578,219.0,-17.5003662109375,-32779.30078125,2281.020751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5070495605469,311.2303771972656,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.776602029800415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007881523342803,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632640,293.2474670410156,297.1499938964844,293.1499938964844,0.366608202457428,-6439.798828125,304.170654296875,0.8239445686340332,0.4312105774879455,0.3926308453083038,293.1892395019531,297.1499938964844,293.1499938964844,0.2951536774635315,-5723.61572265625,304.1611328125,0.7787660360336304,0.3632170855998993,0.3492107093334198,293.1545104980469,297.1499938964844,293.1499938964844,0.5361598134040833,-6743.5185546875,304.1600036621094,0.9092748165130616,0.5851253867149353,0.4114716053009033,293.1082458496094,297.1499938964844,293.1499938964844,0.7606501579284668,-12046.9580078125,304.07373046875,0.9990000128746032,0.8078575134277344,0.7397879362106323,293.1625671386719,297.1499938964844,293.1499938964844,0.0599622689187526,-7832.982421875,304.1519470214844,0.4998434484004974,0.1001023799180984,0.4782303869724273,290.5981750488281,291.1499938964844,251.69168090820312,251.1556701660156,279.1485290527344,293.17742919921875,290.5975036621094,1.0,0.57913738489151,0.4576357901096344,0.4576357901096344,1.0,1.0,-2.847072124481201,0.9629620313644408,1.8841102123260496,0.3236036300659179,0.0,0.0,1.0,199.3605499267578,219.0,-17.5003662109375,-32779.30078125,2281.020751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5070495605469,311.2303771972656,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.776602029800415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007881523342803,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632700,293.2502136230469,297.1499938964844,293.1499938964844,0.3651087582111358,-6419.697265625,304.1696472167969,0.8197583556175232,0.4294376969337463,0.3912071585655212,293.19207763671875,297.1499938964844,293.1499938964844,0.2944394946098327,-5713.109375,304.160400390625,0.7747982740402222,0.3621630370616913,0.3483853042125702,293.1558532714844,297.1499938964844,293.1499938964844,0.5361921191215515,-6744.74853515625,304.1581420898437,0.9050390124320984,0.5848064422607422,0.4113638401031494,293.1387939453125,297.1499938964844,293.1499938964844,0.7726749181747437,-12200.6865234375,304.0658264160156,0.9990000128746032,0.8023806214332581,0.7492260336875916,293.16424560546875,297.1499938964844,293.1499938964844,0.0597202777862548,-7812.6103515625,304.15203857421875,0.4970171451568603,0.099611610174179,0.4767061173915863,290.5902099609375,291.1499938964844,251.7080841064453,251.1714324951172,279.1499328613281,293.1837463378906,290.5896301269531,1.0,0.5822595357894897,0.4577390849590301,0.4577390849590301,1.0,1.0,-2.85375452041626,0.9657939672470092,1.887960433959961,0.3249669373035431,0.0,0.0,1.0,203.3694000244141,219.0,-19.35605430603028,-32829.9140625,2312.092529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5154724121094,311.232177734375,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.7826749682426453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007943155942484,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632760,293.2529296875,297.1499938964844,293.1499938964844,0.3633930385112762,-6396.2578125,304.169189453125,0.8157451748847961,0.4276328980922699,0.3897446095943451,293.1949157714844,297.1499938964844,293.1499938964844,0.2935385704040527,-5699.4638671875,304.16015625,0.7710689306259155,0.3610739707946777,0.3475177884101867,293.1571350097656,297.1499938964844,293.1499938964844,0.5359670519828796,-6743.052734375,304.1571044921875,0.9012555480003356,0.5844773054122925,0.4112429022789001,293.1679382324219,297.1499938964844,293.1499938964844,0.7823202610015869,-12319.2080078125,304.0637512207031,0.9990000128746032,0.7968004941940308,0.7564830780029297,293.1656494140625,297.1499938964844,293.1499938964844,0.0594518259167671,-7789.57958984375,304.1521301269531,0.4943978190422058,0.0991570204496383,0.4752404689788818,290.588134765625,291.1499938964844,251.7252197265625,251.18788146972656,279.1517944335937,293.1924743652344,290.5885009765625,1.0,0.5848912000656128,0.4579643011093139,0.4579643011093139,1.0,1.0,-2.857855319976806,0.9678474068641664,1.8900079727172847,0.3262406289577484,0.0,0.0,1.0,207.1123809814453,222.0,-10.139915466308594,-32896.2265625,2337.409912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.56005859375,311.2680969238281,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.7844946980476379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007961624069139,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632820,293.2582702636719,297.1499938964844,293.1499938964844,0.3587141036987304,-6330.52197265625,304.170654296875,0.8060832023620605,0.4239425361156463,0.3868373334407806,293.200439453125,297.1499938964844,293.1499938964844,0.2907153666019439,-5655.15576171875,304.1615295410156,0.7624083161354065,0.3588195145130157,0.3458009362220764,293.1596374511719,297.1499938964844,293.1499938964844,0.5337700843811035,-6720.798828125,304.1584777832031,0.8922185301780701,0.5837902426719666,0.411055713891983,293.2040100097656,297.1499938964844,293.1499938964844,0.7757973074913025,-12205.271484375,304.1032409667969,0.9900050163269044,0.7889611124992371,0.7495348453521729,293.1672058105469,297.1499938964844,293.1499938964844,0.0588926933705806,-7738.98974609375,304.1523742675781,0.4887209236621856,0.0984454676508903,0.4735443890094757,290.6271057128906,291.1499938964844,251.76171875,251.222885131836,279.156982421875,293.20867919921875,290.62939453125,1.0,0.5878553986549377,0.458965927362442,0.458965927362442,1.0,1.0,-2.8416337966918945,0.9635683298110962,1.8780654668807983,0.3257457017898559,0.0,0.0,1.0,215.64895629882807,225.0,41.454734802246094,-32891.0078125,2350.5205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6787109375,311.3873596191406,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.7875262498855591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007992390310391,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632880,293.2582702636719,297.1499938964844,293.1499938964844,0.3587141036987304,-6330.52197265625,304.170654296875,0.8060832023620605,0.4239425361156463,0.3868373334407806,293.200439453125,297.1499938964844,293.1499938964844,0.2907153666019439,-5655.15576171875,304.1615295410156,0.7624083161354065,0.3588195145130157,0.3458009362220764,293.1596374511719,297.1499938964844,293.1499938964844,0.5337700843811035,-6720.798828125,304.1584777832031,0.8922185301780701,0.5837902426719666,0.411055713891983,293.2040100097656,297.1499938964844,293.1499938964844,0.7757973074913025,-12205.271484375,304.1032409667969,0.9900050163269044,0.7889611124992371,0.7495348453521729,293.1672058105469,297.1499938964844,293.1499938964844,0.0588926933705806,-7738.98974609375,304.1523742675781,0.4887209236621856,0.0984454676508903,0.4735443890094757,290.6271057128906,291.1499938964844,251.76171875,251.222885131836,279.156982421875,293.20867919921875,290.62939453125,1.0,0.5878553986549377,0.458965927362442,0.458965927362442,1.0,1.0,-2.8416337966918945,0.9635683298110962,1.8780654668807983,0.3257457017898559,0.0,0.0,1.0,215.64895629882807,225.0,41.454734802246094,-32891.0078125,2350.5205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6787109375,311.3873596191406,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.7875262498855591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007992390310391,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632940,293.2645263671875,297.1499938964844,293.1499938964844,0.3530621826648712,-6250.38720703125,304.1732177734375,0.7985158562660217,0.4199342429637909,0.3835775852203369,293.2068786621094,297.1499938964844,293.1499938964844,0.2870259881019592,-5596.80078125,304.1638488769531,0.7561357617378235,0.3562369644641876,0.3437062799930572,293.1627197265625,297.1499938964844,293.1499938964844,0.530360221862793,-6685.900390625,304.1613464355469,0.886112630367279,0.582922637462616,0.4106658697128296,293.2181396484375,297.1499938964844,293.1499938964844,0.7693051099777222,-12104.1640625,304.1293334960937,0.98320871591568,0.7847057580947876,0.7452315092086792,293.1684875488281,297.1499938964844,293.1499938964844,0.0581670887768268,-7672.931640625,304.1528015136719,0.4846122562885284,0.0977493524551391,0.4715916812419891,290.68707275390625,291.1499938964844,251.80130004882807,251.26080322265625,279.1586608886719,293.2188720703125,290.6898498535156,1.0,0.589515209197998,0.45993173122406,0.45993173122406,1.0,1.0,-2.827200174331665,0.9599270820617676,1.8672730922698968,0.3252886831760406,0.0,0.0,1.0,221.44406127929688,228.0,72.52605438232422,-32927.8671875,2353.294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.828857421875,311.53271484375,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.7944943904876709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008063107961788,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633000,293.2645263671875,297.1499938964844,293.1499938964844,0.3530621826648712,-6250.38720703125,304.1732177734375,0.7985158562660217,0.4199342429637909,0.3835775852203369,293.2068786621094,297.1499938964844,293.1499938964844,0.2870259881019592,-5596.80078125,304.1638488769531,0.7561357617378235,0.3562369644641876,0.3437062799930572,293.1627197265625,297.1499938964844,293.1499938964844,0.530360221862793,-6685.900390625,304.1613464355469,0.886112630367279,0.582922637462616,0.4106658697128296,293.2181396484375,297.1499938964844,293.1499938964844,0.7693051099777222,-12104.1640625,304.1293334960937,0.98320871591568,0.7847057580947876,0.7452315092086792,293.1684875488281,297.1499938964844,293.1499938964844,0.0581670887768268,-7672.931640625,304.1528015136719,0.4846122562885284,0.0977493524551391,0.4715916812419891,290.68707275390625,291.1499938964844,251.80130004882807,251.26080322265625,279.1586608886719,293.2188720703125,290.6898498535156,1.0,0.589515209197998,0.45993173122406,0.45993173122406,1.0,1.0,-2.827200174331665,0.9599270820617676,1.8672730922698968,0.3252886831760406,0.0,0.0,1.0,221.44406127929688,228.0,72.52605438232422,-32927.8671875,2353.294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.828857421875,311.53271484375,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.7944943904876709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008063107961788,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633060,293.2713317871094,297.1499938964844,293.1499938964844,0.3465000987052917,-6156.732421875,304.1764221191406,0.7919937968254089,0.4156572818756103,0.379999041557312,293.2140197753906,297.1499938964844,293.1499938964844,0.2825095951557159,-5525.00048828125,304.1667785644531,0.7508520483970642,0.3533496558666229,0.341253399848938,293.165771484375,297.1499938964844,293.1499938964844,0.5258824825286865,-6639.99853515625,304.1650390625,0.881369411945343,0.5819841623306274,0.4101747870445251,293.22509765625,297.1499938964844,293.1499938964844,0.7621490359306335,-12001.765625,304.14801025390625,0.9778626561164856,0.7815648913383484,0.7423260807991028,293.1694641113281,297.1499938964844,293.1499938964844,0.0572999529540538,-7593.74072265625,304.1533203125,0.4811587333679199,0.0970830023288726,0.4695024788379669,290.7666931152344,291.1499938964844,251.8441162109375,251.3017578125,279.1593933105469,293.2267150878906,290.7704467773437,1.0,0.5904979705810547,0.4609087705612182,0.4609087705612182,1.0,1.0,-2.8133580684661865,0.9565133452415466,1.856844782829285,0.3249444961547851,0.0,0.0,1.0,225.91409301757807,231.0,102.76396942138672,-33037.6171875,2350.65087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0557861328125,311.7453918457031,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.7970551252365112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008089095936156,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633120,293.2713317871094,297.1499938964844,293.1499938964844,0.3465000987052917,-6156.732421875,304.1764221191406,0.7919937968254089,0.4156572818756103,0.379999041557312,293.2140197753906,297.1499938964844,293.1499938964844,0.2825095951557159,-5525.00048828125,304.1667785644531,0.7508520483970642,0.3533496558666229,0.341253399848938,293.165771484375,297.1499938964844,293.1499938964844,0.5258824825286865,-6639.99853515625,304.1650390625,0.881369411945343,0.5819841623306274,0.4101747870445251,293.22509765625,297.1499938964844,293.1499938964844,0.7621490359306335,-12001.765625,304.14801025390625,0.9778626561164856,0.7815648913383484,0.7423260807991028,293.1694641113281,297.1499938964844,293.1499938964844,0.0572999529540538,-7593.74072265625,304.1533203125,0.4811587333679199,0.0970830023288726,0.4695024788379669,290.7666931152344,291.1499938964844,251.8441162109375,251.3017578125,279.1593933105469,293.2267150878906,290.7704467773437,1.0,0.5904979705810547,0.4609087705612182,0.4609087705612182,1.0,1.0,-2.8133580684661865,0.9565133452415466,1.856844782829285,0.3249444961547851,0.0,0.0,1.0,225.91409301757807,231.0,102.76396942138672,-33037.6171875,2350.65087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0557861328125,311.7453918457031,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.7970551252365112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008089095936156,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633180,293.2779235839844,297.1499938964844,293.1499938964844,0.3395526111125946,-6057.37158203125,304.1791687011719,0.7859992980957031,0.4112417995929718,0.3762508928775787,293.2212829589844,297.1499938964844,293.1499938964844,0.2775808572769165,-5446.5712890625,304.1693725585937,0.7460386157035828,0.3502552807331085,0.3385599553585052,293.16864013671875,297.1499938964844,293.1499938964844,0.52091383934021,-6589.36181640625,304.16827392578125,0.877311646938324,0.5810028314590454,0.4096300303936004,293.2294311523437,297.1499938964844,293.1499938964844,0.7542865872383118,-11895.275390625,304.1616516113281,0.9731401801109314,0.7787753939628601,0.7398388385772705,293.1701965332031,297.1499938964844,293.1499938964844,0.0563881024718284,-7510.62841796875,304.1537170410156,0.4779902398586273,0.0964422971010208,0.4674125611782074,290.854248046875,291.1499938964844,251.8902587890625,251.34585571289065,279.15985107421875,293.2336730957031,290.8580627441406,1.0,0.5911042094230652,0.4619200825691223,0.4619200825691223,1.0,1.0,-2.7994606494903564,0.9531229734420776,1.8463377952575684,0.3246408402919769,0.0,0.0,1.0,229.7166442871093,234.0,116.50487518310548,-33134.17578125,2344.6982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.27056884765625,311.9475402832031,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.7988436222076416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008107247413136,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633240,293.2779235839844,297.1499938964844,293.1499938964844,0.3395526111125946,-6057.37158203125,304.1791687011719,0.7859992980957031,0.4112417995929718,0.3762508928775787,293.2212829589844,297.1499938964844,293.1499938964844,0.2775808572769165,-5446.5712890625,304.1693725585937,0.7460386157035828,0.3502552807331085,0.3385599553585052,293.16864013671875,297.1499938964844,293.1499938964844,0.52091383934021,-6589.36181640625,304.16827392578125,0.877311646938324,0.5810028314590454,0.4096300303936004,293.2294311523437,297.1499938964844,293.1499938964844,0.7542865872383118,-11895.275390625,304.1616516113281,0.9731401801109314,0.7787753939628601,0.7398388385772705,293.1701965332031,297.1499938964844,293.1499938964844,0.0563881024718284,-7510.62841796875,304.1537170410156,0.4779902398586273,0.0964422971010208,0.4674125611782074,290.854248046875,291.1499938964844,251.8902587890625,251.34585571289065,279.15985107421875,293.2336730957031,290.8580627441406,1.0,0.5911042094230652,0.4619200825691223,0.4619200825691223,1.0,1.0,-2.7994606494903564,0.9531229734420776,1.8463377952575684,0.3246408402919769,0.0,0.0,1.0,229.7166442871093,234.0,116.50487518310548,-33134.17578125,2344.6982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.27056884765625,311.9475402832031,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.7988436222076416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008107247413136,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633300,293.2811279296875,297.1499938964844,293.1499938964844,0.3360424041748047,-6007.12109375,304.18023681640625,0.7831204533576965,0.4089915752410888,0.3743323981761932,293.2248840332031,297.1499938964844,293.1499938964844,0.2750535607337951,-5406.3466796875,304.1704406738281,0.7437323927879333,0.348642885684967,0.3371438086032867,293.16998291015625,297.1499938964844,293.1499938964844,0.5183843970298767,-6563.71142578125,304.1695556640625,0.8754391670227051,0.5805026888847351,0.4093458652496338,293.2311096191406,297.1499938964844,293.1499938964844,0.7502291202545166,-11841.8125,304.1668701171875,0.97089946269989,0.7774418592453003,0.7386603355407715,293.17047119140625,297.1499938964844,293.1499938964844,0.0559333004057407,-7469.30712890625,304.15386962890625,0.4764482080936432,0.0961286798119545,0.4663746953010559,290.8980712890625,291.1499938964844,251.9146270751953,251.3691253662109,279.1600952148437,293.2369689941406,290.90185546875,1.0,0.5913206934928894,0.4624413847923279,0.4624413847923279,1.0,1.0,-2.792448043823242,0.9514248371124268,1.841023206710816,0.3245015144348144,0.0,0.0,1.0,231.4725952148437,234.0,119.00411224365234,-33175.6796875,2340.9208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3714294433594,312.0429992675781,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8042868971824646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008162489393725,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633360,293.2842712402344,297.1499938964844,293.1499938964844,0.3324143886566162,-5955.017578125,304.18133544921875,0.7802919745445251,0.4067129790782928,0.3723868727684021,293.2284851074219,297.1499938964844,293.1499938964844,0.2724098861217499,-5364.15380859375,304.1715393066406,0.7414665818214417,0.346989631652832,0.3356868028640747,293.1712646484375,297.1499938964844,293.1499938964844,0.5156827569007874,-6536.25732421875,304.1709289550781,0.8736371397972107,0.5799964070320129,0.409056156873703,293.2325439453125,297.1499938964844,293.1499938964844,0.7458926439285278,-11785.26171875,304.17169189453125,0.9687036871910096,0.7761313915252686,0.7375064492225647,293.1707458496094,297.1499938964844,293.1499938964844,0.055458165705204,-7426.10693359375,304.1540222167969,0.4749084711074829,0.0958165526390075,0.4653397500514984,290.9452514648437,291.1499938964844,251.9398651123047,251.39321899414065,279.16021728515625,293.2396240234375,290.94970703125,1.0,0.5914987325668335,0.4629634618759155,0.4629634618759155,1.0,1.0,-2.7853801250457764,0.9497016072273254,1.8356784582138064,0.3243504762649536,0.0,0.0,1.0,233.1682586669922,237.0,126.84131622314452,-33244.3515625,2336.767333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5029296875,312.16558837890625,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8053576350212097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008173356181941,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633420,293.2904357910156,297.1499938964844,293.1499938964844,0.3249390721321106,-5847.3095703125,304.1833190917969,0.7747268080711365,0.4020625054836273,0.3684093058109283,293.235595703125,297.1499938964844,293.1499938964844,0.2668871283531189,-5275.78515625,304.1735534667969,0.7369956374168396,0.3435551524162292,0.3326481282711029,293.1737365722656,297.1499938964844,293.1499938964844,0.5099515318870544,-6478.0498046875,304.1734619140625,0.8701754212379456,0.578956127166748,0.4084559082984924,293.2349853515625,297.1499938964844,293.1499938964844,0.736651599407196,-11666.41796875,304.1797790527344,0.9643785953521729,0.7735472917556763,0.7352388501167297,293.1712951660156,297.1499938964844,293.1499938964844,0.0544647127389907,-7335.96240234375,304.1543273925781,0.4717544317245483,0.0951824188232421,0.4632244408130646,291.0462341308594,291.1499938964844,251.9930725097656,251.4439392089844,279.1605529785156,293.2439880371094,291.05059814453125,1.0,0.591763973236084,0.4640339016914367,0.4640339016914367,1.0,1.0,-2.770959615707397,0.9461710453033448,1.8247885704040527,0.3240315020084381,0.0,0.0,1.0,236.4462432861328,240.0,136.15194702148438,-33360.26171875,2327.45556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.74688720703125,312.3944091796875,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8069257140159607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008189270156435,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633480,293.2904357910156,297.1499938964844,293.1499938964844,0.3249390721321106,-5847.3095703125,304.1833190917969,0.7747268080711365,0.4020625054836273,0.3684093058109283,293.235595703125,297.1499938964844,293.1499938964844,0.2668871283531189,-5275.78515625,304.1735534667969,0.7369956374168396,0.3435551524162292,0.3326481282711029,293.1737365722656,297.1499938964844,293.1499938964844,0.5099515318870544,-6478.0498046875,304.1734619140625,0.8701754212379456,0.578956127166748,0.4084559082984924,293.2349853515625,297.1499938964844,293.1499938964844,0.736651599407196,-11666.41796875,304.1797790527344,0.9643785953521729,0.7735472917556763,0.7352388501167297,293.1712951660156,297.1499938964844,293.1499938964844,0.0544647127389907,-7335.96240234375,304.1543273925781,0.4717544317245483,0.0951824188232421,0.4632244408130646,291.0462341308594,291.1499938964844,251.9930725097656,251.4439392089844,279.1605529785156,293.2439880371094,291.05059814453125,1.0,0.591763973236084,0.4640339016914367,0.4640339016914367,1.0,1.0,-2.770959615707397,0.9461710453033448,1.8247885704040527,0.3240315020084381,0.0,0.0,1.0,236.4462432861328,240.0,136.15194702148438,-33360.26171875,2327.45556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.74688720703125,312.3944091796875,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8069257140159607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008189270156435,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633540,293.2963256835937,297.1499938964844,293.1499938964844,0.3175214231014251,-5740.16455078125,304.1845703125,0.7692535519599915,0.3973075449466705,0.3643289804458618,293.2426147460937,297.1499938964844,293.1499938964844,0.2613373696804046,-5186.8408203125,304.1749267578125,0.7325572371482849,0.3399619460105896,0.3294526934623718,293.176025390625,297.1499938964844,293.1499938964844,0.5042993426322937,-6420.8935546875,304.175048828125,0.8668550252914429,0.577889621257782,0.4078329503536224,293.23687744140625,297.1499938964844,293.1499938964844,0.7274127006530762,-11549.486328125,304.1851806640625,0.9600996971130372,0.7710099816322327,0.733011782169342,293.1717834472656,297.1499938964844,293.1499938964844,0.0534805990755558,-7247.22119140625,304.154541015625,0.468431144952774,0.09453846514225,0.4610440135002136,291.1437072753906,291.1499938964844,252.0500030517578,251.4981384277344,279.1609802246094,293.248046875,291.1478881835937,1.0,0.5919415354728699,0.4651551246643066,0.4651551246643066,1.0,1.0,-2.7561705112457275,0.94256854057312,1.813601970672608,0.3237247467041015,0.0,0.0,0.9995735883712769,239.6285095214844,243.0,135.2449188232422,-33447.421875,2317.099853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9633178710937,312.5993957519531,278.1499938964844,0.0,18000.0,318.1099853515625,32438.56640625,36000.0,0.0,0.0,0.812644898891449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.83184015750885,1.831867933273316,-2.7713047529687174e-05,0.0,0.0008247312507592,0.0,0.0,683.4764404296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633600,293.2963256835937,297.1499938964844,293.1499938964844,0.3175214231014251,-5740.16455078125,304.1845703125,0.7692535519599915,0.3973075449466705,0.3643289804458618,293.2426147460937,297.1499938964844,293.1499938964844,0.2613373696804046,-5186.8408203125,304.1749267578125,0.7325572371482849,0.3399619460105896,0.3294526934623718,293.176025390625,297.1499938964844,293.1499938964844,0.5042993426322937,-6420.8935546875,304.175048828125,0.8668550252914429,0.577889621257782,0.4078329503536224,293.23687744140625,297.1499938964844,293.1499938964844,0.7274127006530762,-11549.486328125,304.1851806640625,0.9600996971130372,0.7710099816322327,0.733011782169342,293.1717834472656,297.1499938964844,293.1499938964844,0.0534805990755558,-7247.22119140625,304.154541015625,0.468431144952774,0.09453846514225,0.4610440135002136,291.1437072753906,291.1499938964844,252.0500030517578,251.4981384277344,279.1609802246094,293.248046875,291.1478881835937,1.0,0.5919415354728699,0.4651551246643066,0.4651551246643066,1.0,1.0,-2.7561705112457275,0.94256854057312,1.813601970672608,0.3237247467041015,0.0,0.0,0.9995735883712769,239.6285095214844,243.0,135.2449188232422,-33447.421875,2317.099853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9633178710937,312.5993957519531,278.1499938964844,0.0,18000.0,318.1099853515625,32438.56640625,36000.0,0.0,0.0,0.812644898891449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.83184015750885,1.831867933273316,-2.7713047529687174e-05,0.0,0.0008247312507592,0.0,0.0,683.4764404296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633660,293.3026733398437,297.1499938964844,293.1499938964844,0.3098506033420563,-5628.66357421875,304.1858215332031,0.7637202143669128,0.3923170566558838,0.3600902557373047,293.2502746582031,297.1499938964844,293.1499938964844,0.2554864585399627,-5092.5654296875,304.1763916015625,0.7279741168022156,0.3360655903816223,0.3260317742824554,293.1789245605469,297.1499938964844,293.1499938964844,0.4982544481754303,-6359.51171875,304.1767883300781,0.8635001182556152,0.576644241809845,0.4071308076381683,293.2391357421875,297.1499938964844,293.1499938964844,0.7176058292388916,-11425.8349609375,304.1897888183594,0.9556849002838136,0.7683523297309875,0.730736494064331,293.1731262207031,297.1499938964844,293.1499938964844,0.0523740760982036,-7148.11572265625,304.1548767089844,0.4645464420318603,0.0937202647328376,0.4583926498889923,291.2474670410156,291.1499938964844,252.1143493652344,251.55943298339844,279.1620178222656,293.25262451171875,291.2521057128906,1.0,0.5920183658599854,0.466400146484375,0.466400146484375,1.0,1.0,-2.7402031421661377,0.9387032389640808,1.8015000820159912,0.3234467208385467,0.0,0.0,0.9797759056091307,242.8607635498047,246.0,143.20883178710938,-33554.66796875,2305.01904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.22564697265625,312.8428649902344,278.1499938964844,0.0,18000.0,318.1099853515625,32987.2578125,36000.0,0.0,0.0,0.8140763640403748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8297654390335083,1.8297932147979736,-2.779100032057613e-05,0.0,0.0008261839975602,0.0,0.0,683.490234375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633720,293.3026733398437,297.1499938964844,293.1499938964844,0.3098506033420563,-5628.66357421875,304.1858215332031,0.7637202143669128,0.3923170566558838,0.3600902557373047,293.2502746582031,297.1499938964844,293.1499938964844,0.2554864585399627,-5092.5654296875,304.1763916015625,0.7279741168022156,0.3360655903816223,0.3260317742824554,293.1789245605469,297.1499938964844,293.1499938964844,0.4982544481754303,-6359.51171875,304.1767883300781,0.8635001182556152,0.576644241809845,0.4071308076381683,293.2391357421875,297.1499938964844,293.1499938964844,0.7176058292388916,-11425.8349609375,304.1897888183594,0.9556849002838136,0.7683523297309875,0.730736494064331,293.1731262207031,297.1499938964844,293.1499938964844,0.0523740760982036,-7148.11572265625,304.1548767089844,0.4645464420318603,0.0937202647328376,0.4583926498889923,291.2474670410156,291.1499938964844,252.1143493652344,251.55943298339844,279.1620178222656,293.25262451171875,291.2521057128906,1.0,0.5920183658599854,0.466400146484375,0.466400146484375,1.0,1.0,-2.7402031421661377,0.9387032389640808,1.8015000820159912,0.3234467208385467,0.0,0.0,0.9797759056091307,242.8607635498047,246.0,143.20883178710938,-33554.66796875,2305.01904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.22564697265625,312.8428649902344,278.1499938964844,0.0,18000.0,318.1099853515625,32987.2578125,36000.0,0.0,0.0,0.8140763640403748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8297654390335083,1.8297932147979736,-2.779100032057613e-05,0.0,0.0008261839975602,0.0,0.0,683.490234375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633780,293.3094482421875,297.1499938964844,293.1499938964844,0.3020424544811249,-5514.6083984375,304.1868896484375,0.7580088376998901,0.3870776891708374,0.3556134104728699,293.2586975097656,297.1499938964844,293.1499938964844,0.2493958175182342,-4994.0361328125,304.177734375,0.7230632901191711,0.3318227529525757,0.3222737610340118,293.1824645996094,297.1499938964844,293.1499938964844,0.4920072555541992,-6296.01611328125,304.1782531738281,0.859977662563324,0.5751957893371582,0.406276673078537,293.24188232421875,297.1499938964844,293.1499938964844,0.7075480818748474,-11299.5556640625,304.1932373046875,0.9509820938110352,0.7655335068702698,0.7282984256744385,293.1754150390625,297.1499938964844,293.1499938964844,0.0510731600224971,-7033.23095703125,304.1554260253906,0.4596253633499145,0.0926699936389923,0.4546566605567932,291.3510437011719,291.1499938964844,252.18934631347656,251.63088989257807,279.1636047363281,293.2578125,291.3555603027344,1.0,0.5919113159179688,0.4678395688533783,0.4678395688533783,1.0,1.0,-2.72186279296875,0.9342407584190368,1.7876222133636477,0.3231019675731659,0.0,0.0,0.9460012912750244,246.22073364257807,249.0,143.35012817382812,-33606.95703125,2289.58544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4671936035156,313.0647277832031,278.1499938964844,0.0,18000.0,318.1099853515625,34395.62109375,36000.0,0.0,0.0,0.8147090077400208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8244165182113647,1.8244445323944087,-2.799081084958744e-05,0.0,0.0008268260862678,0.0,0.0,683.501220703125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633840,293.3094482421875,297.1499938964844,293.1499938964844,0.3020424544811249,-5514.6083984375,304.1868896484375,0.7580088376998901,0.3870776891708374,0.3556134104728699,293.2586975097656,297.1499938964844,293.1499938964844,0.2493958175182342,-4994.0361328125,304.177734375,0.7230632901191711,0.3318227529525757,0.3222737610340118,293.1824645996094,297.1499938964844,293.1499938964844,0.4920072555541992,-6296.01611328125,304.1782531738281,0.859977662563324,0.5751957893371582,0.406276673078537,293.24188232421875,297.1499938964844,293.1499938964844,0.7075480818748474,-11299.5556640625,304.1932373046875,0.9509820938110352,0.7655335068702698,0.7282984256744385,293.1754150390625,297.1499938964844,293.1499938964844,0.0510731600224971,-7033.23095703125,304.1554260253906,0.4596253633499145,0.0926699936389923,0.4546566605567932,291.3510437011719,291.1499938964844,252.18934631347656,251.63088989257807,279.1636047363281,293.2578125,291.3555603027344,1.0,0.5919113159179688,0.4678395688533783,0.4678395688533783,1.0,1.0,-2.72186279296875,0.9342407584190368,1.7876222133636477,0.3231019675731659,0.0,0.0,0.9460012912750244,246.22073364257807,249.0,143.35012817382812,-33606.95703125,2289.58544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4671936035156,313.0647277832031,278.1499938964844,0.0,18000.0,318.1099853515625,34395.62109375,36000.0,0.0,0.0,0.8147090077400208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8244165182113647,1.8244445323944087,-2.799081084958744e-05,0.0,0.0008268260862678,0.0,0.0,683.501220703125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633900,293.31280517578125,297.1499938964844,293.1499938964844,0.2981685996055603,-5457.853515625,304.1872253417969,0.7551518678665161,0.3843958377838135,0.3533138334751129,293.2629699707031,297.1499938964844,293.1499938964844,0.2463304847478866,-4944.3291015625,304.1782531738281,0.7205207347869873,0.3296027481555938,0.3202952146530151,293.18426513671875,297.1499938964844,293.1499938964844,0.4889233708381653,-6264.70458984375,304.1787109375,0.8582181930541992,0.5744290351867676,0.4058153629302978,293.2432861328125,297.1499938964844,293.1499938964844,0.7025822997093201,-11237.453125,304.19439697265625,0.9485949873924256,0.7640959024429321,0.7270468473434448,293.1767272949219,297.1499938964844,293.1499938964844,0.0503852218389511,-6973.0126953125,304.1556701660156,0.4570294320583343,0.0920916274189949,0.4525127410888672,291.4008178710937,291.1499938964844,252.23062133789065,251.67022705078125,279.1644592285156,293.26043701171875,291.4051513671875,1.0,0.5917928218841553,0.4686248898506164,0.4686248898506164,1.0,1.0,-2.712087392807007,0.931879997253418,1.7802073955535889,0.322933554649353,0.0,0.0,0.9242792129516602,247.89620971679688,249.0,140.79974365234375,-33614.80078125,2280.869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5824279785156,313.1685791015625,278.1499938964844,0.0,18000.0,318.5899963378906,35519.66015625,36000.0,0.0,0.0,0.8195255994796753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.82012403011322,1.8201521635055544,-2.815001062117517e-05,0.0,0.0008317143074236,0.0,0.0,683.4852294921875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
