time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
633960,293.3161315917969,297.1499938964844,293.1499938964844,0.2943744361400604,-5402.21435546875,304.1873474121094,0.7523102760314941,0.3816803693771362,0.3509815335273742,293.26727294921875,297.1499938964844,293.1499938964844,0.2433044165372848,-4895.22998046875,304.1786193847656,0.7179216146469116,0.3273264169692993,0.3182606101036072,293.1860656738281,297.1499938964844,293.1499938964844,0.4859591424465179,-6234.7041015625,304.1788635253906,0.8564760088920593,0.5736417174339294,0.4053381681442261,293.2446594238281,297.1499938964844,293.1499938964844,0.697787880897522,-11177.7900390625,304.1950378417969,0.9462049007415771,0.7626470923423767,0.7257825136184692,293.1780700683594,297.1499938964844,293.1499938964844,0.0496945418417453,-6912.94384765625,304.1559143066406,0.4544044137001037,0.0914891064167022,0.4502433836460113,291.4476928710937,291.1499938964844,252.27430725097656,251.71188354492188,279.165283203125,293.2630920410156,291.4506225585937,1.0,0.5916370749473572,0.4694506824016571,0.4694506824016571,1.0,1.0,-2.7020204067230225,0.9294685125350952,1.7725517749786377,0.3227793574333191,0.0,0.0,0.8996764421463013,249.5568084716797,252.0,130.2910919189453,-33568.22265625,2271.6279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7340087890625,313.2764892578125,278.1499938964844,0.0,18000.0,318.5899963378906,36436.21875,36000.0,0.0,0.0,0.8198761940002441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7993720769882202,1.799399971961975,-2.7901176508748904e-05,0.0,0.0008320701308548,0.0,0.0,666.7239379882812,0.0,0.0,0.0,0.9897236824035645,4.0,0.0,1.0
634020,293.322509765625,297.1499938964844,293.1499938964844,0.2885038554668426,-5317.4990234375,304.18463134765625,0.7467027306556702,0.3761804103851318,0.3462428748607635,293.2757873535156,297.1499938964844,293.1499938964844,0.238596573472023,-4820.07373046875,304.1768798828125,0.7125256061553955,0.3226292729377746,0.3140446543693542,293.1893615722656,297.1499938964844,293.1499938964844,0.4828255474567413,-6205.072265625,304.17437744140625,0.8530773520469666,0.5720586180686951,0.4043625295162201,293.24688720703125,297.1499938964844,293.1499938964844,0.6921009421348572,-11111.8173828125,304.1893615722656,0.9414708018302916,0.7597922086715698,0.7232645153999329,293.1807556152344,297.1499938964844,293.1499938964844,0.0486485660076141,-6825.19189453125,304.1556701660156,0.4491503834724426,0.090231642127037,0.4454279839992523,291.474365234375,291.1499938964844,252.3685760498047,251.8017578125,279.16680908203125,293.2680969238281,291.474365234375,1.0,0.5912349224090576,0.4712119102478027,0.4712119102478027,1.0,1.0,-2.6812753677368164,0.9245699048042296,1.756705403327942,0.3225299715995788,0.0,0.0,0.8539782166481018,252.81668090820312,255.0,55.48597717285156,-33261.1171875,2251.961181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.10516357421875,313.4576416015625,278.1499938964844,0.0,18000.0,318.5899963378906,37050.328125,36000.0,0.0,0.0,0.8188790678977966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7097183465957642,1.7097444534301758,-2.6129633624805138e-05,0.0,0.0008310581324622,0.0,0.0,586.5087280273438,0.0,0.0,0.0,0.9474123120307922,4.0,0.0,1.0
634080,293.322509765625,297.1499938964844,293.1499938964844,0.2885038554668426,-5317.4990234375,304.18463134765625,0.7467027306556702,0.3761804103851318,0.3462428748607635,293.2757873535156,297.1499938964844,293.1499938964844,0.238596573472023,-4820.07373046875,304.1768798828125,0.7125256061553955,0.3226292729377746,0.3140446543693542,293.1893615722656,297.1499938964844,293.1499938964844,0.4828255474567413,-6205.072265625,304.17437744140625,0.8530773520469666,0.5720586180686951,0.4043625295162201,293.24688720703125,297.1499938964844,293.1499938964844,0.6921009421348572,-11111.8173828125,304.1893615722656,0.9414708018302916,0.7597922086715698,0.7232645153999329,293.1807556152344,297.1499938964844,293.1499938964844,0.0486485660076141,-6825.19189453125,304.1556701660156,0.4491503834724426,0.090231642127037,0.4454279839992523,291.474365234375,291.1499938964844,252.3685760498047,251.8017578125,279.16680908203125,293.2680969238281,291.474365234375,1.0,0.5912349224090576,0.4712119102478027,0.4712119102478027,1.0,1.0,-2.6812753677368164,0.9245699048042296,1.756705403327942,0.3225299715995788,0.0,0.0,0.8539782166481018,252.81668090820312,255.0,55.48597717285156,-33261.1171875,2251.961181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.10516357421875,313.4576416015625,278.1499938964844,0.0,18000.0,318.5899963378906,37050.328125,36000.0,0.0,0.0,0.8188790678977966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7097183465957642,1.7097444534301758,-2.6129633624805138e-05,0.0,0.0008310581324622,0.0,0.0,586.5087280273438,0.0,0.0,0.0,0.9474123120307922,4.0,0.0,1.0
634140,293.32733154296875,297.1499938964844,293.1499938964844,0.2845405340194702,-5260.74169921875,304.1819152832031,0.7422950863838196,0.3717183470726013,0.3423951864242553,293.282470703125,297.1499938964844,293.1499938964844,0.2353599965572357,-4768.82763671875,304.175048828125,0.7079532742500305,0.3187419474124908,0.3105462491512298,293.19171142578125,297.1499938964844,293.1499938964844,0.4816096425056457,-6194.89013671875,304.16973876953125,0.8504528999328613,0.5707886219024658,0.4035805165767669,293.2482604980469,297.1499938964844,293.1499938964844,0.6894243359565735,-11083.4111328125,304.18310546875,0.9377592206001282,0.7575539350509644,0.7212960720062256,293.182861328125,297.1499938964844,293.1499938964844,0.0479399487376213,-6767.5224609375,304.15533447265625,0.4449971914291382,0.0891893655061721,0.4413853585720062,291.4664001464844,291.1499938964844,252.4502868652344,251.8796539306641,279.16796875,293.2718505859375,291.46539306640625,1.0,0.590848445892334,0.4727189540863037,0.4727189540863037,1.0,1.0,-2.6642849445343018,0.920633852481842,1.7436511516571045,0.3224030137062073,0.0,0.0,0.8207197785377502,255.36788940429688,255.0,9.359600067138672,-32964.94140625,2235.4384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4722900390625,313.6250915527344,278.1499938964844,0.0,18000.0,318.5899963378906,37195.64453125,36000.0,0.0,0.0,0.8161823153495789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.624537467956543,1.6245619058609009,-2.44378206843976e-05,0.0,0.0008283212664537,0.0,0.0,515.613037109375,0.0,0.0,0.0,0.907514214515686,4.0,0.0,1.0
634200,293.3284912109375,297.1499938964844,293.1499938964844,0.2836082577705383,-5247.40576171875,304.1812438964844,0.7412010431289673,0.3705936670303345,0.3414248824119568,293.2841491699219,297.1499938964844,293.1499938964844,0.2345892637968063,-4756.64306640625,304.1745910644531,0.7067748308181763,0.3177523612976074,0.3096546232700348,293.1922912597656,297.1499938964844,293.1499938964844,0.4814180135726928,-6193.48193359375,304.1686096191406,0.8498066663742065,0.5704676508903503,0.4033832550048828,293.2485656738281,297.1499938964844,293.1499938964844,0.6889241933822632,-11078.4111328125,304.1815185546875,0.9368391036987304,0.7569960355758667,0.7208069562911987,293.1833801269531,297.1499938964844,293.1499938964844,0.0477723032236099,-6754.0498046875,304.1552429199219,0.443968653678894,0.08892472833395,0.4403544664382934,291.4620056152344,291.1499938964844,252.4715270996093,251.89990234375,279.1682434082031,293.27276611328125,291.4608154296875,1.0,0.5907445549964905,0.4731091558933258,0.4731091558933258,1.0,1.0,-2.6599841117858887,0.9196469187736512,1.7403372526168823,0.3223806023597717,0.0,0.0,0.8129304051399231,256.0004272460937,243.0,0.2644576132297516,-32887.5859375,2231.21435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.57232666015625,313.6704406738281,278.1499938964844,0.0,18000.0,318.1099853515625,37208.89453125,36000.0,0.0,0.0,0.8104360103607178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6026166677474976,1.6026406288146973,-2.401123674644623e-05,0.0,0.0008224895573221,0.0,0.0,498.3399353027344,0.0,0.0,0.0,0.8973171710968018,4.0,0.0,1.0
634260,293.3339233398437,297.1499938964844,293.1499938964844,0.2791119813919067,-5183.07666015625,304.1783447265625,0.7390992641448975,0.3649735152721405,0.3363145589828491,293.2920837402344,297.1499938964844,293.1499938964844,0.2307784259319305,-4696.40771484375,304.1727600097656,0.70439213514328,0.3127443790435791,0.3048689365386963,293.19482421875,297.1499938964844,293.1499938964844,0.4809489548206329,-6191.28076171875,304.1632080078125,0.850648820400238,0.5688807368278503,0.4022117555141449,293.2498474121094,297.1499938964844,293.1499938964844,0.6872564554214478,-11063.4873046875,304.173828125,0.9376568794250488,0.7542432546615601,0.7181326746940613,293.1855773925781,297.1499938964844,293.1499938964844,0.0468035042285919,-6676.8935546875,304.1551208496094,0.4419188797473907,0.0876305624842643,0.4340326189994812,291.4244079589844,291.1499938964844,252.58248901367188,252.0056610107422,279.16998291015625,293.2770080566406,291.42242431640625,1.0,0.5857868194580078,0.4751953184604645,0.4751953184604645,1.0,1.0,-2.635878086090088,0.9138620495796204,1.7220159769058228,0.3220336139202118,0.0,0.0,0.7786643505096436,252.66981506347656,231.0,-38.77134323120117,-32436.220703125,2176.783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.0407409667969,313.8630676269531,278.1499938964844,0.0,18000.0,318.1099853515625,37147.08203125,36000.0,0.0,0.0,0.8029825091362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4964221715927124,1.4964442253112793,-2.199879781983327e-05,0.0,0.0008149251807481,0.0,0.0,420.12994384765625,0.0,0.0,0.0,0.8483989238739014,4.0,0.0,1.0
634320,293.3339233398437,297.1499938964844,293.1499938964844,0.2791119813919067,-5183.07666015625,304.1783447265625,0.7390992641448975,0.3649735152721405,0.3363145589828491,293.2920837402344,297.1499938964844,293.1499938964844,0.2307784259319305,-4696.40771484375,304.1727600097656,0.70439213514328,0.3127443790435791,0.3048689365386963,293.19482421875,297.1499938964844,293.1499938964844,0.4809489548206329,-6191.28076171875,304.1632080078125,0.850648820400238,0.5688807368278503,0.4022117555141449,293.2498474121094,297.1499938964844,293.1499938964844,0.6872564554214478,-11063.4873046875,304.173828125,0.9376568794250488,0.7542432546615601,0.7181326746940613,293.1855773925781,297.1499938964844,293.1499938964844,0.0468035042285919,-6676.8935546875,304.1551208496094,0.4419188797473907,0.0876305624842643,0.4340326189994812,291.4244079589844,291.1499938964844,252.58248901367188,252.0056610107422,279.16998291015625,293.2770080566406,291.42242431640625,1.0,0.5857868194580078,0.4751953184604645,0.4751953184604645,1.0,1.0,-2.635878086090088,0.9138620495796204,1.7220159769058228,0.3220336139202118,0.0,0.0,0.7786643505096436,252.66981506347656,231.0,-38.77134323120117,-32436.220703125,2176.783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.0407409667969,313.8630676269531,278.1499938964844,0.0,18000.0,318.1099853515625,37147.08203125,36000.0,0.0,0.0,0.8029825091362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4964221715927124,1.4964442253112793,-2.199879781983327e-05,0.0,0.0008149251807481,0.0,0.0,420.12994384765625,0.0,0.0,0.0,0.8483989238739014,4.0,0.0,1.0
634380,293.338623046875,297.1499938964844,293.1499938964844,0.2745291888713836,-5116.837890625,304.17657470703125,0.7390522956848145,0.3593598902225494,0.331066370010376,293.2994689941406,297.1499938964844,293.1499938964844,0.2267758250236511,-4632.5498046875,304.171875,0.7041183114051819,0.3076437413692474,0.2998418807983398,293.197021484375,297.1499938964844,293.1499938964844,0.4805011451244354,-6188.517578125,304.1596069335937,0.8540584444999695,0.5672980546951294,0.4009376168251037,293.2508239746094,297.1499938964844,293.1499938964844,0.6857714653015137,-11048.962890625,304.1684265136719,0.9418389201164246,0.7515112161636353,0.7153392434120178,293.18719482421875,297.1499938964844,293.1499938964844,0.045743603259325,-6592.43994140625,304.1551818847656,0.4418660402297973,0.0863987356424331,0.4272526204586029,291.3858947753906,291.1499938964844,252.7008209228516,252.118392944336,279.17156982421875,293.28076171875,291.384033203125,1.0,0.5786222815513611,0.4774312674999237,0.4774312674999237,1.0,1.0,-2.61049747467041,0.9077563881874084,1.702741026878357,0.321624219417572,0.0,0.0,0.7498250007629395,245.46163940429688,219.0,-48.93476486206055,-32011.173828125,2103.873779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.5422058105469,314.0853576660156,278.1499938964844,0.0,18000.0,318.1099853515625,37016.24609375,36000.0,0.0,0.0,0.793239414691925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.401248574256897,1.4012689590454102,-2.029452662100084e-05,0.0,0.0008050371543504,0.0,0.0,357.7235412597656,0.0,0.0,0.0,0.805124044418335,4.0,0.0,1.0
634440,293.338623046875,297.1499938964844,293.1499938964844,0.2745291888713836,-5116.837890625,304.17657470703125,0.7390522956848145,0.3593598902225494,0.331066370010376,293.2994689941406,297.1499938964844,293.1499938964844,0.2267758250236511,-4632.5498046875,304.171875,0.7041183114051819,0.3076437413692474,0.2998418807983398,293.197021484375,297.1499938964844,293.1499938964844,0.4805011451244354,-6188.517578125,304.1596069335937,0.8540584444999695,0.5672980546951294,0.4009376168251037,293.2508239746094,297.1499938964844,293.1499938964844,0.6857714653015137,-11048.962890625,304.1684265136719,0.9418389201164246,0.7515112161636353,0.7153392434120178,293.18719482421875,297.1499938964844,293.1499938964844,0.045743603259325,-6592.43994140625,304.1551818847656,0.4418660402297973,0.0863987356424331,0.4272526204586029,291.3858947753906,291.1499938964844,252.7008209228516,252.118392944336,279.17156982421875,293.28076171875,291.384033203125,1.0,0.5786222815513611,0.4774312674999237,0.4774312674999237,1.0,1.0,-2.61049747467041,0.9077563881874084,1.702741026878357,0.321624219417572,0.0,0.0,0.7498250007629395,245.46163940429688,219.0,-48.93476486206055,-32011.173828125,2103.873779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.5422058105469,314.0853576660156,278.1499938964844,0.0,18000.0,318.1099853515625,37016.24609375,36000.0,0.0,0.0,0.793239414691925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.401248574256897,1.4012689590454102,-2.029452662100084e-05,0.0,0.0008050371543504,0.0,0.0,357.7235412597656,0.0,0.0,0.0,0.805124044418335,4.0,0.0,1.0
634500,293.3407592773437,297.1499938964844,293.1499938964844,0.2721819579601288,-5082.6640625,304.1759948730469,0.7395058274269104,0.3565490543842315,0.3284091651439667,293.3030090332031,297.1499938964844,293.1499938964844,0.2246904969215393,-4599.05712890625,304.17169189453125,0.7044621706008911,0.3050560057163238,0.2972613871097564,293.1980895996094,297.1499938964844,293.1499938964844,0.4802204370498657,-6186.30810546875,304.15838623046875,0.8563904166221619,0.566495418548584,0.400270938873291,293.2513122558594,297.1499938964844,293.1499938964844,0.6849935054779053,-11040.6376953125,304.16650390625,0.944704294204712,0.750137448310852,0.7139060497283936,293.1878356933594,297.1499938964844,293.1499938964844,0.0451923049986362,-6548.45751953125,304.1552429199219,0.4423289597034454,0.0858028754591941,0.4238051474094391,291.36785888671875,291.1499938964844,252.7625427246093,252.1771697998047,279.1722717285156,293.28253173828125,291.3661193847656,1.0,0.5745105147361755,0.4786003530025482,0.4786003530025482,1.0,1.0,-2.597538471221924,0.9046517610549928,1.6928868293762207,0.3214268386363983,0.0,0.0,0.7371182441711426,241.0303192138672,219.0,-49.33015823364258,-31804.568359375,2063.7880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7926940917969,314.1983642578125,278.1499938964844,0.0,18000.0,317.6300048828125,36945.0703125,36000.0,0.0,0.0,0.7828145027160645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.358000874519348,1.3580204248428345,-1.955379411811009e-05,0.0,0.0007944572134874,0.0,0.0,331.6776123046875,0.0,0.0,0.0,0.7856941819190979,4.0,0.0,1.0
634560,293.3427734375,297.1499938964844,293.1499938964844,0.2698780000209808,-5049.09912109375,304.17547607421875,0.7401948571205139,0.3537347912788391,0.3257349729537964,293.30645751953125,297.1499938964844,293.1499938964844,0.2226178348064422,-4565.74560546875,304.1715087890625,0.7050366997718811,0.3024426698684692,0.2946425378322601,293.1991271972656,297.1499938964844,293.1499938964844,0.4800318777561188,-6185.02685546875,304.1571960449219,0.8590484261512756,0.5656828880310059,0.3995871841907501,293.2518310546875,297.1499938964844,293.1499938964844,0.6843649744987488,-11034.123046875,304.1646423339844,0.9479368329048156,0.7487565875053406,0.7124519944190979,293.1883850097656,297.1499938964844,293.1499938964844,0.044648852199316,-6505.333984375,304.1552734375,0.4430426955223083,0.0852173119783401,0.4203421175479889,291.34765625,291.1499938964844,252.8258514404297,252.23745727539065,279.1729736328125,293.2842102050781,291.3453674316406,1.0,0.5701523423194885,0.479801595211029,0.479801595211029,1.0,1.0,-2.58444881439209,0.9015264511108398,1.6829224824905396,0.321237564086914,0.0,0.0,0.7259261608123779,236.23873901367188,207.0,-54.35316467285156,-31575.66796875,2022.2598876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.0022888183594,314.2796325683594,278.1499938964844,0.0,18000.0,317.6300048828125,36863.8984375,36000.0,0.0,0.0,0.7761803269386292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3180590867996216,1.3180779218673706,-1.888636688818224e-05,0.0,0.0007877243915572,0.0,0.0,308.8300170898437,0.0,0.0,0.0,0.7679284811019897,4.0,0.0,1.0
634620,293.34649658203125,297.1499938964844,293.1499938964844,0.2651698291301727,-4980.06494140625,304.17486572265625,0.7421479821205139,0.3480952978134155,0.3203498721122741,293.3130798339844,297.1499938964844,293.1499938964844,0.2183200120925903,-4496.24658203125,304.1715393066406,0.70672607421875,0.2971369624137878,0.2893019616603851,293.201171875,297.1499938964844,293.1499938964844,0.4795237183570862,-6180.734375,304.1557006835937,0.8651984930038452,0.5640261173248291,0.398177832365036,293.2528076171875,297.1499938964844,293.1499938964844,0.6829957365989685,-11018.708984375,304.162109375,0.9552232027053832,0.7459744811058044,0.7094976305961609,293.1892395019531,297.1499938964844,293.1499938964844,0.0435349456965923,-6416.81201171875,304.1553649902344,0.4450969994068146,0.0840690359473228,0.4133955836296081,291.30938720703125,291.1499938964844,252.95692443847656,252.3622283935547,279.1742858886719,293.28741455078125,291.3077087402344,1.0,0.5608890652656555,0.4822960495948791,0.4822960495948791,1.0,1.0,-2.5579721927642822,0.8952376842498779,1.6627343893051147,0.3208864629268646,0.0,0.0,0.7074008584022522,225.92153930664065,195.0,-51.28786849975586,-31163.62109375,1936.655517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3834228515625,314.4364929199219,278.1499938964844,0.0,18000.0,317.6300048828125,36676.5234375,36000.0,0.0,0.0,0.762095034122467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2518986463546753,1.251916527748108,-1.7811491488828324e-05,0.0,0.0007734295795671,0.0,0.0,273.3977966308594,0.0,0.0,0.0,0.7387326955795288,4.0,0.0,1.0
634680,293.34649658203125,297.1499938964844,293.1499938964844,0.2651698291301727,-4980.06494140625,304.17486572265625,0.7421479821205139,0.3480952978134155,0.3203498721122741,293.3130798339844,297.1499938964844,293.1499938964844,0.2183200120925903,-4496.24658203125,304.1715393066406,0.70672607421875,0.2971369624137878,0.2893019616603851,293.201171875,297.1499938964844,293.1499938964844,0.4795237183570862,-6180.734375,304.1557006835937,0.8651984930038452,0.5640261173248291,0.398177832365036,293.2528076171875,297.1499938964844,293.1499938964844,0.6829957365989685,-11018.708984375,304.162109375,0.9552232027053832,0.7459744811058044,0.7094976305961609,293.1892395019531,297.1499938964844,293.1499938964844,0.0435349456965923,-6416.81201171875,304.1553649902344,0.4450969994068146,0.0840690359473228,0.4133955836296081,291.30938720703125,291.1499938964844,252.95692443847656,252.3622283935547,279.1742858886719,293.28741455078125,291.3077087402344,1.0,0.5608890652656555,0.4822960495948791,0.4822960495948791,1.0,1.0,-2.5579721927642822,0.8952376842498779,1.6627343893051147,0.3208864629268646,0.0,0.0,0.7074008584022522,225.92153930664065,195.0,-51.28786849975586,-31163.62109375,1936.655517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3834228515625,314.4364929199219,278.1499938964844,0.0,18000.0,317.6300048828125,36676.5234375,36000.0,0.0,0.0,0.762095034122467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2518986463546753,1.251916527748108,-1.7811491488828324e-05,0.0,0.0007734295795671,0.0,0.0,273.3977966308594,0.0,0.0,0.0,0.7387326955795288,4.0,0.0,1.0
634740,293.349853515625,297.1499938964844,293.1499938964844,0.2602366507053375,-4907.08837890625,304.1748046875,0.7447279095649719,0.3424387574195862,0.3149268627166748,293.31939697265625,297.1499938964844,293.1499938964844,0.2137490659952163,-4421.69140625,304.1719665527344,0.7089666724205017,0.2917240560054779,0.2838368713855743,293.2032165527344,297.1499938964844,293.1499938964844,0.4786360561847687,-6172.10302734375,304.1553039550781,0.8723041415214539,0.5623103976249695,0.3967130780220032,293.2539367675781,297.1499938964844,293.1499938964844,0.6811744570732117,-10996.4462890625,304.1611328125,0.963240385055542,0.7431431412696838,0.7064781785011292,293.1899108886719,297.1499938964844,293.1499938964844,0.0423672311007976,-6323.54638671875,304.155517578125,0.4478537440299988,0.0829395502805709,0.406438797712326,291.27935791015625,291.1499938964844,253.09341430664065,252.49205017089844,279.1755065917969,293.2904052734375,291.2779541015625,1.0,0.5511075854301453,0.4849092364311218,0.4849092364311218,1.0,1.0,-2.5311436653137207,0.8888998627662659,1.64224374294281,0.3205633163452148,0.0,0.0,0.6922165751457214,215.0185546875,183.0,-43.73820877075195,-30768.486328125,1849.5614013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6958923339844,314.5603332519531,278.1499938964844,0.0,18000.0,317.1499938964844,36540.9609375,36000.0,0.0,0.0,0.7425063252449036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1981123685836792,1.1981292963027954,-1.6980618966044858e-05,0.0,0.0007535495096817,0.0,0.0,246.89239501953125,0.0,0.0,0.0,0.7153286933898926,4.0,0.0,1.0
634800,293.349853515625,297.1499938964844,293.1499938964844,0.2602366507053375,-4907.08837890625,304.1748046875,0.7447279095649719,0.3424387574195862,0.3149268627166748,293.31939697265625,297.1499938964844,293.1499938964844,0.2137490659952163,-4421.69140625,304.1719665527344,0.7089666724205017,0.2917240560054779,0.2838368713855743,293.2032165527344,297.1499938964844,293.1499938964844,0.4786360561847687,-6172.10302734375,304.1553039550781,0.8723041415214539,0.5623103976249695,0.3967130780220032,293.2539367675781,297.1499938964844,293.1499938964844,0.6811744570732117,-10996.4462890625,304.1611328125,0.963240385055542,0.7431431412696838,0.7064781785011292,293.1899108886719,297.1499938964844,293.1499938964844,0.0423672311007976,-6323.54638671875,304.155517578125,0.4478537440299988,0.0829395502805709,0.406438797712326,291.27935791015625,291.1499938964844,253.09341430664065,252.49205017089844,279.1755065917969,293.2904052734375,291.2779541015625,1.0,0.5511075854301453,0.4849092364311218,0.4849092364311218,1.0,1.0,-2.5311436653137207,0.8888998627662659,1.64224374294281,0.3205633163452148,0.0,0.0,0.6922165751457214,215.0185546875,183.0,-43.73820877075195,-30768.486328125,1849.5614013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6958923339844,314.5603332519531,278.1499938964844,0.0,18000.0,317.1499938964844,36540.9609375,36000.0,0.0,0.0,0.7425063252449036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1981123685836792,1.1981292963027954,-1.6980618966044858e-05,0.0,0.0007535495096817,0.0,0.0,246.89239501953125,0.0,0.0,0.0,0.7153286933898926,4.0,0.0,1.0
634860,293.3528137207031,297.1499938964844,293.1499938964844,0.2553401291370392,-4834.41064453125,304.1746826171875,0.7478770613670349,0.3367750942707062,0.3094819188117981,293.3254089355469,297.1499938964844,293.1499938964844,0.209122747182846,-4345.935546875,304.17236328125,0.7116198539733887,0.2862101197242737,0.2782613933086395,293.205322265625,297.1499938964844,293.1499938964844,0.4777974486351013,-6163.96533203125,304.1549377441406,0.8802975416183472,0.5605402588844299,0.3951995372772217,293.255126953125,297.1499938964844,293.1499938964844,0.6794740557670593,-10975.5927734375,304.1602783203125,0.9717020988464355,0.7402710914611816,0.7034040689468384,293.1904296875,297.1499938964844,293.1499938964844,0.04120459780097,-6230.99169921875,304.1556091308594,0.4512535333633423,0.0818197578191757,0.3994747996330261,291.2466735839844,291.1499938964844,253.2346343994141,252.6262969970703,279.1766662597656,293.293212890625,291.2452087402344,1.0,0.5409525036811829,0.4876348972320556,0.4876348972320556,1.0,1.0,-2.504023790359497,0.8825157880783081,1.621508002281189,0.3202556371688843,0.0,0.0,0.6814749240875244,203.7988128662109,171.0,-44.51012802124024,-30352.150390625,1762.32958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8550720214844,314.58892822265625,278.1499938964844,0.0,18000.0,317.1499938964844,36388.69921875,36000.0,0.0,0.0,0.7263799905776978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1574475765228271,1.1574639081954956,-1.6364510884159245e-05,0.0,0.000737183378078,0.0,0.0,228.02096557617188,0.0,0.0,0.0,0.6978755593299866,4.0,0.0,1.0
634920,293.3528137207031,297.1499938964844,293.1499938964844,0.2553401291370392,-4834.41064453125,304.1746826171875,0.7478770613670349,0.3367750942707062,0.3094819188117981,293.3254089355469,297.1499938964844,293.1499938964844,0.209122747182846,-4345.935546875,304.17236328125,0.7116198539733887,0.2862101197242737,0.2782613933086395,293.205322265625,297.1499938964844,293.1499938964844,0.4777974486351013,-6163.96533203125,304.1549377441406,0.8802975416183472,0.5605402588844299,0.3951995372772217,293.255126953125,297.1499938964844,293.1499938964844,0.6794740557670593,-10975.5927734375,304.1602783203125,0.9717020988464355,0.7402710914611816,0.7034040689468384,293.1904296875,297.1499938964844,293.1499938964844,0.04120459780097,-6230.99169921875,304.1556091308594,0.4512535333633423,0.0818197578191757,0.3994747996330261,291.2466735839844,291.1499938964844,253.2346343994141,252.6262969970703,279.1766662597656,293.293212890625,291.2452087402344,1.0,0.5409525036811829,0.4876348972320556,0.4876348972320556,1.0,1.0,-2.504023790359497,0.8825157880783081,1.621508002281189,0.3202556371688843,0.0,0.0,0.6814749240875244,203.7988128662109,171.0,-44.51012802124024,-30352.150390625,1762.32958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8550720214844,314.58892822265625,278.1499938964844,0.0,18000.0,317.1499938964844,36388.69921875,36000.0,0.0,0.0,0.7263799905776978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1574475765228271,1.1574639081954956,-1.6364510884159245e-05,0.0,0.000737183378078,0.0,0.0,228.02096557617188,0.0,0.0,0.0,0.6978755593299866,4.0,0.0,1.0
634980,293.3553771972656,297.1499938964844,293.1499938964844,0.2502597272396087,-4758.416015625,304.1749267578125,0.7516106963157654,0.3311144411563873,0.3040308654308319,293.3311462402344,297.1499938964844,293.1499938964844,0.2042614519596099,-4265.6953125,304.1730041503906,0.7146365642547607,0.2806040644645691,0.2725894749164581,293.2073974609375,297.1499938964844,293.1499938964844,0.4765803217887878,-6151.63818359375,304.15533447265625,0.8891816139221191,0.5587151050567627,0.3936443328857422,293.25634765625,297.1499938964844,293.1499938964844,0.6773039102554321,-10948.029296875,304.16046142578125,0.980404496192932,0.7373577356338501,0.7002874612808228,293.1908874511719,297.1499938964844,293.1499938964844,0.0399938076734542,-6134.0380859375,304.15576171875,0.4553076922893524,0.0807046145200729,0.3925041556358337,291.2218017578125,291.1499938964844,253.3799591064453,252.76431274414065,279.1777648925781,293.2958374023437,291.2205810546875,1.0,0.5305030941963196,0.4904670417308807,0.4904670417308807,1.0,1.0,-2.476672410964966,0.876089334487915,1.6005830764770508,0.3199529945850372,0.0,0.0,0.6736133098602295,192.41043090820312,159.0,-36.89925003051758,-29966.197265625,1675.74169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9208068847656,314.5765686035156,278.1499938964844,0.0,18000.0,317.1499938964844,36279.49609375,36000.0,0.0,0.0,0.7107416987419128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.128767728805542,1.1287837028503418,-1.5941652236506343e-05,0.0,0.0007213124772533,0.0,0.0,215.35565185546875,0.0,0.0,0.0,0.6856232285499573,4.0,0.0,1.0
635040,293.3553771972656,297.1499938964844,293.1499938964844,0.2502597272396087,-4758.416015625,304.1749267578125,0.7516106963157654,0.3311144411563873,0.3040308654308319,293.3311462402344,297.1499938964844,293.1499938964844,0.2042614519596099,-4265.6953125,304.1730041503906,0.7146365642547607,0.2806040644645691,0.2725894749164581,293.2073974609375,297.1499938964844,293.1499938964844,0.4765803217887878,-6151.63818359375,304.15533447265625,0.8891816139221191,0.5587151050567627,0.3936443328857422,293.25634765625,297.1499938964844,293.1499938964844,0.6773039102554321,-10948.029296875,304.16046142578125,0.980404496192932,0.7373577356338501,0.7002874612808228,293.1908874511719,297.1499938964844,293.1499938964844,0.0399938076734542,-6134.0380859375,304.15576171875,0.4553076922893524,0.0807046145200729,0.3925041556358337,291.2218017578125,291.1499938964844,253.3799591064453,252.76431274414065,279.1777648925781,293.2958374023437,291.2205810546875,1.0,0.5305030941963196,0.4904670417308807,0.4904670417308807,1.0,1.0,-2.476672410964966,0.876089334487915,1.6005830764770508,0.3199529945850372,0.0,0.0,0.6736133098602295,192.41043090820312,159.0,-36.89925003051758,-29966.197265625,1675.74169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9208068847656,314.5765686035156,278.1499938964844,0.0,18000.0,317.1499938964844,36279.49609375,36000.0,0.0,0.0,0.7107416987419128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.128767728805542,1.1287837028503418,-1.5941652236506343e-05,0.0,0.0007213124772533,0.0,0.0,215.35565185546875,0.0,0.0,0.0,0.6856232285499573,4.0,0.0,1.0
635100,293.3565368652344,297.1499938964844,293.1499938964844,0.2476834058761596,-4719.70654296875,304.1750793457031,0.7537142634391785,0.3282888233661651,0.3013068437576294,293.3338928222656,297.1499938964844,293.1499938964844,0.2017713785171508,-4224.39306640625,304.17333984375,0.7162854075431824,0.2777702212333679,0.269721657037735,293.2084655761719,297.1499938964844,293.1499938964844,0.4758744537830353,-6144.43017578125,304.1556396484375,0.8939675688743591,0.5577811002731323,0.3928506076335907,293.2569885253906,297.1499938964844,293.1499938964844,0.6760993599891663,-10932.607421875,304.1607666015625,0.984791338443756,0.7358840703964233,0.6987115144729614,293.19110107421875,297.1499938964844,293.1499938964844,0.0393777228891849,-6084.5654296875,304.1558532714844,0.4575970470905304,0.0801478996872901,0.3890166878700256,291.2110900878906,291.1499938964844,253.4539489746093,252.8345489501953,279.17828369140625,293.29705810546875,291.2099914550781,1.0,0.5251814126968384,0.4919213950634002,0.4919213950634002,1.0,1.0,-2.46291732788086,0.8728574514389038,1.5900598764419556,0.3197986185550689,0.0,0.0,0.6706234812736511,186.680908203125,159.0,-33.34247970581055,-29777.30859375,1632.8306884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9205627441406,314.5533752441406,278.1499938964844,0.0,18000.0,316.6700134277344,36234.17578125,36000.0,0.0,0.0,0.6984005570411682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1176649332046509,1.1176807880401611,-1.577994589752052e-05,0.0,0.0007087877602316,0.0,0.0,210.58639526367188,0.0,0.0,0.0,0.6809147596359253,4.0,0.0,1.0
635160,293.3575744628906,297.1499938964844,293.1499938964844,0.2451522052288055,-4681.66064453125,304.17510986328125,0.7559913396835327,0.3254692554473877,0.2985859811306,293.3365478515625,297.1499938964844,293.1499938964844,0.1992988735437393,-4183.33642578125,304.1736145019531,0.7180367112159729,0.2749185264110565,0.2668349742889404,293.2095031738281,297.1499938964844,293.1499938964844,0.4752283096313476,-6137.9150390625,304.1557922363281,0.8989934921264648,0.55683434009552,0.3920468986034393,293.2576599121094,297.1499938964844,293.1499938964844,0.6749841570854187,-10918.4833984375,304.16082763671875,0.9891776442527772,0.7344013452529907,0.6971250176429749,293.1912841796875,297.1499938964844,293.1499938964844,0.0387703217566013,-6035.9111328125,304.1558837890625,0.4600764513015747,0.0795915648341178,0.3855282366275787,291.1986389160156,291.1499938964844,253.5287170410156,252.90548706054688,279.1788024902344,293.2982482910156,291.1969909667969,1.0,0.5197994709014893,0.4934000968933105,0.4934000968933105,1.0,1.0,-2.449117660522461,0.8696132302284241,1.5795044898986816,0.3196401596069336,0.0,0.0,0.6685914993286133,180.9368438720703,147.0,-35.72071838378906,-29567.06640625,1590.229736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8641357421875,314.4902648925781,278.1499938964844,0.0,18000.0,316.6700134277344,36186.75,36000.0,0.0,0.0,0.6905151009559631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1087079048156738,1.108723521232605,-1.564812373544555e-05,0.0,0.0007007850799709,0.0,0.0,206.770736694336,0.0,0.0,0.0,0.6771544218063354,4.0,0.0,1.0
635220,293.3593139648437,297.1499938964844,293.1499938964844,0.2400597035884857,-4604.77734375,304.1752319335937,0.7611351013183594,0.3198571503162384,0.2931644320487976,293.3415832519531,297.1499938964844,293.1499938964844,0.1942716836929321,-4099.4423828125,304.17413330078125,0.7218926548957825,0.2691702246665954,0.2610144913196563,293.2115783691406,297.1499938964844,293.1499938964844,0.4737969636917114,-6123.35986328125,304.1562805175781,0.9101145267486572,0.5549082159996033,0.3904152810573578,293.2589111328125,297.1499938964844,293.1499938964844,0.6725823879241943,-10887.8720703125,304.1612548828125,0.9978845119476318,0.7314162850379944,0.6939305663108826,293.19158935546875,297.1499938964844,293.1499938964844,0.0375414714217186,-5937.13818359375,304.1559753417969,0.4655706882476806,0.0784802213311195,0.3785504698753357,291.1755065917969,291.1499938964844,253.6802520751953,253.0491638183593,279.1797790527344,293.3004150390625,291.1744689941406,1.0,0.5088615417480469,0.4964268207550049,0.4964268207550049,1.0,1.0,-2.421419620513916,0.8630912899971008,1.5583285093307495,0.3193074762821197,0.0,0.0,0.6668983101844788,169.42013549804688,135.0,-31.01868438720703,-29187.865234375,1506.0823974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6877136230469,314.3445129394531,278.1499938964844,0.0,18000.0,316.6700134277344,36079.625,36000.0,0.0,0.0,0.6758313775062561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.099892258644104,1.0999077558517456,-1.550566594232805e-05,0.0,0.0006858829874545,0.0,0.0,202.92837524414065,0.0,0.0,0.0,0.6733881235122681,4.0,0.0,1.0
635280,293.3593139648437,297.1499938964844,293.1499938964844,0.2400597035884857,-4604.77734375,304.1752319335937,0.7611351013183594,0.3198571503162384,0.2931644320487976,293.3415832519531,297.1499938964844,293.1499938964844,0.1942716836929321,-4099.4423828125,304.17413330078125,0.7218926548957825,0.2691702246665954,0.2610144913196563,293.2115783691406,297.1499938964844,293.1499938964844,0.4737969636917114,-6123.35986328125,304.1562805175781,0.9101145267486572,0.5549082159996033,0.3904152810573578,293.2589111328125,297.1499938964844,293.1499938964844,0.6725823879241943,-10887.8720703125,304.1612548828125,0.9978845119476318,0.7314162850379944,0.6939305663108826,293.19158935546875,297.1499938964844,293.1499938964844,0.0375414714217186,-5937.13818359375,304.1559753417969,0.4655706882476806,0.0784802213311195,0.3785504698753357,291.1755065917969,291.1499938964844,253.6802520751953,253.0491638183593,279.1797790527344,293.3004150390625,291.1744689941406,1.0,0.5088615417480469,0.4964268207550049,0.4964268207550049,1.0,1.0,-2.421419620513916,0.8630912899971008,1.5583285093307495,0.3193074762821197,0.0,0.0,0.6668983101844788,169.42013549804688,135.0,-31.01868438720703,-29187.865234375,1506.0823974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6877136230469,314.3445129394531,278.1499938964844,0.0,18000.0,316.6700134277344,36079.625,36000.0,0.0,0.0,0.6758313775062561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.099892258644104,1.0999077558517456,-1.550566594232805e-05,0.0,0.0006858829874545,0.0,0.0,202.92837524414065,0.0,0.0,0.0,0.6733881235122681,4.0,0.0,1.0
635340,293.36041259765625,297.1499938964844,293.1499938964844,0.2346579432487487,-4522.3017578125,304.1758728027344,0.7650799751281738,0.3143277764320373,0.2878848314285278,293.34600830078125,297.1499938964844,293.1499938964844,0.188945472240448,-4009.544921875,304.17498779296875,0.7244793176651001,0.2634221911430359,0.2552604377269745,293.2134094238281,297.1499938964844,293.1499938964844,0.4715319573879242,-6099.7041015625,304.15802001953125,0.9204480051994324,0.5529727339744568,0.3888338804244995,293.2514038085937,297.1499938964844,293.1499938964844,0.6549574732780457,-10644.2763671875,304.18780517578125,0.9990000128746032,0.7301311492919922,0.6769232749938965,293.1915588378906,297.1499938964844,293.1499938964844,0.0363179296255111,-5837.0810546875,304.156005859375,0.4696030616760254,0.0774307027459144,0.3721502721309662,291.1739807128906,291.1499938964844,253.8339233398437,253.1947021484375,279.1837158203125,293.3002624511719,291.1744689941406,1.0,0.4969685673713684,0.4999788701534271,0.4999788701534271,1.0,1.0,-2.378272294998169,0.8507620096206665,1.527510404586792,0.3167962431907654,0.0,0.0,0.6642549633979797,159.5148162841797,123.0,-4.573907375335693,-28702.67578125,1410.9234619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4583740234375,314.1869201660156,278.1499938964844,0.0,18000.0,316.19000244140625,36078.8046875,36000.0,0.0,0.0,0.657709538936615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.094011306762695,1.094026803970337,-1.542713107482996e-05,0.0,0.0006674915784969,0.0,0.0,200.55178833007807,0.0,0.0,0.0,0.6707952618598938,4.0,0.0,1.0
635400,293.36041259765625,297.1499938964844,293.1499938964844,0.2346579432487487,-4522.3017578125,304.1758728027344,0.7650799751281738,0.3143277764320373,0.2878848314285278,293.34600830078125,297.1499938964844,293.1499938964844,0.188945472240448,-4009.544921875,304.17498779296875,0.7244793176651001,0.2634221911430359,0.2552604377269745,293.2134094238281,297.1499938964844,293.1499938964844,0.4715319573879242,-6099.7041015625,304.15802001953125,0.9204480051994324,0.5529727339744568,0.3888338804244995,293.2514038085937,297.1499938964844,293.1499938964844,0.6549574732780457,-10644.2763671875,304.18780517578125,0.9990000128746032,0.7301311492919922,0.6769232749938965,293.1915588378906,297.1499938964844,293.1499938964844,0.0363179296255111,-5837.0810546875,304.156005859375,0.4696030616760254,0.0774307027459144,0.3721502721309662,291.1739807128906,291.1499938964844,253.8339233398437,253.1947021484375,279.1837158203125,293.3002624511719,291.1744689941406,1.0,0.4969685673713684,0.4999788701534271,0.4999788701534271,1.0,1.0,-2.378272294998169,0.8507620096206665,1.527510404586792,0.3167962431907654,0.0,0.0,0.6642549633979797,159.5148162841797,123.0,-4.573907375335693,-28702.67578125,1410.9234619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4583740234375,314.1869201660156,278.1499938964844,0.0,18000.0,316.19000244140625,36078.8046875,36000.0,0.0,0.0,0.657709538936615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.094011306762695,1.094026803970337,-1.542713107482996e-05,0.0,0.0006674915784969,0.0,0.0,200.55178833007807,0.0,0.0,0.0,0.6707952618598938,4.0,0.0,1.0
635460,293.3612670898437,297.1499938964844,293.1499938964844,0.2292757928371429,-4439.76416015625,304.1762084960937,0.7694533467292786,0.3088230788707733,0.2826462388038635,293.3501281738281,297.1499938964844,293.1499938964844,0.1835856884717941,-3918.56201171875,304.1755676269531,0.727285623550415,0.2576172947883606,0.2494769841432571,293.2154846191406,297.1499938964844,293.1499938964844,0.4690885245800018,-6074.38525390625,304.1593933105469,0.9317009449005128,0.5509490966796875,0.3872103691101074,293.2225036621094,297.1499938964844,293.1499938964844,0.6292248964309692,-10296.212890625,304.2178955078125,0.9990000128746032,0.7333809733390808,0.6533698439598083,293.1913452148437,297.1499938964844,293.1499938964844,0.0351420678198337,-5740.388671875,304.1559753417969,0.4737312793731689,0.0764219462871551,0.3660165965557098,291.1750793457031,291.1499938964844,253.9890594482422,253.3414764404297,279.18701171875,293.296142578125,291.1751403808594,1.0,0.4839812219142914,0.5038526654243469,0.5038526654243469,1.0,1.0,-2.327321052551269,0.8354655504226685,1.491855502128601,0.3128755092620849,0.0,0.0,0.6607367396354675,149.57606506347656,111.0,-0.5344620943069458,-28083.01953125,1309.5125732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.17352294921875,313.9726867675781,278.1499938964844,0.0,18000.0,316.19000244140625,36103.51953125,36000.0,0.0,0.0,0.6440628170967102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0826305150985718,1.0826457738876345,-1.5282292224583216e-05,0.0,0.0006536418804898,0.0,0.0,196.06979370117188,0.0,0.0,0.0,0.6661251783370972,4.0,0.0,1.0
635520,293.3612670898437,297.1499938964844,293.1499938964844,0.2292757928371429,-4439.76416015625,304.1762084960937,0.7694533467292786,0.3088230788707733,0.2826462388038635,293.3501281738281,297.1499938964844,293.1499938964844,0.1835856884717941,-3918.56201171875,304.1755676269531,0.727285623550415,0.2576172947883606,0.2494769841432571,293.2154846191406,297.1499938964844,293.1499938964844,0.4690885245800018,-6074.38525390625,304.1593933105469,0.9317009449005128,0.5509490966796875,0.3872103691101074,293.2225036621094,297.1499938964844,293.1499938964844,0.6292248964309692,-10296.212890625,304.2178955078125,0.9990000128746032,0.7333809733390808,0.6533698439598083,293.1913452148437,297.1499938964844,293.1499938964844,0.0351420678198337,-5740.388671875,304.1559753417969,0.4737312793731689,0.0764219462871551,0.3660165965557098,291.1750793457031,291.1499938964844,253.9890594482422,253.3414764404297,279.18701171875,293.296142578125,291.1751403808594,1.0,0.4839812219142914,0.5038526654243469,0.5038526654243469,1.0,1.0,-2.327321052551269,0.8354655504226685,1.491855502128601,0.3128755092620849,0.0,0.0,0.6607367396354675,149.57606506347656,111.0,-0.5344620943069458,-28083.01953125,1309.5125732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.17352294921875,313.9726867675781,278.1499938964844,0.0,18000.0,316.19000244140625,36103.51953125,36000.0,0.0,0.0,0.6440628170967102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0826305150985718,1.0826457738876345,-1.5282292224583216e-05,0.0,0.0006536418804898,0.0,0.0,196.06979370117188,0.0,0.0,0.0,0.6661251783370972,4.0,0.0,1.0
635580,293.3616943359375,297.1499938964844,293.1499938964844,0.2238105237483978,-4355.37890625,304.17657470703125,0.7750247716903687,0.3033848702907562,0.2774417698383331,293.3539123535156,297.1499938964844,293.1499938964844,0.1780943274497985,-3824.609130859375,304.1762084960937,0.7309470176696777,0.2517812252044678,0.2436380088329315,293.2175598144531,297.1499938964844,293.1499938964844,0.46625417470932,-6044.94482421875,304.1609802246094,0.9445324540138244,0.5488707423210144,0.3855309188365936,293.1780700683594,297.1499938964844,293.1499938964844,0.6001308560371399,-9905.9775390625,304.2436218261719,0.9990000128746032,0.7405286431312561,0.6277669668197632,293.19091796875,297.1499938964844,293.1499938964844,0.0339661315083503,-5642.60791015625,304.15594482421875,0.4784390032291412,0.0754602178931236,0.3600109815597534,291.1830444335937,291.1499938964844,254.14503479003903,253.4888458251953,279.1900329589844,293.2939453125,291.183349609375,1.0,0.4702044129371643,0.5080066323280334,0.5080066323280334,1.0,1.0,-2.2740697860717773,0.8193494081497192,1.4547204971313477,0.308586984872818,0.0,0.0,0.655825138092041,139.2132568359375,114.0,8.235154151916504,-27462.61328125,1207.6243896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9262390136719,313.7877197265625,278.1499938964844,0.0,18000.0,316.19000244140625,36141.44140625,36000.0,0.0,0.0,0.6311134696006775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0693992376327517,1.0694143772125244,-1.5117960174393374e-05,0.0,0.0006404999876394,0.0,0.0,190.9743804931641,0.0,0.0,0.0,0.6605972051620483,4.0,0.0,1.0
635640,293.3616943359375,297.1499938964844,293.1499938964844,0.2238105237483978,-4355.37890625,304.17657470703125,0.7750247716903687,0.3033848702907562,0.2774417698383331,293.3539123535156,297.1499938964844,293.1499938964844,0.1780943274497985,-3824.609130859375,304.1762084960937,0.7309470176696777,0.2517812252044678,0.2436380088329315,293.2175598144531,297.1499938964844,293.1499938964844,0.46625417470932,-6044.94482421875,304.1609802246094,0.9445324540138244,0.5488707423210144,0.3855309188365936,293.1780700683594,297.1499938964844,293.1499938964844,0.6001308560371399,-9905.9775390625,304.2436218261719,0.9990000128746032,0.7405286431312561,0.6277669668197632,293.19091796875,297.1499938964844,293.1499938964844,0.0339661315083503,-5642.60791015625,304.15594482421875,0.4784390032291412,0.0754602178931236,0.3600109815597534,291.1830444335937,291.1499938964844,254.14503479003903,253.4888458251953,279.1900329589844,293.2939453125,291.183349609375,1.0,0.4702044129371643,0.5080066323280334,0.5080066323280334,1.0,1.0,-2.2740697860717773,0.8193494081497192,1.4547204971313477,0.308586984872818,0.0,0.0,0.655825138092041,139.2132568359375,114.0,8.235154151916504,-27462.61328125,1207.6243896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9262390136719,313.7877197265625,278.1499938964844,0.0,18000.0,316.19000244140625,36141.44140625,36000.0,0.0,0.0,0.6311134696006775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0693992376327517,1.0694143772125244,-1.5117960174393374e-05,0.0,0.0006404999876394,0.0,0.0,190.9743804931641,0.0,0.0,0.0,0.6605972051620483,4.0,0.0,1.0
