time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
635700,293.36187744140625,297.1499938964844,293.1499938964844,0.2212036997079849,-4315.0908203125,304.1764831542969,0.7764571309089661,0.300667941570282,0.2749048471450805,293.35577392578125,297.1499938964844,293.1499938964844,0.175434872508049,-3778.987548828125,304.17626953125,0.7315611243247986,0.2488317638635635,0.240754559636116,293.2186889648437,297.1499938964844,293.1499938964844,0.4649578928947449,-6031.64892578125,304.16131591796875,0.9489562511444092,0.5477913618087769,0.3847109973430633,293.1528625488281,297.1499938964844,293.1499938964844,0.5891482830047607,-9763.0,304.2464294433594,0.9990000128746032,0.7451217174530029,0.6186487674713135,293.19073486328125,297.1499938964844,293.1499938964844,0.0334486328065395,-5599.53759765625,304.1557922363281,0.4797906875610351,0.0749795138835907,0.3573030233383178,291.1846618652344,291.1499938964844,254.2231292724609,253.56256103515625,279.19012451171875,293.2953491210937,291.1841125488281,1.0,0.4652520418167114,0.510023295879364,0.510023295879364,1.0,1.0,-2.25235652923584,0.8132039308547974,1.4391525983810425,0.3071043193340301,0.0,0.0,0.6533045768737793,135.5311737060547,114.0,3.553797006607056,-27183.22265625,1169.3485107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.8192138671875,313.6968688964844,278.1499938964844,0.0,18000.0,315.7099914550781,36155.48046875,36000.0,0.0,0.0,0.6200194358825684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.061255931854248,1.0612709522247314,-1.501577480667038e-05,0.0,0.0006292409379966,0.0,0.0,187.86822509765625,0.0,0.0,0.0,0.657263457775116,4.0,0.0,1.0
635760,293.3620300292969,297.1499938964844,293.1499938964844,0.2188103646039962,-4278.26220703125,304.1759948730469,0.7768530249595642,0.2979536056518554,0.2723951339721679,293.3576354980469,297.1499938964844,293.1499938964844,0.1729331165552139,-3736.162109375,304.176025390625,0.7312585711479187,0.2458624094724655,0.237879142165184,293.2198486328125,297.1499938964844,293.1499938964844,0.464036077260971,-6022.50830078125,304.16094970703125,0.9519451260566713,0.5466922521591187,0.3838952481746673,293.1299743652344,297.1499938964844,293.1499938964844,0.5812264084815979,-9663.0380859375,304.24322509765625,0.9990000128746032,0.7495852112770081,0.6120812296867371,293.1905212402344,297.1499938964844,293.1499938964844,0.033004131168127,-5563.0615234375,304.1555480957031,0.4804529547691345,0.0745067149400711,0.3547564446926117,291.1767883300781,291.1499938964844,254.3011779785156,253.6361846923828,279.1898193359375,293.2982482910156,291.17535400390625,1.0,0.4611857235431671,0.5119920969009399,0.5119920969009399,1.0,1.0,-2.2339560985565186,0.808302640914917,1.4256535768508911,0.306218534708023,0.0,0.0,0.6522631645202637,132.832763671875,132.0,-10.384175300598145,-26919.982421875,1139.01318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.6793212890625,313.5802917480469,278.1499938964844,0.0,18000.0,315.7099914550781,36120.5234375,36000.0,0.0,0.0,0.6133378744125366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0550806522369385,1.0550955533981323,-1.4928506971045865e-05,0.0,0.0006224599783308,0.0,0.0,185.43951416015625,0.0,0.0,0.0,0.6547860503196716,4.0,0.0,1.0
635820,293.362548828125,297.1499938964844,293.1499938964844,0.2145567685365677,-4213.109375,304.1744079589844,0.7705550789833069,0.2924757003784179,0.2675582468509674,293.3615417480469,297.1499938964844,293.1499938964844,0.1683284342288971,-3657.444580078125,304.1750183105469,0.72450190782547,0.2398117929697036,0.232259139418602,293.22247314453125,297.1499938964844,293.1499938964844,0.4630669057369232,-6013.7314453125,304.15887451171875,0.9483909010887146,0.5443918108940125,0.3823643624782562,293.1028137207031,297.1499938964844,293.1499938964844,0.5837904214859009,-9721.646484375,304.2071228027344,0.9990000128746032,0.755668580532074,0.6158642768859863,293.1905212402344,297.1499938964844,293.1499938964844,0.0323592089116573,-5511.55224609375,304.15478515625,0.4769749045372009,0.0734832659363746,0.3505463600158691,291.1422119140625,291.1499938964844,254.45681762695312,253.7828521728516,279.1843566894531,293.30303955078125,291.13983154296875,1.0,0.4606665670871734,0.5151807069778442,0.5151807069778442,1.0,1.0,-2.2190210819244385,0.8066051006317139,1.4124159812927246,0.3075365126132965,0.0,0.0,0.6553441882133484,133.63255310058594,150.0,-40.39833831787109,-26631.869140625,1126.0111083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.3645324707031,313.3378295898437,278.1499938964844,0.0,18000.0,315.7099914550781,35948.859375,36000.0,0.0,0.0,0.6012131571769714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0564409494400024,1.0564558506011963,-1.4907126569596583e-05,0.0,0.0006101549370214,0.0,0.0,185.5840759277344,0.0,0.0,0.0,0.6553611755371094,4.0,0.0,1.0
635880,293.362548828125,297.1499938964844,293.1499938964844,0.2145567685365677,-4213.109375,304.1744079589844,0.7705550789833069,0.2924757003784179,0.2675582468509674,293.3615417480469,297.1499938964844,293.1499938964844,0.1683284342288971,-3657.444580078125,304.1750183105469,0.72450190782547,0.2398117929697036,0.232259139418602,293.22247314453125,297.1499938964844,293.1499938964844,0.4630669057369232,-6013.7314453125,304.15887451171875,0.9483909010887146,0.5443918108940125,0.3823643624782562,293.1028137207031,297.1499938964844,293.1499938964844,0.5837904214859009,-9721.646484375,304.2071228027344,0.9990000128746032,0.755668580532074,0.6158642768859863,293.1905212402344,297.1499938964844,293.1499938964844,0.0323592089116573,-5511.55224609375,304.15478515625,0.4769749045372009,0.0734832659363746,0.3505463600158691,291.1422119140625,291.1499938964844,254.45681762695312,253.7828521728516,279.1843566894531,293.30303955078125,291.13983154296875,1.0,0.4606665670871734,0.5151807069778442,0.5151807069778442,1.0,1.0,-2.2190210819244385,0.8066051006317139,1.4124159812927246,0.3075365126132965,0.0,0.0,0.6553441882133484,133.63255310058594,150.0,-40.39833831787109,-26631.869140625,1126.0111083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.3645324707031,313.3378295898437,278.1499938964844,0.0,18000.0,315.7099914550781,35948.859375,36000.0,0.0,0.0,0.6012131571769714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0564409494400024,1.0564558506011963,-1.4907126569596583e-05,0.0,0.0006101549370214,0.0,0.0,185.5840759277344,0.0,0.0,0.0,0.6553611755371094,4.0,0.0,1.0
635940,293.36328125,297.1499938964844,293.1499938964844,0.2106162160634994,-4152.69287109375,304.1728515625,0.7586902976036072,0.2869475185871124,0.2628515958786011,293.36553955078125,297.1499938964844,293.1499938964844,0.1639284342527389,-3581.956787109375,304.17401123046875,0.7122949957847595,0.2336397022008896,0.2267054915428161,293.22528076171875,297.1499938964844,293.1499938964844,0.462602436542511,-6010.1708984375,304.1567077636719,0.9366692304611206,0.5419866442680359,0.3808939456939697,293.11138916015625,297.1499938964844,293.1499938964844,0.6027309894561768,-10002.41796875,304.1563415527344,0.9990000128746032,0.7551969885826111,0.6339499354362488,293.191650390625,297.1499938964844,293.1499938964844,0.0317614004015922,-5464.31591796875,304.1541748046875,0.4681497812271118,0.0722281336784362,0.3463672995567322,291.0976867675781,291.1499938964844,254.61134338378903,253.9282073974609,279.1774597167969,293.3016662597656,291.0951232910156,1.0,0.4658469557762146,0.5175822377204895,0.5175822377204895,1.0,1.0,-2.2216238975524902,0.8111140727996826,1.4105098247528076,0.311334878206253,0.0,0.0,0.6652331948280334,139.74404907226562,168.0,-56.50201416015625,-26561.099609375,1151.918212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9451904296875,313.0587463378906,278.1499938964844,0.0,18000.0,315.2300109863281,35743.77734375,36000.0,0.0,0.0,0.5867887735366821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0789343118667605,1.0789494514465332,-1.5152420019148847e-05,0.0,0.00059551600134,0.0,0.0,193.81707763671875,0.0,0.0,0.0,0.6646289229393005,4.0,0.0,1.0
636000,293.36328125,297.1499938964844,293.1499938964844,0.2106162160634994,-4152.69287109375,304.1728515625,0.7586902976036072,0.2869475185871124,0.2628515958786011,293.36553955078125,297.1499938964844,293.1499938964844,0.1639284342527389,-3581.956787109375,304.17401123046875,0.7122949957847595,0.2336397022008896,0.2267054915428161,293.22528076171875,297.1499938964844,293.1499938964844,0.462602436542511,-6010.1708984375,304.1567077636719,0.9366692304611206,0.5419866442680359,0.3808939456939697,293.11138916015625,297.1499938964844,293.1499938964844,0.6027309894561768,-10002.41796875,304.1563415527344,0.9990000128746032,0.7551969885826111,0.6339499354362488,293.191650390625,297.1499938964844,293.1499938964844,0.0317614004015922,-5464.31591796875,304.1541748046875,0.4681497812271118,0.0722281336784362,0.3463672995567322,291.0976867675781,291.1499938964844,254.61134338378903,253.9282073974609,279.1774597167969,293.3016662597656,291.0951232910156,1.0,0.4658469557762146,0.5175822377204895,0.5175822377204895,1.0,1.0,-2.2216238975524902,0.8111140727996826,1.4105098247528076,0.311334878206253,0.0,0.0,0.6652331948280334,139.74404907226562,168.0,-56.50201416015625,-26561.099609375,1151.918212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9451904296875,313.0587463378906,278.1499938964844,0.0,18000.0,315.2300109863281,35743.77734375,36000.0,0.0,0.0,0.5867887735366821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0789343118667605,1.0789494514465332,-1.5152420019148847e-05,0.0,0.00059551600134,0.0,0.0,193.81707763671875,0.0,0.0,0.0,0.6646289229393005,4.0,0.0,1.0
636060,293.3642272949219,297.1499938964844,293.1499938964844,0.2069497257471084,-4096.47900390625,304.1713562011719,0.744093656539917,0.2813535630702972,0.2582202553749084,293.36968994140625,297.1499938964844,293.1499938964844,0.1596997380256652,-3509.18359375,304.1730651855469,0.6956612467765808,0.2273396104574203,0.2211712300777435,293.228271484375,297.1499938964844,293.1499938964844,0.4626517593860626,-6011.9501953125,304.1543884277344,0.9199161529541016,0.5394747853279114,0.3794513940811157,293.15350341796875,297.1499938964844,293.1499938964844,0.6337299346923828,-10440.0224609375,304.10260009765625,0.9990000128746032,0.7477043867111206,0.661577045917511,293.1943054199219,297.1499938964844,293.1499938964844,0.0310652256011962,-5409.1171875,304.1539611816406,0.4533092081546783,0.0706374421715736,0.3414132595062256,291.0421447753906,291.1499938964844,254.76405334472656,254.0716247558593,279.1717529296875,293.2977294921875,291.0392150878906,1.0,0.4749094545841217,0.5194543600082397,0.5194543600082397,1.0,1.0,-2.234908103942871,0.8193817734718323,1.415526270866394,0.3165793716907501,0.0,0.0,0.6832029223442078,149.6912384033203,171.0,-71.98322296142578,-26589.50390625,1204.2098388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.3216857910156,312.66534423828125,278.1499938964844,0.0,18000.0,315.2300109863281,35492.984375,36000.0,0.0,0.0,0.5793642997741699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1243067979812622,1.124322533607483,-1.5702749806223437e-05,0.0,0.00058798113605,0.0,0.0,211.6593017578125,0.0,0.0,0.0,0.6837074160575867,4.0,0.0,1.0
636120,293.3642272949219,297.1499938964844,293.1499938964844,0.2069497257471084,-4096.47900390625,304.1713562011719,0.744093656539917,0.2813535630702972,0.2582202553749084,293.36968994140625,297.1499938964844,293.1499938964844,0.1596997380256652,-3509.18359375,304.1730651855469,0.6956612467765808,0.2273396104574203,0.2211712300777435,293.228271484375,297.1499938964844,293.1499938964844,0.4626517593860626,-6011.9501953125,304.1543884277344,0.9199161529541016,0.5394747853279114,0.3794513940811157,293.15350341796875,297.1499938964844,293.1499938964844,0.6337299346923828,-10440.0224609375,304.10260009765625,0.9990000128746032,0.7477043867111206,0.661577045917511,293.1943054199219,297.1499938964844,293.1499938964844,0.0310652256011962,-5409.1171875,304.1539611816406,0.4533092081546783,0.0706374421715736,0.3414132595062256,291.0421447753906,291.1499938964844,254.76405334472656,254.0716247558593,279.1717529296875,293.2977294921875,291.0392150878906,1.0,0.4749094545841217,0.5194543600082397,0.5194543600082397,1.0,1.0,-2.234908103942871,0.8193817734718323,1.415526270866394,0.3165793716907501,0.0,0.0,0.6832029223442078,149.6912384033203,171.0,-71.98322296142578,-26589.50390625,1204.2098388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.3216857910156,312.66534423828125,278.1499938964844,0.0,18000.0,315.2300109863281,35492.984375,36000.0,0.0,0.0,0.5793642997741699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1243067979812622,1.124322533607483,-1.5702749806223437e-05,0.0,0.00058798113605,0.0,0.0,211.6593017578125,0.0,0.0,0.0,0.6837074160575867,4.0,0.0,1.0
636180,293.3649597167969,297.1499938964844,293.1499938964844,0.2028797268867492,-4033.02197265625,304.1710510253906,0.7321803569793701,0.2757755517959595,0.2535213828086853,293.3735656738281,297.1499938964844,293.1499938964844,0.1550939679145813,-3428.762939453125,304.1730651855469,0.6810796856880188,0.2209872007369995,0.2155034840106964,293.2311096191406,297.1499938964844,293.1499938964844,0.4618794322013855,-6004.3349609375,304.154296875,0.907012104988098,0.5369159579277039,0.3779218792915344,293.2154541015625,297.1499938964844,293.1499938964844,0.6605607867240906,-10803.11328125,304.0743713378906,0.9990000128746032,0.7350721955299377,0.68413245677948,293.1975402832031,297.1499938964844,293.1499938964844,0.0300369150936603,-5323.51171875,304.15435791015625,0.4403494000434875,0.0688581690192222,0.3350665867328644,291.0050354003906,291.1499938964844,254.91433715820312,254.2124938964844,279.1723022460937,293.3014221191406,291.0035705566406,1.0,0.4811700284481048,0.5216779112815857,0.5216779112815857,1.0,1.0,-2.240100383758545,0.8246068358421326,1.4154936075210571,0.3207924664020538,0.0,0.0,0.7053608298301697,157.9599151611328,174.0,-52.74970245361328,-26607.06640625,1241.5108642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5927124023437,312.24322509765625,278.1499938964844,0.0,18000.0,315.2300109863281,35319.07421875,36000.0,0.0,0.0,0.5757254362106323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1897021532058716,1.1897187232971191,-1.6582342141191475e-05,0.0,0.0005842881510034,0.0,0.0,239.996322631836,0.0,0.0,0.0,0.7115920186042786,4.0,0.0,1.0
636240,293.3649597167969,297.1499938964844,293.1499938964844,0.2028797268867492,-4033.02197265625,304.1710510253906,0.7321803569793701,0.2757755517959595,0.2535213828086853,293.3735656738281,297.1499938964844,293.1499938964844,0.1550939679145813,-3428.762939453125,304.1730651855469,0.6810796856880188,0.2209872007369995,0.2155034840106964,293.2311096191406,297.1499938964844,293.1499938964844,0.4618794322013855,-6004.3349609375,304.154296875,0.907012104988098,0.5369159579277039,0.3779218792915344,293.2154541015625,297.1499938964844,293.1499938964844,0.6605607867240906,-10803.11328125,304.0743713378906,0.9990000128746032,0.7350721955299377,0.68413245677948,293.1975402832031,297.1499938964844,293.1499938964844,0.0300369150936603,-5323.51171875,304.15435791015625,0.4403494000434875,0.0688581690192222,0.3350665867328644,291.0050354003906,291.1499938964844,254.91433715820312,254.2124938964844,279.1723022460937,293.3014221191406,291.0035705566406,1.0,0.4811700284481048,0.5216779112815857,0.5216779112815857,1.0,1.0,-2.240100383758545,0.8246068358421326,1.4154936075210571,0.3207924664020538,0.0,0.0,0.7053608298301697,157.9599151611328,174.0,-52.74970245361328,-26607.06640625,1241.5108642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5927124023437,312.24322509765625,278.1499938964844,0.0,18000.0,315.2300109863281,35319.07421875,36000.0,0.0,0.0,0.5757254362106323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1897021532058716,1.1897187232971191,-1.6582342141191475e-05,0.0,0.0005842881510034,0.0,0.0,239.996322631836,0.0,0.0,0.0,0.7115920186042786,4.0,0.0,1.0
636300,293.3651733398437,297.1499938964844,293.1499938964844,0.2007388770580291,-3999.358154296875,304.1711120605469,0.7268326282501221,0.2730086147785187,0.2511740028858185,293.3753662109375,297.1499938964844,293.1499938964844,0.1526900082826614,-3386.425048828125,304.1732482910156,0.6743947863578796,0.2178040593862533,0.2126449793577194,293.23248291015625,297.1499938964844,293.1499938964844,0.4612172245979309,-5997.49169921875,304.1547241210937,0.9017572999000548,0.535617470741272,0.3771331012248993,293.24725341796875,297.1499938964844,293.1499938964844,0.6710904240608215,-10940.1865234375,304.0691833496094,0.9990000128746032,0.7279950380325317,0.6924241781234741,293.1990661621094,297.1499938964844,293.1499938964844,0.029467225074768,-5275.07177734375,304.15460205078125,0.4346570670604706,0.0679545775055885,0.3317079544067383,290.9928283691406,291.1499938964844,254.98834228515625,254.28176879882807,279.1741638183594,293.3076171875,290.9917297363281,1.0,0.4835688471794128,0.5230173468589783,0.5230173468589783,1.0,1.0,-2.23885440826416,0.8258558511734009,1.4129985570907593,0.3224609792232513,0.0,0.0,0.7170866131782532,161.6042938232422,174.0,-42.929718017578125,-26580.603515625,1253.98583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2167358398437,312.026123046875,278.1499938964844,0.0,18000.0,314.75,35272.02734375,36000.0,0.0,0.0,0.5703431963920593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2249517440795898,1.2249689102172852,-1.7088566892198287e-05,0.0,0.0005788258276879,0.0,0.0,256.5157470703125,0.0,0.0,0.0,0.7269334197044373,4.0,0.0,1.0
636360,293.3651123046875,297.1499938964844,293.1499938964844,0.1984672248363495,-3963.255859375,304.1714172363281,0.7202943563461304,0.2702951431274414,0.2489238530397415,293.3768310546875,297.1499938964844,293.1499938964844,0.1501944214105606,-3342.05126953125,304.173583984375,0.666598379611969,0.2146620899438858,0.2098728865385055,293.233642578125,297.1499938964844,293.1499938964844,0.460120290517807,-5985.83447265625,304.1558532714844,0.8949770331382751,0.5343442559242249,0.3764013946056366,293.2711181640625,297.1499938964844,293.1499938964844,0.6674375534057617,-10876.9677734375,304.0906066894531,0.9927218556404114,0.7220649123191833,0.687351644039154,293.2003479003906,297.1499938964844,293.1499938964844,0.028938191011548,-5227.1591796875,304.1547241210937,0.4282668530941009,0.0670816078782081,0.328721821308136,290.9930725097656,291.1499938964844,255.0615081787109,254.35015869140625,279.17938232421875,293.3143615722656,290.9939880371094,1.0,0.4850117862224579,0.5248860716819763,0.5248860716819763,1.0,1.0,-2.222261428833008,0.8212440609931946,1.4010173082351685,0.3216966390609741,0.0,0.0,0.7276343107223511,166.3907470703125,177.0,-17.18752670288086,-26423.259765625,1253.4307861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.818115234375,311.8039245605469,278.1499938964844,0.0,18000.0,314.75,35263.9140625,36000.0,0.0,0.0,0.5697977542877197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2605535984039309,1.2605712413787842,-1.7624077372602187e-05,0.0,0.0005782722728326,0.0,0.0,274.1422119140625,0.0,0.0,0.0,0.7424573302268982,4.0,0.0,1.0
636420,293.3652648925781,297.1499938964844,293.1499938964844,0.1936565190553665,-3886.266845703125,304.1722717285156,0.709025502204895,0.2648181319236755,0.2443361729383468,293.37994384765625,297.1499938964844,293.1499938964844,0.1449702233076095,-3248.41357421875,304.1744079589844,0.6537563800811768,0.2082817703485489,0.2042001038789749,293.2364807128906,297.1499938964844,293.1499938964844,0.4572408199310303,-5955.28515625,304.15869140625,0.8847135901451111,0.5316513180732727,0.3748057782649994,293.29278564453125,297.1499938964844,293.1499938964844,0.6605465412139893,-10766.0458984375,304.1213073730469,0.9816142320632936,0.7145547270774841,0.6794979572296143,293.2030029296875,297.1499938964844,293.1499938964844,0.0275577213615179,-5129.38037109375,304.15545654296875,0.4182402193546295,0.0652694404125213,0.3221756815910339,291.00738525390625,291.1499938964844,255.2049255371093,254.4840087890625,279.18414306640625,293.3221740722656,291.00799560546875,1.0,0.4865579307079315,0.5285859107971191,0.5285859107971191,1.0,1.0,-2.1907217502593994,0.8126454949378967,1.378076434135437,0.3200011849403381,0.0,0.0,0.7455885410308838,173.60162353515625,180.0,7.65921688079834,-26088.078125,1245.1617431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1217041015625,311.3976745605469,278.1499938964844,0.0,18000.0,314.75,35369.2421875,36000.0,0.0,0.0,0.5699356198310852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3207703828811646,1.3207889795303345,-1.859179792518261e-05,0.0,0.0005784122040495,0.0,0.0,306.28192138671875,0.0,0.0,0.0,0.769202709197998,4.0,0.0,1.0
636480,293.3652648925781,297.1499938964844,293.1499938964844,0.1936565190553665,-3886.266845703125,304.1722717285156,0.709025502204895,0.2648181319236755,0.2443361729383468,293.37994384765625,297.1499938964844,293.1499938964844,0.1449702233076095,-3248.41357421875,304.1744079589844,0.6537563800811768,0.2082817703485489,0.2042001038789749,293.2364807128906,297.1499938964844,293.1499938964844,0.4572408199310303,-5955.28515625,304.15869140625,0.8847135901451111,0.5316513180732727,0.3748057782649994,293.29278564453125,297.1499938964844,293.1499938964844,0.6605465412139893,-10766.0458984375,304.1213073730469,0.9816142320632936,0.7145547270774841,0.6794979572296143,293.2030029296875,297.1499938964844,293.1499938964844,0.0275577213615179,-5129.38037109375,304.15545654296875,0.4182402193546295,0.0652694404125213,0.3221756815910339,291.00738525390625,291.1499938964844,255.2049255371093,254.4840087890625,279.18414306640625,293.3221740722656,291.00799560546875,1.0,0.4865579307079315,0.5285859107971191,0.5285859107971191,1.0,1.0,-2.1907217502593994,0.8126454949378967,1.378076434135437,0.3200011849403381,0.0,0.0,0.7455885410308838,173.60162353515625,180.0,7.65921688079834,-26088.078125,1245.1617431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1217041015625,311.3976745605469,278.1499938964844,0.0,18000.0,314.75,35369.2421875,36000.0,0.0,0.0,0.5699356198310852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3207703828811646,1.3207889795303345,-1.859179792518261e-05,0.0,0.0005784122040495,0.0,0.0,306.28192138671875,0.0,0.0,0.0,0.769202709197998,4.0,0.0,1.0
636540,293.36505126953125,297.1499938964844,293.1499938964844,0.1887782216072082,-3807.7646484375,304.1729736328125,0.6990839838981628,0.259406715631485,0.2397000789642334,293.3828430175781,297.1499938964844,293.1499938964844,0.1396384090185165,-3152.07177734375,304.1751708984375,0.6431185007095337,0.2018711119890213,0.1983910202980041,293.2392578125,297.1499938964844,293.1499938964844,0.4540176689624786,-5921.31201171875,304.1611633300781,0.8770631551742554,0.5288956761360168,0.3730837404727936,293.30108642578125,297.1499938964844,293.1499938964844,0.6553511023521423,-10686.48828125,304.13934326171875,0.97315913438797,0.7092432975769043,0.6744365692138672,293.2051086425781,297.1499938964844,293.1499938964844,0.0264508239924907,-5002.58349609375,304.1554260253906,0.4103680253028869,0.063496209681034,0.3152825534343719,291.0242919921875,291.1499938964844,255.34393310546875,254.61338806152344,279.1855163574219,293.3258056640625,291.0253601074219,1.0,0.4870642721652984,0.5322189927101135,0.5322189927101135,1.0,1.0,-2.161747932434082,0.8048853278160095,1.3568626642227173,0.3185873031616211,0.0,0.0,0.7613078355789185,178.8505096435547,183.0,20.684091567993164,-25796.416015625,1232.4739990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.57275390625,311.0809936523437,278.1499938964844,0.0,18000.0,314.2699890136719,35450.30078125,36000.0,0.0,0.0,0.5662837624549866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3733553886413574,1.3733749389648438,-1.9470424376777373e-05,0.0,0.0005747060640715,0.0,0.0,336.4822998046875,0.0,0.0,0.0,0.7927992343902588,4.0,0.0,1.0
636600,293.36505126953125,297.1499938964844,293.1499938964844,0.1887782216072082,-3807.7646484375,304.1729736328125,0.6990839838981628,0.259406715631485,0.2397000789642334,293.3828430175781,297.1499938964844,293.1499938964844,0.1396384090185165,-3152.07177734375,304.1751708984375,0.6431185007095337,0.2018711119890213,0.1983910202980041,293.2392578125,297.1499938964844,293.1499938964844,0.4540176689624786,-5921.31201171875,304.1611633300781,0.8770631551742554,0.5288956761360168,0.3730837404727936,293.30108642578125,297.1499938964844,293.1499938964844,0.6553511023521423,-10686.48828125,304.13934326171875,0.97315913438797,0.7092432975769043,0.6744365692138672,293.2051086425781,297.1499938964844,293.1499938964844,0.0264508239924907,-5002.58349609375,304.1554260253906,0.4103680253028869,0.063496209681034,0.3152825534343719,291.0242919921875,291.1499938964844,255.34393310546875,254.61338806152344,279.1855163574219,293.3258056640625,291.0253601074219,1.0,0.4870642721652984,0.5322189927101135,0.5322189927101135,1.0,1.0,-2.161747932434082,0.8048853278160095,1.3568626642227173,0.3185873031616211,0.0,0.0,0.7613078355789185,178.8505096435547,183.0,20.684091567993164,-25796.416015625,1232.4739990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.57275390625,311.0809936523437,278.1499938964844,0.0,18000.0,314.2699890136719,35450.30078125,36000.0,0.0,0.0,0.5662837624549866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3733553886413574,1.3733749389648438,-1.9470424376777373e-05,0.0,0.0005747060640715,0.0,0.0,336.4822998046875,0.0,0.0,0.0,0.7927992343902588,4.0,0.0,1.0
636660,293.36431884765625,297.1499938964844,293.1499938964844,0.1840233504772186,-3730.96142578125,304.1732177734375,0.6902233362197876,0.2541069090366363,0.2351180166006088,293.3852233886719,297.1499938964844,293.1499938964844,0.1343634724617004,-3056.0869140625,304.1755676269531,0.633682131767273,0.1954869627952575,0.1925545781850814,293.24176025390625,297.1499938964844,293.1499938964844,0.4507861137390136,-5887.5693359375,304.16278076171875,0.8707765340805054,0.5261313915252686,0.3713179230690002,293.3052062988281,297.1499938964844,293.1499938964844,0.6505166888237,-10616.537109375,304.1508178710937,0.9659155011177064,0.7045743465423584,0.6701727509498596,293.2066345214844,297.1499938964844,293.1499938964844,0.0252058077603578,-4888.65673828125,304.1557006835937,0.4035936594009399,0.0617894902825355,0.3084870874881744,291.03875732421875,291.1499938964844,255.47789001464844,254.7377166748047,279.1856994628906,293.32769775390625,291.0395812988281,1.0,0.4870033264160156,0.5358049869537354,0.5358049869537354,1.0,1.0,-2.133830070495605,0.7973593473434448,1.3364707231521606,0.3171692490577698,0.0,0.0,0.775087296962738,183.0644378662109,186.0,20.07075881958008,-25490.630859375,1217.27978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0899658203125,310.7906799316406,278.1499938964844,0.0,18000.0,314.2699890136719,35522.49609375,36000.0,0.0,0.0,0.5669090151786804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4177303314208984,1.417750597000122,-2.023885463131592e-05,0.0,0.0005753405857831,0.0,0.0,363.6086120605469,0.0,0.0,0.0,0.8129419088363647,4.0,0.0,1.0
636720,293.36431884765625,297.1499938964844,293.1499938964844,0.1840233504772186,-3730.96142578125,304.1732177734375,0.6902233362197876,0.2541069090366363,0.2351180166006088,293.3852233886719,297.1499938964844,293.1499938964844,0.1343634724617004,-3056.0869140625,304.1755676269531,0.633682131767273,0.1954869627952575,0.1925545781850814,293.24176025390625,297.1499938964844,293.1499938964844,0.4507861137390136,-5887.5693359375,304.16278076171875,0.8707765340805054,0.5261313915252686,0.3713179230690002,293.3052062988281,297.1499938964844,293.1499938964844,0.6505166888237,-10616.537109375,304.1508178710937,0.9659155011177064,0.7045743465423584,0.6701727509498596,293.2066345214844,297.1499938964844,293.1499938964844,0.0252058077603578,-4888.65673828125,304.1557006835937,0.4035936594009399,0.0617894902825355,0.3084870874881744,291.03875732421875,291.1499938964844,255.47789001464844,254.7377166748047,279.1856994628906,293.32769775390625,291.0395812988281,1.0,0.4870033264160156,0.5358049869537354,0.5358049869537354,1.0,1.0,-2.133830070495605,0.7973593473434448,1.3364707231521606,0.3171692490577698,0.0,0.0,0.775087296962738,183.0644378662109,186.0,20.07075881958008,-25490.630859375,1217.27978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0899658203125,310.7906799316406,278.1499938964844,0.0,18000.0,314.2699890136719,35522.49609375,36000.0,0.0,0.0,0.5669090151786804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4177303314208984,1.417750597000122,-2.023885463131592e-05,0.0,0.0005753405857831,0.0,0.0,363.6086120605469,0.0,0.0,0.0,0.8129419088363647,4.0,0.0,1.0
636780,293.3631286621094,297.1499938964844,293.1499938964844,0.1792496740818023,-3653.285400390625,304.1734313964844,0.6820349097251892,0.248915895819664,0.2306126207113266,293.3871154785156,297.1499938964844,293.1499938964844,0.1290600895881652,-2958.640869140625,304.1758728027344,0.6248378753662109,0.1891408860683441,0.1867287009954452,293.2439270019531,297.1499938964844,293.1499938964844,0.4471992254257202,-5850.05126953125,304.1645202636719,0.8652673959732056,0.5233644247055054,0.3695340454578399,293.3077697753906,297.1499938964844,293.1499938964844,0.645133376121521,-10541.787109375,304.1594543457031,0.9592524170875548,0.7001205086708069,0.6661543846130371,293.207763671875,297.1499938964844,293.1499938964844,0.0240250434726476,-4774.857421875,304.15576171875,0.3971297144889831,0.0601303949952125,0.3018185496330261,291.06085205078125,291.1499938964844,255.6061248779297,254.8563232421875,279.1854858398437,293.32879638671875,291.06231689453125,1.0,0.4866383671760559,0.5393437147140503,0.5393437147140503,1.0,1.0,-2.106443405151367,0.7898535132408142,1.3165899515151978,0.3156436383724212,0.0,0.0,0.7856049537658691,186.7126922607422,189.0,29.764015197753903,-25229.119140625,1200.796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7398681640625,310.5926513671875,278.1499938964844,0.0,18000.0,314.2699890136719,35621.6796875,36000.0,0.0,0.0,0.5678764581680298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4544665813446045,1.454487442970276,-2.090201633109245e-05,0.0,0.0005763224326074,0.0,0.0,387.3487854003906,0.0,0.0,0.0,0.8296253681182861,4.0,0.0,1.0
636840,293.3631286621094,297.1499938964844,293.1499938964844,0.1792496740818023,-3653.285400390625,304.1734313964844,0.6820349097251892,0.248915895819664,0.2306126207113266,293.3871154785156,297.1499938964844,293.1499938964844,0.1290600895881652,-2958.640869140625,304.1758728027344,0.6248378753662109,0.1891408860683441,0.1867287009954452,293.2439270019531,297.1499938964844,293.1499938964844,0.4471992254257202,-5850.05126953125,304.1645202636719,0.8652673959732056,0.5233644247055054,0.3695340454578399,293.3077697753906,297.1499938964844,293.1499938964844,0.645133376121521,-10541.787109375,304.1594543457031,0.9592524170875548,0.7001205086708069,0.6661543846130371,293.207763671875,297.1499938964844,293.1499938964844,0.0240250434726476,-4774.857421875,304.15576171875,0.3971297144889831,0.0601303949952125,0.3018185496330261,291.06085205078125,291.1499938964844,255.6061248779297,254.8563232421875,279.1854858398437,293.32879638671875,291.06231689453125,1.0,0.4866383671760559,0.5393437147140503,0.5393437147140503,1.0,1.0,-2.106443405151367,0.7898535132408142,1.3165899515151978,0.3156436383724212,0.0,0.0,0.7856049537658691,186.7126922607422,189.0,29.764015197753903,-25229.119140625,1200.796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7398681640625,310.5926513671875,278.1499938964844,0.0,18000.0,314.2699890136719,35621.6796875,36000.0,0.0,0.0,0.5678764581680298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4544665813446045,1.454487442970276,-2.090201633109245e-05,0.0,0.0005763224326074,0.0,0.0,387.3487854003906,0.0,0.0,0.0,0.8296253681182861,4.0,0.0,1.0
636900,293.3623962402344,297.1499938964844,293.1499938964844,0.1768546253442764,-3614.093017578125,304.17352294921875,0.6781220436096191,0.2463580220937729,0.2283890694379806,293.3879089355469,297.1499938964844,293.1499938964844,0.1264016777276992,-2909.42431640625,304.1759948730469,0.6204634308815002,0.1859819591045379,0.1838235408067703,293.24493408203125,297.1499938964844,293.1499938964844,0.4452629387378692,-5829.7744140625,304.1654052734375,0.8627011775970459,0.5219765305519104,0.3686355054378509,293.30877685546875,297.1499938964844,293.1499938964844,0.6421970129013062,-10501.8310546875,304.1630554199219,0.9560388922691344,0.6979278326034546,0.6641805768013,293.20819091796875,297.1499938964844,293.1499938964844,0.0234447345137596,-4717.44140625,304.15576171875,0.3937918841838836,0.059312529861927,0.2985190749168396,291.0751953125,291.1499938964844,255.6678924560547,254.91329956054688,279.1852722167969,293.32916259765625,291.076904296875,1.0,0.4863910973072052,0.5410935878753662,0.5410935878753662,1.0,1.0,-2.092871189117432,0.7860754132270813,1.3067957162857056,0.3148243725299835,0.0,0.0,0.7891613841056824,188.4097137451172,189.0,35.19084167480469,-25106.107421875,1192.3074951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6114196777344,310.523193359375,278.1499938964844,0.0,18000.0,313.7900085449219,35689.4140625,36000.0,0.0,0.0,0.5635550022125244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4681637287139893,1.4681849479675293,-2.1160425603738983e-05,0.0,0.0005719367181882,0.0,0.0,396.5707092285156,0.0,0.0,0.0,0.8358649611473083,4.0,0.0,1.0
636960,293.3616027832031,297.1499938964844,293.1499938964844,0.1745102256536483,-3575.66357421875,304.17352294921875,0.674309492111206,0.2438246011734008,0.2261848449707031,293.3886108398437,297.1499938964844,293.1499938964844,0.1237800493836402,-2860.711669921875,304.176025390625,0.6160141229629517,0.1828323304653167,0.1809243708848953,293.2458801269531,297.1499938964844,293.1499938964844,0.4433687627315521,-5810.0244140625,304.166015625,0.8602285981178284,0.5205864906311035,0.3677330911159515,293.3096008300781,297.1499938964844,293.1499938964844,0.6392898559570312,-10462.76953125,304.1659545898437,0.9528767466545104,0.6957510709762573,0.6622203588485718,293.20855712890625,297.1499938964844,293.1499938964844,0.0228814128786325,-4660.92919921875,304.1557312011719,0.3902600109577179,0.0585001148283481,0.295236200094223,291.0884094238281,291.1499938964844,255.7279815673828,254.9686279296875,279.18505859375,293.3294372558594,291.0894775390625,1.0,0.4861171543598175,0.5428286790847778,0.5428286790847778,1.0,1.0,-2.0793609619140625,0.7822721600532532,1.2970887422561646,0.3139627575874328,0.0,0.0,0.7919098138809204,190.04946899414065,192.0,33.77604293823242,-24960.236328125,1183.7349853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4742126464844,310.4385681152344,278.1499938964844,0.0,18000.0,313.7900085449219,35757.11328125,36000.0,0.0,0.0,0.5634246468544006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4786266088485718,1.478648066520691,-2.1362962797866203e-05,0.0,0.0005718043539673,0.0,0.0,403.7677001953125,0.0,0.0,0.0,0.8406603336334229,4.0,0.0,1.0
637020,293.3598022460937,297.1499938964844,293.1499938964844,0.1699449568986892,-3500.559326171875,304.1732788085937,0.6669567227363586,0.2388317734003067,0.2218375205993652,293.38970947265625,297.1499938964844,293.1499938964844,0.1186267435550689,-2764.359130859375,304.17596435546875,0.6065860986709595,0.1765621453523636,0.1751473248004913,293.24761962890625,297.1499938964844,293.1499938964844,0.4396547973155975,-5771.39501953125,304.1669006347656,0.8555116057395935,0.5178075432777405,0.3659237921237945,293.3108825683594,297.1499938964844,293.1499938964844,0.633513331413269,-10386.1220703125,304.1702575683594,0.9466719031333924,0.6914455890655518,0.6583404541015625,293.2091979980469,297.1499938964844,293.1499938964844,0.0217967424541711,-4549.58837890625,304.1556396484375,0.3827371001243591,0.0568875521421432,0.28870689868927,291.1117553710937,291.1499938964844,255.84283447265625,255.073974609375,279.1844482421875,293.3296813964844,291.11334228515625,1.0,0.485522598028183,0.5462462902069092,0.5462462902069092,1.0,1.0,-2.0525271892547607,0.7745855450630188,1.2779415845870972,0.3121076822280884,0.0,0.0,0.7955549359321594,193.2074584960937,195.0,35.13855743408203,-24698.306640625,1166.523681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.27935791015625,310.3267822265625,278.1499938964844,0.0,18000.0,313.7900085449219,35852.17578125,36000.0,0.0,0.0,0.5630620121955872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4937363862991333,1.493757963180542,-2.165718615287915e-05,0.0,0.000571436365135,0.0,0.0,414.3146057128906,0.0,0.0,0.0,0.847567617893219,4.0,0.0,1.0
637080,293.3598022460937,297.1499938964844,293.1499938964844,0.1699449568986892,-3500.559326171875,304.1732788085937,0.6669567227363586,0.2388317734003067,0.2218375205993652,293.38970947265625,297.1499938964844,293.1499938964844,0.1186267435550689,-2764.359130859375,304.17596435546875,0.6065860986709595,0.1765621453523636,0.1751473248004913,293.24761962890625,297.1499938964844,293.1499938964844,0.4396547973155975,-5771.39501953125,304.1669006347656,0.8555116057395935,0.5178075432777405,0.3659237921237945,293.3108825683594,297.1499938964844,293.1499938964844,0.633513331413269,-10386.1220703125,304.1702575683594,0.9466719031333924,0.6914455890655518,0.6583404541015625,293.2091979980469,297.1499938964844,293.1499938964844,0.0217967424541711,-4549.58837890625,304.1556396484375,0.3827371001243591,0.0568875521421432,0.28870689868927,291.1117553710937,291.1499938964844,255.84283447265625,255.073974609375,279.1844482421875,293.3296813964844,291.11334228515625,1.0,0.485522598028183,0.5462462902069092,0.5462462902069092,1.0,1.0,-2.0525271892547607,0.7745855450630188,1.2779415845870972,0.3121076822280884,0.0,0.0,0.7955549359321594,193.2074584960937,195.0,35.13855743408203,-24698.306640625,1166.523681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.27935791015625,310.3267822265625,278.1499938964844,0.0,18000.0,313.7900085449219,35852.17578125,36000.0,0.0,0.0,0.5630620121955872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4937363862991333,1.493757963180542,-2.165718615287915e-05,0.0,0.000571436365135,0.0,0.0,414.3146057128906,0.0,0.0,0.0,0.847567617893219,4.0,0.0,1.0
637140,293.35772705078125,297.1499938964844,293.1499938964844,0.1653928011655807,-3425.095458984375,304.1731262207031,0.6599328517913818,0.233936607837677,0.2175718694925308,293.3904724121094,297.1499938964844,293.1499938964844,0.1134927719831466,-2667.35693359375,304.17584228515625,0.5967090725898743,0.1703339666128158,0.1694024801254272,293.2491455078125,297.1499938964844,293.1499938964844,0.4356568455696106,-5729.64697265625,304.1679077148437,0.8510285019874573,0.5150240659713745,0.3641081154346466,293.31182861328125,297.1499938964844,293.1499938964844,0.6272764801979065,-10303.9912109375,304.1738586425781,0.9405830502510072,0.6871820092201233,0.6544989943504333,293.2096862792969,297.1499938964844,293.1499938964844,0.0207395087927579,-4436.75927734375,304.155517578125,0.3752186000347137,0.055288977921009,0.2822167873382568,291.1424255371094,291.1499938964844,255.9499969482422,255.17176818847656,279.1837158203125,293.3296813964844,291.1443176269531,1.0,0.4849029779434204,0.5495821237564087,0.5495821237564087,1.0,1.0,-2.02591609954834,0.7667769193649292,1.2591392993927002,0.3100667297840118,0.0,0.0,0.7945508360862732,196.2640838623047,198.0,41.48548889160156,-24452.603515625,1149.4112548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1805114746094,310.2765808105469,278.1499938964844,0.0,18000.0,313.3099975585937,35988.359375,36000.0,0.0,0.0,0.5575196146965027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4971535205841064,1.497175216674805,-2.1750047380919568e-05,0.0,0.0005658115260303,0.0,0.0,417.0785217285156,0.0,0.0,0.0,0.8490580916404724,4.0,0.0,1.0
637200,293.35772705078125,297.1499938964844,293.1499938964844,0.1653928011655807,-3425.095458984375,304.1731262207031,0.6599328517913818,0.233936607837677,0.2175718694925308,293.3904724121094,297.1499938964844,293.1499938964844,0.1134927719831466,-2667.35693359375,304.17584228515625,0.5967090725898743,0.1703339666128158,0.1694024801254272,293.2491455078125,297.1499938964844,293.1499938964844,0.4356568455696106,-5729.64697265625,304.1679077148437,0.8510285019874573,0.5150240659713745,0.3641081154346466,293.31182861328125,297.1499938964844,293.1499938964844,0.6272764801979065,-10303.9912109375,304.1738586425781,0.9405830502510072,0.6871820092201233,0.6544989943504333,293.2096862792969,297.1499938964844,293.1499938964844,0.0207395087927579,-4436.75927734375,304.155517578125,0.3752186000347137,0.055288977921009,0.2822167873382568,291.1424255371094,291.1499938964844,255.9499969482422,255.17176818847656,279.1837158203125,293.3296813964844,291.1443176269531,1.0,0.4849029779434204,0.5495821237564087,0.5495821237564087,1.0,1.0,-2.02591609954834,0.7667769193649292,1.2591392993927002,0.3100667297840118,0.0,0.0,0.7945508360862732,196.2640838623047,198.0,41.48548889160156,-24452.603515625,1149.4112548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1805114746094,310.2765808105469,278.1499938964844,0.0,18000.0,313.3099975585937,35988.359375,36000.0,0.0,0.0,0.5575196146965027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4971535205841064,1.497175216674805,-2.1750047380919568e-05,0.0,0.0005658115260303,0.0,0.0,417.0785217285156,0.0,0.0,0.0,0.8490580916404724,4.0,0.0,1.0
637260,293.35467529296875,297.1499938964844,293.1499938964844,0.1611530184745788,-3354.61181640625,304.1724548339844,0.6533709168434143,0.2292900681495666,0.2134696394205093,293.3901062011719,297.1499938964844,293.1499938964844,0.1086092367768287,-2574.399169921875,304.17535400390625,0.5866897702217102,0.1643126457929611,0.1637845188379287,293.2497253417969,297.1499938964844,293.1499938964844,0.4320420026779175,-5692.232421875,304.1679382324219,0.8468613028526306,0.5123893618583679,0.3623488545417785,293.3116760253906,297.1499938964844,293.1499938964844,0.6215013265609741,-10229.0810546875,304.1754455566406,0.9347586631774902,0.6831086277961731,0.6507717967033386,293.209228515625,297.1499938964844,293.1499938964844,0.0198096018284559,-4334.48779296875,304.1552124023437,0.3681362271308899,0.05386433750391,0.2761901617050171,291.1650390625,291.1499938964844,256.0531311035156,255.26528930664065,279.1828308105469,293.32867431640625,291.1660461425781,1.0,0.4843201339244842,0.5528242588043213,0.5528242588043213,1.0,1.0,-2.0004146099090576,0.7592334151268005,1.241181254386902,0.3080116808414459,0.0,0.0,0.7908382415771484,199.17385864257807,186.0,31.72659683227539,-24170.86328125,1133.1478271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.08697509765625,310.2084350585937,278.1499938964844,0.0,18000.0,313.3099975585937,36091.4375,36000.0,0.0,0.0,0.5551819205284119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4895402193069458,1.489561915397644,-2.163527824450284e-05,0.0,0.0005634390981867,0.0,0.0,412.1775512695313,0.0,0.0,0.0,0.8455742597579956,4.0,0.0,1.0
637320,293.35467529296875,297.1499938964844,293.1499938964844,0.1611530184745788,-3354.61181640625,304.1724548339844,0.6533709168434143,0.2292900681495666,0.2134696394205093,293.3901062011719,297.1499938964844,293.1499938964844,0.1086092367768287,-2574.399169921875,304.17535400390625,0.5866897702217102,0.1643126457929611,0.1637845188379287,293.2497253417969,297.1499938964844,293.1499938964844,0.4320420026779175,-5692.232421875,304.1679382324219,0.8468613028526306,0.5123893618583679,0.3623488545417785,293.3116760253906,297.1499938964844,293.1499938964844,0.6215013265609741,-10229.0810546875,304.1754455566406,0.9347586631774902,0.6831086277961731,0.6507717967033386,293.209228515625,297.1499938964844,293.1499938964844,0.0198096018284559,-4334.48779296875,304.1552124023437,0.3681362271308899,0.05386433750391,0.2761901617050171,291.1650390625,291.1499938964844,256.0531311035156,255.26528930664065,279.1828308105469,293.32867431640625,291.1660461425781,1.0,0.4843201339244842,0.5528242588043213,0.5528242588043213,1.0,1.0,-2.0004146099090576,0.7592334151268005,1.241181254386902,0.3080116808414459,0.0,0.0,0.7908382415771484,199.17385864257807,186.0,31.72659683227539,-24170.86328125,1133.1478271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.08697509765625,310.2084350585937,278.1499938964844,0.0,18000.0,313.3099975585937,36091.4375,36000.0,0.0,0.0,0.5551819205284119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4895402193069458,1.489561915397644,-2.163527824450284e-05,0.0,0.0005634390981867,0.0,0.0,412.1775512695313,0.0,0.0,0.0,0.8455742597579956,4.0,0.0,1.0
637380,293.350341796875,297.1499938964844,293.1499938964844,0.1570431590080261,-3285.8955078125,304.1718139648437,0.6507816910743713,0.2249781787395477,0.2094415575265884,293.3882141113281,297.1499938964844,293.1499938964844,0.103850707411766,-2482.971435546875,304.1748352050781,0.5803973078727722,0.1586107760667801,0.1582268327474594,293.2491455078125,297.1499938964844,293.1499938964844,0.4284804463386535,-5655.30029296875,304.1679077148437,0.8474729061126709,0.5099811553955078,0.3605748414993286,293.31024169921875,297.1499938964844,293.1499938964844,0.6157993078231812,-10155.3359375,304.1764831542969,0.9352829456329346,0.6793015003204346,0.6470630764961243,293.2074584960937,297.1499938964844,293.1499938964844,0.018936239182949,-4235.14892578125,304.1549377441406,0.3649626970291137,0.0527230501174926,0.2702983021736145,291.1856994628906,291.1499938964844,256.15631103515625,255.35826110839844,279.1824951171875,293.3263244628906,291.1869812011719,1.0,0.4791794121265411,0.556053102016449,0.556053102016449,1.0,1.0,-1.9752435684204104,0.7517025470733643,1.223541021347046,0.3058968782424927,0.0,0.0,0.7847530841827393,196.07421875,174.0,30.4711856842041,-23911.12890625,1097.19677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0595703125,310.186767578125,278.1499938964844,0.0,18000.0,313.3099975585937,36172.24609375,36000.0,0.0,0.0,0.5524226427078247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.475619196891785,1.4756406545639038,-2.140289325325284e-05,0.0,0.0005606387858279,0.0,0.0,403.0042419433594,0.0,0.0,0.0,0.839114785194397,4.0,0.0,1.0
