time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
637440,293.350341796875,297.1499938964844,293.1499938964844,0.1570431590080261,-3285.8955078125,304.1718139648437,0.6507816910743713,0.2249781787395477,0.2094415575265884,293.3882141113281,297.1499938964844,293.1499938964844,0.103850707411766,-2482.971435546875,304.1748352050781,0.5803973078727722,0.1586107760667801,0.1582268327474594,293.2491455078125,297.1499938964844,293.1499938964844,0.4284804463386535,-5655.30029296875,304.1679077148437,0.8474729061126709,0.5099811553955078,0.3605748414993286,293.31024169921875,297.1499938964844,293.1499938964844,0.6157993078231812,-10155.3359375,304.1764831542969,0.9352829456329346,0.6793015003204346,0.6470630764961243,293.2074584960937,297.1499938964844,293.1499938964844,0.018936239182949,-4235.14892578125,304.1549377441406,0.3649626970291137,0.0527230501174926,0.2702983021736145,291.1856994628906,291.1499938964844,256.15631103515625,255.35826110839844,279.1824951171875,293.3263244628906,291.1869812011719,1.0,0.4791794121265411,0.556053102016449,0.556053102016449,1.0,1.0,-1.9752435684204104,0.7517025470733643,1.223541021347046,0.3058968782424927,0.0,0.0,0.7847530841827393,196.07421875,174.0,30.4711856842041,-23911.12890625,1097.19677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0595703125,310.186767578125,278.1499938964844,0.0,18000.0,313.3099975585937,36172.24609375,36000.0,0.0,0.0,0.5524226427078247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.475619196891785,1.4756406545639038,-2.140289325325284e-05,0.0,0.0005606387858279,0.0,0.0,403.0042419433594,0.0,0.0,0.0,0.839114785194397,4.0,0.0,1.0
637500,293.34783935546875,297.1499938964844,293.1499938964844,0.1550380587577819,-3252.21923828125,304.1715087890625,0.6505274176597595,0.2229330092668533,0.2074729800224304,293.3868408203125,297.1499938964844,293.1499938964844,0.1015240773558616,-2437.941162109375,304.174560546875,0.5782756209373474,0.1558649241924286,0.1554901897907257,293.2485656738281,297.1499938964844,293.1499938964844,0.4266931712627411,-5636.73291015625,304.1678771972656,0.8490548133850098,0.5088411569595337,0.3596907556056976,293.3092041015625,297.1499938964844,293.1499938964844,0.6129359006881714,-10118.33203125,304.1768798828125,0.9372421503067015,0.6774728298187256,0.6452232599258423,293.2062072753906,297.1499938964844,293.1499938964844,0.0185287445783615,-4187.53271484375,304.15478515625,0.3644804358482361,0.052241139113903,0.267485648393631,291.196533203125,291.1499938964844,256.2078857421875,255.40451049804688,279.1823425292969,293.3247985839844,291.19775390625,1.0,0.4756475389003753,0.5576609373092651,0.5576609373092651,1.0,1.0,-1.9629439115524288,0.7480171322822571,1.2149267196655271,0.3048414587974548,0.0,0.0,0.7805637717247009,192.9699859619141,174.0,30.20343017578125,-23783.25390625,1074.5697021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0670471191406,310.1877136230469,278.1499938964844,0.0,18000.0,313.1499938964844,36221.6015625,35280.0,0.0,0.0,0.5492425560951233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4651994705200195,1.4652206897735596,-2.1227979232207872e-05,0.0,0.0005574114038608,0.0,0.0,396.2043762207031,0.0,0.0,0.0,0.8243194818496704,4.0,0.0,1.0
637560,293.3451538085937,297.1499938964844,293.1499938964844,0.1532327085733413,-3222.066650390625,304.1708679199219,0.6507648229598999,0.2209515273571014,0.2055386751890182,293.3852233886719,297.1499938964844,293.1499938964844,0.0993410870432853,-2395.705322265625,304.1740417480469,0.5766376852989197,0.1531797051429748,0.1527868509292602,293.247802734375,297.1499938964844,293.1499938964844,0.4253522455692291,-5623.185546875,304.16705322265625,0.8512522578239441,0.5077385902404785,0.35881307721138,293.3080139160156,297.1499938964844,293.1499938964844,0.6106903553009033,-10090.0986328125,304.1760559082031,0.9399929642677308,0.675690770149231,0.6433990001678467,293.2048034667969,297.1499938964844,293.1499938964844,0.0181675944477319,-4145.50439453125,304.1545715332031,0.3645447194576263,0.0518069341778755,0.2647784948348999,291.19586181640625,291.1499938964844,256.2594299316406,255.4506072998047,279.1822509765625,293.3231201171875,291.1956787109375,1.0,0.4716575443744659,0.5592648386955261,0.5592648386955261,1.0,1.0,-1.9508785009384155,0.7444043755531311,1.2064741849899292,0.3038015365600586,0.0,0.0,0.7774655818939209,189.19708251953125,162.0,12.886767387390137,-23607.365234375,1050.1815185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0809631347656,310.16851806640625,278.1499938964844,0.0,18000.0,313.1499938964844,35648.0234375,35280.0,0.0,0.0,0.5472577214241028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4420406818389893,1.442061424255371,-2.068941466859542e-05,0.0,0.0005553970113396,0.0,0.0,379.3750915527344,0.0,0.0,0.0,0.8223533630371094,4.0,0.0,1.0
637620,293.3394775390625,297.1499938964844,293.1499938964844,0.1495149731636047,-3159.31494140625,304.17010498046875,0.6524294018745422,0.217156708240509,0.2017758637666702,293.38153076171875,297.1499938964844,293.1499938964844,0.0949446633458137,-2309.819091796875,304.1733703613281,0.5745078325271606,0.1479709893465042,0.1474842429161071,293.2460021972656,297.1499938964844,293.1499938964844,0.4221215546131134,-5589.673828125,304.1667785644531,0.8571738004684448,0.5056233406066895,0.3570866584777832,293.3052978515625,297.1499938964844,293.1499938964844,0.6054485440254211,-10022.603515625,304.1761474609375,0.947323441505432,0.6722410321235657,0.6398150324821472,293.2016296386719,297.1499938964844,293.1499938964844,0.0174678042531013,-4060.82373046875,304.1542053222656,0.3660107254981994,0.0510565303266048,0.259671539068222,291.2099914550781,291.1499938964844,256.3623962402344,255.54229736328125,279.1820678710937,293.3193664550781,291.21099853515625,1.0,0.4626871347427368,0.5624633431434631,0.5624633431434631,1.0,1.0,-1.9274816513061523,0.7374149560928345,1.190066695213318,0.3017814755439758,0.0,0.0,0.7687080502510071,180.2593231201172,150.0,20.148096084594727,-23368.06640625,998.2864990234376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1329345703125,310.1934814453125,278.1499938964844,0.0,18000.0,313.1499938964844,35573.96484375,35280.0,0.0,0.0,0.5429177284240723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4175808429718018,1.4176011085510254,-2.024792047450319e-05,0.0,0.0005509924376383,0.0,0.0,363.6649169921875,0.0,0.0,0.0,0.8109300136566162,4.0,0.0,1.0
637680,293.3394775390625,297.1499938964844,293.1499938964844,0.1495149731636047,-3159.31494140625,304.17010498046875,0.6524294018745422,0.217156708240509,0.2017758637666702,293.38153076171875,297.1499938964844,293.1499938964844,0.0949446633458137,-2309.819091796875,304.1733703613281,0.5745078325271606,0.1479709893465042,0.1474842429161071,293.2460021972656,297.1499938964844,293.1499938964844,0.4221215546131134,-5589.673828125,304.1667785644531,0.8571738004684448,0.5056233406066895,0.3570866584777832,293.3052978515625,297.1499938964844,293.1499938964844,0.6054485440254211,-10022.603515625,304.1761474609375,0.947323441505432,0.6722410321235657,0.6398150324821472,293.2016296386719,297.1499938964844,293.1499938964844,0.0174678042531013,-4060.82373046875,304.1542053222656,0.3660107254981994,0.0510565303266048,0.259671539068222,291.2099914550781,291.1499938964844,256.3623962402344,255.54229736328125,279.1820678710937,293.3193664550781,291.21099853515625,1.0,0.4626871347427368,0.5624633431434631,0.5624633431434631,1.0,1.0,-1.9274816513061523,0.7374149560928345,1.190066695213318,0.3017814755439758,0.0,0.0,0.7687080502510071,180.2593231201172,150.0,20.148096084594727,-23368.06640625,998.2864990234376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1329345703125,310.1934814453125,278.1499938964844,0.0,18000.0,313.1499938964844,35573.96484375,35280.0,0.0,0.0,0.5429177284240723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4175808429718018,1.4176011085510254,-2.024792047450319e-05,0.0,0.0005509924376383,0.0,0.0,363.6649169921875,0.0,0.0,0.0,0.8109300136566162,4.0,0.0,1.0
637740,293.33355712890625,297.1499938964844,293.1499938964844,0.1459536403417587,-3098.8837890625,304.1693420410156,0.6553968191146851,0.2135578542947769,0.1981503367424011,293.3773498535156,297.1499938964844,293.1499938964844,0.0906880125403404,-2226.324951171875,304.17266845703125,0.5735769867897034,0.142952024936676,0.1423202455043792,293.2440185546875,297.1499938964844,293.1499938964844,0.4189499914646148,-5556.73876953125,304.1664733886719,0.8648096919059753,0.503595769405365,0.3553900718688965,293.3023376464844,297.1499938964844,293.1499938964844,0.6002880930900574,-9956.1787109375,304.1759948730469,0.9563984274864196,0.6689032316207886,0.6362941861152649,293.1982727050781,297.1499938964844,293.1499938964844,0.0168384294956922,-3982.2646484375,304.15386962890625,0.3689325153827667,0.0504301227629184,0.2549412250518799,291.22467041015625,291.1499938964844,256.4651794433594,255.6332550048828,279.1820068359375,293.3153381347656,291.2253723144531,1.0,0.4528156816959381,0.5656577944755554,0.5656577944755554,1.0,1.0,-1.9049803018569944,0.7307164669036865,1.174263834953308,0.2998363375663757,0.0,0.0,0.7577157020568848,170.16162109375,138.0,19.29153251647949,-23118.849609375,944.5201416015624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2071838378906,310.2221374511719,278.1499938964844,0.0,18000.0,313.1499938964844,35629.1484375,34200.0,0.0,0.0,0.5380995273590088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3863534927368164,1.3863731622695925,-1.9728695406229235e-05,0.0,0.0005461026448756,0.0,0.0,344.7191162109375,0.0,0.0,0.0,0.7817367911338806,4.0,0.0,1.0
637800,293.33355712890625,297.1499938964844,293.1499938964844,0.1459536403417587,-3098.8837890625,304.1693420410156,0.6553968191146851,0.2135578542947769,0.1981503367424011,293.3773498535156,297.1499938964844,293.1499938964844,0.0906880125403404,-2226.324951171875,304.17266845703125,0.5735769867897034,0.142952024936676,0.1423202455043792,293.2440185546875,297.1499938964844,293.1499938964844,0.4189499914646148,-5556.73876953125,304.1664733886719,0.8648096919059753,0.503595769405365,0.3553900718688965,293.3023376464844,297.1499938964844,293.1499938964844,0.6002880930900574,-9956.1787109375,304.1759948730469,0.9563984274864196,0.6689032316207886,0.6362941861152649,293.1982727050781,297.1499938964844,293.1499938964844,0.0168384294956922,-3982.2646484375,304.15386962890625,0.3689325153827667,0.0504301227629184,0.2549412250518799,291.22467041015625,291.1499938964844,256.4651794433594,255.6332550048828,279.1820068359375,293.3153381347656,291.2253723144531,1.0,0.4528156816959381,0.5656577944755554,0.5656577944755554,1.0,1.0,-1.9049803018569944,0.7307164669036865,1.174263834953308,0.2998363375663757,0.0,0.0,0.7577157020568848,170.16162109375,138.0,19.29153251647949,-23118.849609375,944.5201416015624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2071838378906,310.2221374511719,278.1499938964844,0.0,18000.0,313.1499938964844,35629.1484375,34200.0,0.0,0.0,0.5380995273590088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3863534927368164,1.3863731622695925,-1.9728695406229235e-05,0.0,0.0005461026448756,0.0,0.0,344.7191162109375,0.0,0.0,0.0,0.7817367911338806,4.0,0.0,1.0
637860,293.3275146484375,297.1499938964844,293.1499938964844,0.1428344547748565,-3046.136474609375,304.1681213378906,0.6595406532287598,0.2101351469755172,0.1946603059768676,293.37286376953125,297.1499938964844,293.1499938964844,0.0867277383804321,-2149.009765625,304.1717224121094,0.5736554861068726,0.1381017863750457,0.1372921168804168,293.2418212890625,297.1499938964844,293.1499938964844,0.4167006015777588,-5534.02685546875,304.1648254394531,0.8740344047546387,0.5016610622406006,0.353736400604248,293.29913330078125,297.1499938964844,293.1499938964844,0.5964226722717285,-9907.734375,304.17388916015625,0.966660499572754,0.6656933426856995,0.6328610181808472,293.1948547363281,297.1499938964844,293.1499938964844,0.0163173880428075,-3917.21240234375,304.1520690917969,0.3731882572174072,0.050000000745058,0.250628113746643,291.2156066894531,291.1499938964844,256.5676574707031,255.72344970703125,279.181884765625,293.31109619140625,291.2164306640625,1.0,0.44235360622406,0.5688448548316956,0.5688448548316956,1.0,1.0,-1.8834624290466309,0.7243514060974121,1.1591110229492188,0.2979820668697357,0.0,0.0,0.7498774528503418,159.4021759033203,126.0,3.40254020690918,-22829.197265625,890.6010131835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3175354003906,310.24609375,278.1499938964844,0.0,18000.0,313.1499938964844,34558.13671875,34200.0,0.0,0.0,0.532549262046814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3399407863616943,1.3399595022201538,-1.871810673037544e-05,0.0,0.0005404697731137,0.0,0.0,314.7445068359375,0.0,0.0,0.0,0.7732998132705688,4.0,0.0,1.0
637920,293.3275146484375,297.1499938964844,293.1499938964844,0.1428344547748565,-3046.136474609375,304.1681213378906,0.6595406532287598,0.2101351469755172,0.1946603059768676,293.37286376953125,297.1499938964844,293.1499938964844,0.0867277383804321,-2149.009765625,304.1717224121094,0.5736554861068726,0.1381017863750457,0.1372921168804168,293.2418212890625,297.1499938964844,293.1499938964844,0.4167006015777588,-5534.02685546875,304.1648254394531,0.8740344047546387,0.5016610622406006,0.353736400604248,293.29913330078125,297.1499938964844,293.1499938964844,0.5964226722717285,-9907.734375,304.17388916015625,0.966660499572754,0.6656933426856995,0.6328610181808472,293.1948547363281,297.1499938964844,293.1499938964844,0.0163173880428075,-3917.21240234375,304.1520690917969,0.3731882572174072,0.050000000745058,0.250628113746643,291.2156066894531,291.1499938964844,256.5676574707031,255.72344970703125,279.181884765625,293.31109619140625,291.2164306640625,1.0,0.44235360622406,0.5688448548316956,0.5688448548316956,1.0,1.0,-1.8834624290466309,0.7243514060974121,1.1591110229492188,0.2979820668697357,0.0,0.0,0.7498774528503418,159.4021759033203,126.0,3.40254020690918,-22829.197265625,890.6010131835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3175354003906,310.24609375,278.1499938964844,0.0,18000.0,313.1499938964844,34558.13671875,34200.0,0.0,0.0,0.532549262046814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3399407863616943,1.3399595022201538,-1.871810673037544e-05,0.0,0.0005404697731137,0.0,0.0,314.7445068359375,0.0,0.0,0.0,0.7732998132705688,4.0,0.0,1.0
637980,293.32147216796875,297.1499938964844,293.1499938964844,0.139624610543251,-2991.19287109375,304.1674194335937,0.6650308966636658,0.2068615853786468,0.1912878006696701,293.3681945800781,297.1499938964844,293.1499938964844,0.0827206969261169,-2070.716064453125,304.1711730957031,0.5748460292816162,0.1333993673324585,0.132384791970253,293.2396240234375,297.1499938964844,293.1499938964844,0.4138898551464081,-5504.7763671875,304.16455078125,0.885075569152832,0.4997805058956146,0.3521104156970978,293.29595947265625,297.1499938964844,293.1499938964844,0.5917990803718567,-9848.115234375,304.1736145019531,0.977878212928772,0.6625581383705139,0.629489004611969,293.1918640136719,297.1499938964844,293.1499938964844,0.0159991029649972,-3876.62939453125,304.144287109375,0.380389541387558,0.050000000745058,0.2483786046504974,291.2245788574219,291.1499938964844,256.6697998046875,255.8128356933593,279.18133544921875,293.306884765625,291.2247619628906,1.0,0.4315541386604309,0.5719481110572815,0.5719481110572815,1.0,1.0,-1.8648158311843872,0.7190778851509094,1.145737886428833,0.296584278345108,0.0,0.0,0.7391979098320007,148.1207733154297,114.0,7.1148858070373535,-22614.5078125,838.5411376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4189147949219,310.2875671386719,278.1499938964844,0.0,18000.0,313.1499938964844,34549.90625,34200.0,0.0,0.0,0.5266579985618591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3080381155014038,1.3080562353134155,-1.820325451262761e-05,0.0,0.0005344909150153,0.0,0.0,297.1319885253906,0.0,0.0,0.0,0.758876383304596,4.0,0.0,1.0
638040,293.32147216796875,297.1499938964844,293.1499938964844,0.139624610543251,-2991.19287109375,304.1674194335937,0.6650308966636658,0.2068615853786468,0.1912878006696701,293.3681945800781,297.1499938964844,293.1499938964844,0.0827206969261169,-2070.716064453125,304.1711730957031,0.5748460292816162,0.1333993673324585,0.132384791970253,293.2396240234375,297.1499938964844,293.1499938964844,0.4138898551464081,-5504.7763671875,304.16455078125,0.885075569152832,0.4997805058956146,0.3521104156970978,293.29595947265625,297.1499938964844,293.1499938964844,0.5917990803718567,-9848.115234375,304.1736145019531,0.977878212928772,0.6625581383705139,0.629489004611969,293.1918640136719,297.1499938964844,293.1499938964844,0.0159991029649972,-3876.62939453125,304.144287109375,0.380389541387558,0.050000000745058,0.2483786046504974,291.2245788574219,291.1499938964844,256.6697998046875,255.8128356933593,279.18133544921875,293.306884765625,291.2247619628906,1.0,0.4315541386604309,0.5719481110572815,0.5719481110572815,1.0,1.0,-1.8648158311843872,0.7190778851509094,1.145737886428833,0.296584278345108,0.0,0.0,0.7391979098320007,148.1207733154297,114.0,7.1148858070373535,-22614.5078125,838.5411376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4189147949219,310.2875671386719,278.1499938964844,0.0,18000.0,313.1499938964844,34549.90625,34200.0,0.0,0.0,0.5266579985618591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3080381155014038,1.3080562353134155,-1.820325451262761e-05,0.0,0.0005344909150153,0.0,0.0,297.1319885253906,0.0,0.0,0.0,0.758876383304596,4.0,0.0,1.0
638100,293.3184814453125,297.1499938964844,293.1499938964844,0.1381076127290725,-2965.18994140625,304.1670227050781,0.6682252883911133,0.2052766382694244,0.1896471083164215,293.3658447265625,297.1499938964844,293.1499938964844,0.0807732343673706,-2032.8758544921875,304.1708679199219,0.5757827162742615,0.1311010122299194,0.1299797743558883,293.238525390625,297.1499938964844,293.1499938964844,0.4126206040382385,-5491.64990234375,304.1642150878906,0.8911895751953125,0.498862087726593,0.3513099551200866,293.2943725585937,297.1499938964844,293.1499938964844,0.5896785259246826,-9820.9384765625,304.17315673828125,0.9835911393165588,0.6610203981399536,0.6278266906738281,293.19061279296875,297.1499938964844,293.1499938964844,0.015861377120018,-3859.061279296875,304.1401672363281,0.3844248950481415,0.050000000745058,0.2473537772893905,291.22576904296875,291.1499938964844,256.720703125,255.85720825195312,279.18121337890625,293.3047790527344,291.2257995605469,1.0,0.4260425269603729,0.5734971761703491,0.5734971761703491,1.0,1.0,-1.8557696342468264,0.7165281772613525,1.1392414569854736,0.2959120869636535,0.0,0.0,0.7340229749679565,142.4314727783203,114.0,5.005897998809815,-22503.59375,812.9400634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4647827148437,310.3022766113281,278.1499938964844,0.0,18000.0,313.1499938964844,34546.48046875,33120.0,0.0,0.0,0.5236124396324158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2918938398361206,1.2919118404388428,-1.794759555195924e-05,0.0,0.0005314000882208,0.0,0.0,288.5008544921875,0.0,0.0,0.0,0.7366699576377869,4.0,0.0,1.0
638160,293.3155212402344,297.1499938964844,293.1499938964844,0.1368307173252105,-2943.621337890625,304.1662292480469,0.6717340350151062,0.2037229090929031,0.1880338639020919,293.36346435546875,297.1499938964844,293.1499938964844,0.0789693444967269,-1998.2393798828125,304.1703491210937,0.5769490003585815,0.1288332939147949,0.1276039481163025,293.2373962402344,297.1499938964844,293.1499938964844,0.4119949638843536,-5485.810546875,304.1627502441406,0.8977106213569641,0.4979612529277801,0.3505192697048187,293.2927551269531,297.1499938964844,293.1499938964844,0.5884526371955872,-9806.4638671875,304.171142578125,0.9893078207969666,0.659508466720581,0.626183271408081,293.1894836425781,297.1499938964844,293.1499938964844,0.0157540440559387,-3846.77978515625,304.13592529296875,0.3886875510215759,0.050000000745058,0.246326059103012,291.2098999023437,291.1499938964844,256.7715148925781,255.9013519287109,279.1811218261719,293.3027038574219,291.20782470703125,1.0,0.4204612374305725,0.5750488042831421,0.5750488042831421,1.0,1.0,-1.846822619438172,0.7140045762062073,1.1328179836273191,0.295240044593811,0.0,0.0,0.7314609289169312,136.73208618164062,102.0,-20.916091918945312,-22328.029296875,787.6157836914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5185241699219,310.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,33600.2734375,33120.0,0.0,0.0,0.5203922986984253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2612472772598269,1.2612645626068115,-1.7258469597436488e-05,0.0,0.0005281320190988,0.0,0.0,270.193359375,0.0,0.0,0.0,0.735697329044342,4.0,0.0,1.0
638220,293.3096923828125,297.1499938964844,293.1499938964844,0.133974090218544,-2894.376953125,304.1656188964844,0.6795527338981628,0.2007137238979339,0.1849011182785034,293.3586730957031,297.1499938964844,293.1499938964844,0.0751743018627166,-1925.2401123046875,304.1698913574219,0.5798113942146301,0.12439526617527,0.1229491606354713,293.2351379394531,297.1499938964844,293.1499938964844,0.4096555113792419,-5461.45751953125,304.1624450683594,0.9121944904327391,0.496202141046524,0.3489781022071838,293.2892761230469,297.1499938964844,293.1499938964844,0.5829291939735413,-9732.353515625,304.1737976074219,0.9990000128746032,0.6565971970558167,0.6213017106056213,293.1874084472656,297.1499938964844,293.1499938964844,0.015491253696382,-3812.822021484375,304.127685546875,0.3969944417476654,0.050000000745058,0.2443101108074188,291.208984375,291.1499938964844,256.8727111816406,255.9889678955078,279.1820068359375,293.2984924316406,291.2093811035156,1.0,0.4090302288532257,0.5782553553581238,0.5782553553581238,1.0,1.0,-1.827388882637024,0.7082714438438416,1.1191173791885376,0.293649822473526,0.0,0.0,0.724011242389679,125.51583099365234,90.0,-1.571697235107422,-22131.54296875,736.982177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6050109863281,310.33367919921875,278.1499938964844,0.0,18000.0,313.1499938964844,33394.33984375,33120.0,0.0,0.0,0.5138682126998901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2382813692092896,1.2382981777191162,-1.6863310520420782e-05,0.0,0.0005215108976699,0.0,0.0,258.25567626953125,0.0,0.0,0.0,0.72503662109375,4.0,0.0,1.0
638280,293.3096923828125,297.1499938964844,293.1499938964844,0.133974090218544,-2894.376953125,304.1656188964844,0.6795527338981628,0.2007137238979339,0.1849011182785034,293.3586730957031,297.1499938964844,293.1499938964844,0.0751743018627166,-1925.2401123046875,304.1698913574219,0.5798113942146301,0.12439526617527,0.1229491606354713,293.2351379394531,297.1499938964844,293.1499938964844,0.4096555113792419,-5461.45751953125,304.1624450683594,0.9121944904327391,0.496202141046524,0.3489781022071838,293.2892761230469,297.1499938964844,293.1499938964844,0.5829291939735413,-9732.353515625,304.1737976074219,0.9990000128746032,0.6565971970558167,0.6213017106056213,293.1874084472656,297.1499938964844,293.1499938964844,0.015491253696382,-3812.822021484375,304.127685546875,0.3969944417476654,0.050000000745058,0.2443101108074188,291.208984375,291.1499938964844,256.8727111816406,255.9889678955078,279.1820068359375,293.2984924316406,291.2093811035156,1.0,0.4090302288532257,0.5782553553581238,0.5782553553581238,1.0,1.0,-1.827388882637024,0.7082714438438416,1.1191173791885376,0.293649822473526,0.0,0.0,0.724011242389679,125.51583099365234,90.0,-1.571697235107422,-22131.54296875,736.982177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6050109863281,310.33367919921875,278.1499938964844,0.0,18000.0,313.1499938964844,33394.33984375,33120.0,0.0,0.0,0.5138682126998901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2382813692092896,1.2382981777191162,-1.6863310520420782e-05,0.0,0.0005215108976699,0.0,0.0,258.25567626953125,0.0,0.0,0.0,0.72503662109375,4.0,0.0,1.0
638340,293.3038635253906,297.1499938964844,293.1499938964844,0.1309704929590225,-2841.75390625,304.1654357910156,0.6860295534133911,0.1978513300418853,0.1819945275783538,293.3536682128906,297.1499938964844,293.1499938964844,0.0713314712047576,-1851.6358642578125,304.169677734375,0.5812034606933594,0.1201252564787864,0.1185453683137893,293.2329406738281,297.1499938964844,293.1499938964844,0.4063562750816345,-5426.13427734375,304.1638488769531,0.9257609248161316,0.4944919943809509,0.3475478887557983,293.2673034667969,297.1499938964844,293.1499938964844,0.5551084876060486,-9342.92578125,304.2122497558594,0.9990000128746032,0.6574603319168091,0.5961530208587646,293.1850891113281,297.1499938964844,293.1499938964844,0.0152373211458325,-3776.8701171875,304.1210021972656,0.4034695327281952,0.050000000745058,0.2427336424589157,291.2401428222656,291.1499938964844,256.9733581542969,256.0756530761719,279.1879577636719,293.2882995605469,291.24273681640625,1.0,0.3962719440460205,0.5823771357536316,0.5823771357536316,1.0,1.0,-1.7848082780838013,0.6930820345878601,1.0917261838912964,0.2874318063259125,0.0,0.0,0.7103363871574402,116.1220932006836,78.0,36.34575271606445,-21719.169921875,675.6427612304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6997985839844,310.3924255371094,278.1499938964844,0.0,18000.0,313.1499938964844,33520.9140625,32040.0,0.0,0.0,0.506926953792572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2048901319503784,1.2049065828323364,-1.639653964957688e-05,0.0,0.0005144664319232,0.0,0.0,242.62277221679688,0.0,0.0,0.0,0.6951537132263184,4.0,0.0,1.0
638400,293.3038635253906,297.1499938964844,293.1499938964844,0.1309704929590225,-2841.75390625,304.1654357910156,0.6860295534133911,0.1978513300418853,0.1819945275783538,293.3536682128906,297.1499938964844,293.1499938964844,0.0713314712047576,-1851.6358642578125,304.169677734375,0.5812034606933594,0.1201252564787864,0.1185453683137893,293.2329406738281,297.1499938964844,293.1499938964844,0.4063562750816345,-5426.13427734375,304.1638488769531,0.9257609248161316,0.4944919943809509,0.3475478887557983,293.2673034667969,297.1499938964844,293.1499938964844,0.5551084876060486,-9342.92578125,304.2122497558594,0.9990000128746032,0.6574603319168091,0.5961530208587646,293.1850891113281,297.1499938964844,293.1499938964844,0.0152373211458325,-3776.8701171875,304.1210021972656,0.4034695327281952,0.050000000745058,0.2427336424589157,291.2401428222656,291.1499938964844,256.9733581542969,256.0756530761719,279.1879577636719,293.2882995605469,291.24273681640625,1.0,0.3962719440460205,0.5823771357536316,0.5823771357536316,1.0,1.0,-1.7848082780838013,0.6930820345878601,1.0917261838912964,0.2874318063259125,0.0,0.0,0.7103363871574402,116.1220932006836,78.0,36.34575271606445,-21719.169921875,675.6427612304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6997985839844,310.3924255371094,278.1499938964844,0.0,18000.0,313.1499938964844,33520.9140625,32040.0,0.0,0.0,0.506926953792572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2048901319503784,1.2049065828323364,-1.639653964957688e-05,0.0,0.0005144664319232,0.0,0.0,242.62277221679688,0.0,0.0,0.0,0.6951537132263184,4.0,0.0,1.0
638460,293.2983093261719,297.1499938964844,293.1499938964844,0.1282306462526321,-2793.80908203125,304.1648864746094,0.6941014528274536,0.1950763761997223,0.1791534125804901,293.3487548828125,297.1499938964844,293.1499938964844,0.0676359981298446,-1781.9744873046875,304.1692810058594,0.5838492512702942,0.1159586906433105,0.1142302528023719,293.23101806640625,297.1499938964844,293.1499938964844,0.4035886228084564,-5396.95751953125,304.1639099121094,0.941803514957428,0.4927839040756225,0.3461058139801025,293.2218017578125,297.1499938964844,293.1499938964844,0.523827075958252,-8910.2666015625,304.2435607910156,0.9990000128746032,0.6636672616004944,0.5678917169570923,293.18243408203125,297.1499938964844,293.1499938964844,0.0150112397968769,-3745.2880859375,304.1160888671875,0.4108552634716034,0.050000000745058,0.2410891950130462,291.2559814453125,291.1499938964844,257.0733337402344,256.16131591796875,279.1917419433594,293.2730407714844,291.25885009765625,1.0,0.3824471533298492,0.5867496132850647,0.5867496132850647,1.0,1.0,-1.7385388612747192,0.6763489842414856,1.0621898174285889,0.2803343534469604,0.0,0.0,0.6954549551010132,106.30899810791016,66.0,34.537445068359375,-21183.015625,612.9732055664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.87548828125,310.4490966796875,278.1499938964844,0.0,18000.0,313.1499938964844,32567.845703125,32040.0,0.0,0.0,0.4986394643783569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1434543132781982,1.1434695720672607,-1.5304909538826905e-05,0.0,0.0005060556577518,0.0,0.0,212.944091796875,0.0,0.0,0.0,0.6805434823036194,4.0,0.0,1.0
638520,293.2983093261719,297.1499938964844,293.1499938964844,0.1282306462526321,-2793.80908203125,304.1648864746094,0.6941014528274536,0.1950763761997223,0.1791534125804901,293.3487548828125,297.1499938964844,293.1499938964844,0.0676359981298446,-1781.9744873046875,304.1692810058594,0.5838492512702942,0.1159586906433105,0.1142302528023719,293.23101806640625,297.1499938964844,293.1499938964844,0.4035886228084564,-5396.95751953125,304.1639099121094,0.941803514957428,0.4927839040756225,0.3461058139801025,293.2218017578125,297.1499938964844,293.1499938964844,0.523827075958252,-8910.2666015625,304.2435607910156,0.9990000128746032,0.6636672616004944,0.5678917169570923,293.18243408203125,297.1499938964844,293.1499938964844,0.0150112397968769,-3745.2880859375,304.1160888671875,0.4108552634716034,0.050000000745058,0.2410891950130462,291.2559814453125,291.1499938964844,257.0733337402344,256.16131591796875,279.1917419433594,293.2730407714844,291.25885009765625,1.0,0.3824471533298492,0.5867496132850647,0.5867496132850647,1.0,1.0,-1.7385388612747192,0.6763489842414856,1.0621898174285889,0.2803343534469604,0.0,0.0,0.6954549551010132,106.30899810791016,66.0,34.537445068359375,-21183.015625,612.9732055664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.87548828125,310.4490966796875,278.1499938964844,0.0,18000.0,313.1499938964844,32567.845703125,32040.0,0.0,0.0,0.4986394643783569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1434543132781982,1.1434695720672607,-1.5304909538826905e-05,0.0,0.0005060556577518,0.0,0.0,212.944091796875,0.0,0.0,0.0,0.6805434823036194,4.0,0.0,1.0
638580,293.2928466796875,297.1499938964844,293.1499938964844,0.1253457516431808,-2742.66650390625,304.1647033691406,0.70402592420578,0.1924262344837188,0.176410511136055,293.34375,297.1499938964844,293.1499938964844,0.0638519451022148,-1711.3055419921875,304.1691589355469,0.5879867672920227,0.1119386851787567,0.1100344657897949,293.2291564941406,297.1499938964844,293.1499938964844,0.4000398814678192,-5358.908203125,304.1651611328125,0.959686279296875,0.491105705499649,0.3446769714355469,293.15826416015625,297.1499938964844,293.1499938964844,0.4885431230068207,-8421.8544921875,304.27099609375,0.9990000128746032,0.6746926307678223,0.5372482538223267,293.1794738769531,297.1499938964844,293.1499938964844,0.0147535577416419,-3706.89599609375,304.11309814453125,0.4199104309082031,0.050000000745058,0.2393963932991027,291.2953186035156,291.1499938964844,257.1725769042969,256.2459716796875,279.19610595703125,293.2629699707031,291.2974548339844,1.0,0.3676994144916534,0.591563880443573,0.591563880443573,1.0,1.0,-1.689667820930481,0.6586652398109436,1.0310025215148926,0.2727468013763428,0.0,0.0,0.6732972860336304,96.21379852294922,84.0,45.786094665527344,-20646.119140625,550.6034545898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1005554199219,310.5462341308594,278.1499938964844,0.0,18000.0,313.1499938964844,32688.611328125,32040.0,0.0,0.0,0.4890534281730652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.082939624786377,1.0829540491104126,-1.4514077520288993e-05,0.0,0.0004963270621374,0.0,0.0,188.61102294921875,0.0,0.0,0.0,0.6545039415359497,4.0,0.0,1.0
638640,293.2928466796875,297.1499938964844,293.1499938964844,0.1253457516431808,-2742.66650390625,304.1647033691406,0.70402592420578,0.1924262344837188,0.176410511136055,293.34375,297.1499938964844,293.1499938964844,0.0638519451022148,-1711.3055419921875,304.1691589355469,0.5879867672920227,0.1119386851787567,0.1100344657897949,293.2291564941406,297.1499938964844,293.1499938964844,0.4000398814678192,-5358.908203125,304.1651611328125,0.959686279296875,0.491105705499649,0.3446769714355469,293.15826416015625,297.1499938964844,293.1499938964844,0.4885431230068207,-8421.8544921875,304.27099609375,0.9990000128746032,0.6746926307678223,0.5372482538223267,293.1794738769531,297.1499938964844,293.1499938964844,0.0147535577416419,-3706.89599609375,304.11309814453125,0.4199104309082031,0.050000000745058,0.2393963932991027,291.2953186035156,291.1499938964844,257.1725769042969,256.2459716796875,279.19610595703125,293.2629699707031,291.2974548339844,1.0,0.3676994144916534,0.591563880443573,0.591563880443573,1.0,1.0,-1.689667820930481,0.6586652398109436,1.0310025215148926,0.2727468013763428,0.0,0.0,0.6732972860336304,96.21379852294922,84.0,45.786094665527344,-20646.119140625,550.6034545898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1005554199219,310.5462341308594,278.1499938964844,0.0,18000.0,313.1499938964844,32688.611328125,32040.0,0.0,0.0,0.4890534281730652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.082939624786377,1.0829540491104126,-1.4514077520288993e-05,0.0,0.0004963270621374,0.0,0.0,188.61102294921875,0.0,0.0,0.0,0.6545039415359497,4.0,0.0,1.0
638700,293.2903747558594,297.1499938964844,293.1499938964844,0.1241316199302673,-2721.267333984375,304.16424560546875,0.7056841254234314,0.1911055147647857,0.1751562505960464,293.34136962890625,297.1499938964844,293.1499938964844,0.0621298141777515,-1679.658203125,304.1687927246094,0.587034285068512,0.1099526956677436,0.1080740764737129,293.2284240722656,297.1499938964844,293.1499938964844,0.398726612329483,-5345.1796875,304.1647644042969,0.9636512398719788,0.4902462661266327,0.3440316319465637,293.1240539550781,297.1499938964844,293.1499938964844,0.4790622591972351,-8297.236328125,304.26593017578125,0.9990000128746032,0.6813135147094727,0.5298787951469421,293.1780700683594,297.1499938964844,293.1499938964844,0.0146928010508418,-3697.92724609375,304.1116943359375,0.4223215579986572,0.050000000745058,0.2390036135911941,291.3049621582031,291.1499938964844,257.221923828125,256.2878723144531,279.1946105957031,293.2631225585937,291.304443359375,1.0,0.3645592331886291,0.5936925411224365,0.5936925411224365,1.0,1.0,-1.675695300102234,0.6542121767997742,1.0214831829071045,0.2709159255027771,0.0,0.0,0.6619006991386414,93.81321716308594,84.0,27.553646087646484,-20432.283203125,534.7264404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2283630371094,310.5744934082031,278.1499938964844,0.0,18000.0,313.1499938964844,32722.283203125,30960.0,0.0,0.0,0.4837459027767181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0485750436782837,1.048589110374451,-1.407689069310436e-05,0.0,0.0004909405834041,0.0,0.0,175.6802520751953,0.0,0.0,0.0,0.6250783801078796,4.0,0.0,1.0
638760,293.2880859375,297.1499938964844,293.1499938964844,0.1233957931399345,-2709.028076171875,304.1629638671875,0.7047399878501892,0.1897757202386856,0.1739494651556015,293.3390808105469,297.1499938964844,293.1499938964844,0.0607080683112144,-1654.2811279296875,304.16796875,0.5836960673332214,0.1079778000712394,0.1061821207404136,293.227783203125,297.1499938964844,293.1499938964844,0.398847758769989,-5347.8193359375,304.16180419921875,0.9640881419181824,0.4893831610679626,0.3434196710586548,293.0967102050781,297.1499938964844,293.1499938964844,0.477055549621582,-8280.6728515625,304.24835205078125,0.9990000128746032,0.6870166659355164,0.5282322764396667,293.1766662597656,297.1499938964844,293.1499938964844,0.0147273875772953,-3705.447021484375,304.1101379394531,0.4228747189044952,0.050000000745058,0.2389167994260788,291.2752380371094,291.1499938964844,257.2710266113281,256.3295288085937,279.191650390625,293.2652587890625,291.2695007324219,1.0,0.3635139167308807,0.5955564975738525,0.5955564975738525,1.0,1.0,-1.6691519021987915,0.6527523994445801,1.0163995027542114,0.2706581354141235,0.0,0.0,0.6562437415122986,93.2080307006836,102.0,-34.41461181640625,-20213.353515625,528.842041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.35986328125,310.5577087402344,278.1499938964844,0.0,18000.0,313.1499938964844,31690.248046875,30960.0,0.0,0.0,0.4781419634819031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0054421424865725,1.005455493927002,-1.3305500033311546e-05,0.0,0.0004852533165831,0.0,0.0,158.1873321533203,0.0,0.0,0.0,0.6193362474441528,4.0,0.0,1.0
638820,293.2841186523437,297.1499938964844,293.1499938964844,0.1218738332390785,-2683.23095703125,304.1612243652344,0.6972447633743286,0.1870854496955871,0.1716448366641998,293.3349914550781,297.1499938964844,293.1499938964844,0.0578636787831783,-1603.7020263671875,304.1667175292969,0.5717265605926514,0.1040161699056625,0.1025443151593208,293.2265930175781,297.1499938964844,293.1499938964844,0.3988482356071472,-5349.6396484375,304.1579284667969,0.9573670625686646,0.4876536428928375,0.3422998785972595,293.06982421875,297.1499938964844,293.1499938964844,0.4855206608772278,-8423.54296875,304.201171875,0.9990000128746032,0.6938976645469666,0.5372202396392822,293.17437744140625,297.1499938964844,293.1499938964844,0.0148463798686862,-3726.36083984375,304.1065979003906,0.4199200868606567,0.050000000745058,0.2393961399793625,291.2240600585937,291.1499938964844,257.3686218261719,256.4119873046875,279.1823425292969,293.26617431640625,291.2200622558594,1.0,0.3667205572128296,0.5983557105064392,0.5983557105064392,1.0,1.0,-1.6720283031463623,0.6561120748519897,1.0159162282943726,0.2731322944164276,0.0,0.0,0.6500427722930908,95.81903839111328,120.0,-59.19150161743164,-20158.837890625,538.0982666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5301208496094,310.60040283203125,278.1499938964844,0.0,18000.0,313.1499938964844,31237.2890625,30960.0,0.0,0.0,0.4672039449214935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9770207405090332,0.9770336151123048,-1.2860913557233287e-05,0.0,0.0004741526208817,0.0,0.0,147.778564453125,0.0,0.0,0.0,0.6068812012672424,4.0,0.0,1.0
638880,293.2841186523437,297.1499938964844,293.1499938964844,0.1218738332390785,-2683.23095703125,304.1612243652344,0.6972447633743286,0.1870854496955871,0.1716448366641998,293.3349914550781,297.1499938964844,293.1499938964844,0.0578636787831783,-1603.7020263671875,304.1667175292969,0.5717265605926514,0.1040161699056625,0.1025443151593208,293.2265930175781,297.1499938964844,293.1499938964844,0.3988482356071472,-5349.6396484375,304.1579284667969,0.9573670625686646,0.4876536428928375,0.3422998785972595,293.06982421875,297.1499938964844,293.1499938964844,0.4855206608772278,-8423.54296875,304.201171875,0.9990000128746032,0.6938976645469666,0.5372202396392822,293.17437744140625,297.1499938964844,293.1499938964844,0.0148463798686862,-3726.36083984375,304.1065979003906,0.4199200868606567,0.050000000745058,0.2393961399793625,291.2240600585937,291.1499938964844,257.3686218261719,256.4119873046875,279.1823425292969,293.26617431640625,291.2200622558594,1.0,0.3667205572128296,0.5983557105064392,0.5983557105064392,1.0,1.0,-1.6720283031463623,0.6561120748519897,1.0159162282943726,0.2731322944164276,0.0,0.0,0.6500427722930908,95.81903839111328,120.0,-59.19150161743164,-20158.837890625,538.0982666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5301208496094,310.60040283203125,278.1499938964844,0.0,18000.0,313.1499938964844,31237.2890625,30960.0,0.0,0.0,0.4672039449214935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9770207405090332,0.9770336151123048,-1.2860913557233287e-05,0.0,0.0004741526208817,0.0,0.0,147.778564453125,0.0,0.0,0.0,0.6068812012672424,4.0,0.0,1.0
638940,293.2811279296875,297.1499938964844,293.1499938964844,0.1205832585692405,-2661.6904296875,304.1596374511719,0.6843217015266418,0.1842948645353317,0.1694062799215316,293.3319702148437,297.1499938964844,293.1499938964844,0.055127814412117,-1555.82958984375,304.16571044921875,0.5543788075447083,0.0999443680047988,0.0989762097597122,293.225830078125,297.1499938964844,293.1499938964844,0.3995932042598724,-5359.451171875,304.154052734375,0.942518711090088,0.4858651757240295,0.3412545621395111,293.0818786621094,297.1499938964844,293.1499938964844,0.5086535215377808,-8769.96484375,304.1454772949219,0.9990000128746032,0.6935639977455139,0.558814525604248,293.1737060546875,297.1499938964844,293.1499938964844,0.0150598986074328,-3762.0009765625,304.099365234375,0.4133959114551544,0.050000000745058,0.2405800074338913,291.15740966796875,291.1499938964844,257.4652404785156,256.4932861328125,279.17120361328125,293.258544921875,291.1522827148437,1.0,0.3753889203071594,0.599919319152832,0.599919319152832,1.0,1.0,-1.6911416053771973,0.6657039523124695,1.0254377126693726,0.2784889042377472,0.0,0.0,0.6533171534538269,102.53514862060548,138.0,-86.39808654785156,-20261.990234375,569.7642211914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5166931152344,310.54168701171875,278.1499938964844,0.0,18000.0,313.1499938964844,30944.8984375,29880.0,0.0,0.0,0.4577780365943908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9734625220298768,0.973475217819214,-1.2752644579450134e-05,0.0,0.0004645865119528,0.0,0.0,146.03956604003906,0.0,0.0,0.0,0.5902798175811768,4.0,0.0,1.0
639000,293.2811279296875,297.1499938964844,293.1499938964844,0.1205832585692405,-2661.6904296875,304.1596374511719,0.6843217015266418,0.1842948645353317,0.1694062799215316,293.3319702148437,297.1499938964844,293.1499938964844,0.055127814412117,-1555.82958984375,304.16571044921875,0.5543788075447083,0.0999443680047988,0.0989762097597122,293.225830078125,297.1499938964844,293.1499938964844,0.3995932042598724,-5359.451171875,304.154052734375,0.942518711090088,0.4858651757240295,0.3412545621395111,293.0818786621094,297.1499938964844,293.1499938964844,0.5086535215377808,-8769.96484375,304.1454772949219,0.9990000128746032,0.6935639977455139,0.558814525604248,293.1737060546875,297.1499938964844,293.1499938964844,0.0150598986074328,-3762.0009765625,304.099365234375,0.4133959114551544,0.050000000745058,0.2405800074338913,291.15740966796875,291.1499938964844,257.4652404785156,256.4932861328125,279.17120361328125,293.258544921875,291.1522827148437,1.0,0.3753889203071594,0.599919319152832,0.599919319152832,1.0,1.0,-1.6911416053771973,0.6657039523124695,1.0254377126693726,0.2784889042377472,0.0,0.0,0.6533171534538269,102.53514862060548,138.0,-86.39808654785156,-20261.990234375,569.7642211914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5166931152344,310.54168701171875,278.1499938964844,0.0,18000.0,313.1499938964844,30944.8984375,29880.0,0.0,0.0,0.4577780365943908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9734625220298768,0.973475217819214,-1.2752644579450134e-05,0.0,0.0004645865119528,0.0,0.0,146.03956604003906,0.0,0.0,0.0,0.5902798175811768,4.0,0.0,1.0
639060,293.2792358398437,297.1499938964844,293.1499938964844,0.1195548400282859,-2645.13916015625,304.1581726074219,0.66844642162323,0.1813612580299377,0.1671578586101532,293.3302001953125,297.1499938964844,293.1499938964844,0.052458070218563,-1509.9461669921875,304.1649780273437,0.5340765714645386,0.0956964194774627,0.0953706428408622,293.2255249023437,297.1499938964844,293.1499938964844,0.4014019966125488,-5380.7783203125,304.1498413085937,0.9223232865333556,0.4840097725391388,0.3402517735958099,293.12847900390625,297.1499938964844,293.1499938964844,0.543660581111908,-9274.515625,304.0888671875,0.9990000128746032,0.6859142184257507,0.5892449617385864,293.17535400390625,297.1499938964844,293.1499938964844,0.0153650157153606,-3812.64990234375,304.085693359375,0.4052233695983886,0.050000000745058,0.2423273175954818,291.0626525878906,291.1499938964844,257.56085205078125,256.57342529296875,279.161865234375,293.2490539550781,291.0587158203125,1.0,0.3879418969154358,0.6006072163581848,0.6006072163581848,1.0,1.0,-1.721537709236145,0.6796581149101257,1.0418795347213743,0.2858615219593048,0.0,0.0,0.6717409491539001,112.50878143310548,141.0,-106.7903060913086,-20479.095703125,619.38818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3121643066406,310.3829650878906,278.1499938964844,0.0,18000.0,313.1499938964844,29526.298828125,29880.0,0.0,0.0,0.4506889879703522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.993508517742157,0.9935211539268494,-1.26712666315143e-05,0.0,0.00045739201596,0.0,0.0,149.73712158203125,0.0,0.0,0.0,0.6099610328674316,4.0,0.0,1.0
639120,293.2792358398437,297.1499938964844,293.1499938964844,0.1195548400282859,-2645.13916015625,304.1581726074219,0.66844642162323,0.1813612580299377,0.1671578586101532,293.3302001953125,297.1499938964844,293.1499938964844,0.052458070218563,-1509.9461669921875,304.1649780273437,0.5340765714645386,0.0956964194774627,0.0953706428408622,293.2255249023437,297.1499938964844,293.1499938964844,0.4014019966125488,-5380.7783203125,304.1498413085937,0.9223232865333556,0.4840097725391388,0.3402517735958099,293.12847900390625,297.1499938964844,293.1499938964844,0.543660581111908,-9274.515625,304.0888671875,0.9990000128746032,0.6859142184257507,0.5892449617385864,293.17535400390625,297.1499938964844,293.1499938964844,0.0153650157153606,-3812.64990234375,304.085693359375,0.4052233695983886,0.050000000745058,0.2423273175954818,291.0626525878906,291.1499938964844,257.56085205078125,256.57342529296875,279.161865234375,293.2490539550781,291.0587158203125,1.0,0.3879418969154358,0.6006072163581848,0.6006072163581848,1.0,1.0,-1.721537709236145,0.6796581149101257,1.0418795347213743,0.2858615219593048,0.0,0.0,0.6717409491539001,112.50878143310548,141.0,-106.7903060913086,-20479.095703125,619.38818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3121643066406,310.3829650878906,278.1499938964844,0.0,18000.0,313.1499938964844,29526.298828125,29880.0,0.0,0.0,0.4506889879703522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.993508517742157,0.9935211539268494,-1.26712666315143e-05,0.0,0.00045739201596,0.0,0.0,149.73712158203125,0.0,0.0,0.0,0.6099610328674316,4.0,0.0,1.0
