time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
639180,293.2777709960937,297.1499938964844,293.1499938964844,0.1179128065705299,-2616.62646484375,304.158203125,0.6557221412658691,0.1783821284770965,0.164784774184227,293.3291320800781,297.1499938964844,293.1499938964844,0.0492902547121048,-1455.0999755859375,304.165283203125,0.5168706774711609,0.0913474857807159,0.0915870293974876,293.2255249023437,297.1499938964844,293.1499938964844,0.4014998972415924,-5382.1865234375,304.1497802734375,0.9068763852119446,0.482097178697586,0.3391664922237396,293.19549560546875,297.1499938964844,293.1499938964844,0.5730056762695312,-9681.1083984375,304.06103515625,0.9990000128746032,0.6728905439376831,0.6142305135726929,293.1786804199219,297.1499938964844,293.1499938964844,0.0155552076175808,-3844.08740234375,304.06719970703125,0.3989524841308594,0.050000000745058,0.2438311874866485,291.0166931152344,291.1499938964844,257.65533447265625,256.6523132324219,279.1620178222656,293.2519226074219,291.01416015625,1.0,0.3975880146026611,0.6017554998397827,0.6017554998397827,1.0,1.0,-1.744656682014465,0.6906954646110535,1.053961157798767,0.2919957041740417,0.0,0.0,0.6928196549415588,121.04151153564452,144.0,-72.45594024658203,-20722.771484375,660.9942016601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8941650390625,310.165283203125,278.1499938964844,0.0,18000.0,313.1499938964844,29313.416015625,29880.0,0.0,0.0,0.4470023214817047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0481313467025757,1.0481446981430054,-1.3300328646437263e-05,0.0,0.0004536505439318,0.0,0.0,168.19253540039062,0.0,0.0,0.0,0.6327990293502808,4.0,0.0,1.0
639240,293.2777709960937,297.1499938964844,293.1499938964844,0.1179128065705299,-2616.62646484375,304.158203125,0.6557221412658691,0.1783821284770965,0.164784774184227,293.3291320800781,297.1499938964844,293.1499938964844,0.0492902547121048,-1455.0999755859375,304.165283203125,0.5168706774711609,0.0913474857807159,0.0915870293974876,293.2255249023437,297.1499938964844,293.1499938964844,0.4014998972415924,-5382.1865234375,304.1497802734375,0.9068763852119446,0.482097178697586,0.3391664922237396,293.19549560546875,297.1499938964844,293.1499938964844,0.5730056762695312,-9681.1083984375,304.06103515625,0.9990000128746032,0.6728905439376831,0.6142305135726929,293.1786804199219,297.1499938964844,293.1499938964844,0.0155552076175808,-3844.08740234375,304.06719970703125,0.3989524841308594,0.050000000745058,0.2438311874866485,291.0166931152344,291.1499938964844,257.65533447265625,256.6523132324219,279.1620178222656,293.2519226074219,291.01416015625,1.0,0.3975880146026611,0.6017554998397827,0.6017554998397827,1.0,1.0,-1.744656682014465,0.6906954646110535,1.053961157798767,0.2919957041740417,0.0,0.0,0.6928196549415588,121.04151153564452,144.0,-72.45594024658203,-20722.771484375,660.9942016601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8941650390625,310.165283203125,278.1499938964844,0.0,18000.0,313.1499938964844,29313.416015625,29880.0,0.0,0.0,0.4470023214817047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0481313467025757,1.0481446981430054,-1.3300328646437263e-05,0.0,0.0004536505439318,0.0,0.0,168.19253540039062,0.0,0.0,0.0,0.6327990293502808,4.0,0.0,1.0
639300,293.27703857421875,297.1499938964844,293.1499938964844,0.1170235574245452,-2601.017578125,304.1583251953125,0.6504103541374207,0.1769075244665146,0.1635863482952118,293.3287048339844,297.1499938964844,293.1499938964844,0.0476237460970878,-1426.3865966796875,304.16552734375,0.5094023942947388,0.0891659408807754,0.0896608307957649,293.2255859375,297.1499938964844,293.1499938964844,0.4013232588768005,-5380.333984375,304.150146484375,0.900984823703766,0.4811267256736755,0.3385973274707794,293.22998046875,297.1499938964844,293.1499938964844,0.5858399868011475,-9854.43359375,304.0539245605469,0.9990000128746032,0.665542483329773,0.6247409582138062,293.1805725097656,297.1499938964844,293.1499938964844,0.0156268067657947,-3856.308837890625,304.0568542480469,0.396315723657608,0.050000000745058,0.2444825321435928,290.9993591308594,291.1499938964844,257.7021484375,256.6913146972656,279.1641540527344,293.2597351074219,290.9971923828125,1.0,0.4016522169113159,0.6026206612586975,0.6026206612586975,1.0,1.0,-1.753624677658081,0.695294201374054,1.0583304166793823,0.2946481704711914,0.0,0.0,0.7046124935150146,124.71531677246094,144.0,-60.27880859375,-20810.767578125,678.4866943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6361389160156,310.02471923828125,278.1499938964844,0.0,18000.0,313.1499938964844,29246.578125,28800.0,0.0,0.0,0.4463521540164947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.079454779624939,1.0794684886932373,-1.3689903425984085e-05,0.0,0.0004529907018877,0.0,0.0,179.64422607421875,0.0,0.0,0.0,0.631246030330658,4.0,0.0,1.0
639360,293.2761535644531,297.1499938964844,293.1499938964844,0.1163184344768524,-2588.9677734375,304.1580810546875,0.6447527408599854,0.175471231341362,0.1624307632446289,293.328125,297.1499938964844,293.1499938964844,0.0460550002753734,-1399.718505859375,304.1655578613281,0.5018155574798584,0.0870130360126495,0.087768018245697,293.2255554199219,297.1499938964844,293.1499938964844,0.4016790091991424,-5384.59326171875,304.1494445800781,0.8944728374481201,0.4801787734031677,0.3380485475063324,293.26129150390625,297.1499938964844,293.1499938964844,0.5919488072395325,-9928.91015625,304.0609130859375,0.9964165687561036,0.6583684682846069,0.627533495426178,293.1825866699219,297.1499938964844,293.1499938964844,0.0157365445047616,-3874.85498046875,304.0457458496094,0.3931635916233063,0.050000000745058,0.2452587038278579,290.9674987792969,291.1499938964844,257.7486877441406,256.7299499511719,279.1698913574219,293.27008056640625,290.9642028808594,1.0,0.4050624370574951,0.6040105223655701,0.6040105223655701,1.0,1.0,-1.7536091804504397,0.6962119936943054,1.0573971271514893,0.2957463264465332,0.0,0.0,0.7198292016983032,128.86483764648438,147.0,-71.02776336669922,-20757.4609375,690.8541870117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.37469482421875,309.8526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,28260.283203125,28800.0,0.0,0.0,0.4462563395500183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.098219871520996,1.098233699798584,-1.371500184177421e-05,0.0,0.0004528934368863,0.0,0.0,184.64732360839844,0.0,0.0,0.0,0.6516392230987549,4.0,0.0,1.0
639420,293.2744445800781,297.1499938964844,293.1499938964844,0.1140790060162544,-2548.27880859375,304.1591491699219,0.6342242956161499,0.1726210862398147,0.1601957231760025,293.32696533203125,297.1499938964844,293.1499938964844,0.0424773283302784,-1337.8824462890625,304.1663513183594,0.4875406324863434,0.0827361494302749,0.0840589255094528,293.2257080078125,297.1499938964844,293.1499938964844,0.3993242979049682,-5358.060546875,304.15362548828125,0.8820435404777527,0.4782352149486542,0.336971640586853,293.2905578613281,297.1499938964844,293.1499938964844,0.5835697054862976,-9789.4599609375,304.1039428710937,0.9823760390281676,0.649548351764679,0.6179819107055664,293.186767578125,297.1499938964844,293.1499938964844,0.0158069133758544,-3884.98046875,304.0228881835937,0.3865182995796203,0.050000000745058,0.2468487471342086,290.9921264648437,291.1499938964844,257.8407592773437,256.8063049316406,279.1796264648437,293.2820739746094,290.99420166015625,1.0,0.4098444879055023,0.607552170753479,0.607552170753479,1.0,1.0,-1.7356207370758057,0.6907355785369873,1.0448850393295288,0.293860912322998,0.0,0.0,0.7399660348892212,136.9521484375,150.0,12.490008354187012,-20673.525390625,701.462158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.87750244140625,309.6289367675781,278.1499938964844,0.0,18000.0,313.1499938964844,28186.166015625,28800.0,0.0,0.0,0.4473427832126617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1638208627700806,1.1638354063034058,-1.4599349015043115e-05,0.0,0.000453996064607,0.0,0.0,211.2803649902344,0.0,0.0,0.0,0.6799212098121643,4.0,0.0,1.0
639480,293.2744445800781,297.1499938964844,293.1499938964844,0.1140790060162544,-2548.27880859375,304.1591491699219,0.6342242956161499,0.1726210862398147,0.1601957231760025,293.32696533203125,297.1499938964844,293.1499938964844,0.0424773283302784,-1337.8824462890625,304.1663513183594,0.4875406324863434,0.0827361494302749,0.0840589255094528,293.2257080078125,297.1499938964844,293.1499938964844,0.3993242979049682,-5358.060546875,304.15362548828125,0.8820435404777527,0.4782352149486542,0.336971640586853,293.2905578613281,297.1499938964844,293.1499938964844,0.5835697054862976,-9789.4599609375,304.1039428710937,0.9823760390281676,0.649548351764679,0.6179819107055664,293.186767578125,297.1499938964844,293.1499938964844,0.0158069133758544,-3884.98046875,304.0228881835937,0.3865182995796203,0.050000000745058,0.2468487471342086,290.9921264648437,291.1499938964844,257.8407592773437,256.8063049316406,279.1796264648437,293.2820739746094,290.99420166015625,1.0,0.4098444879055023,0.607552170753479,0.607552170753479,1.0,1.0,-1.7356207370758057,0.6907355785369873,1.0448850393295288,0.293860912322998,0.0,0.0,0.7399660348892212,136.9521484375,150.0,12.490008354187012,-20673.525390625,701.462158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.87750244140625,309.6289367675781,278.1499938964844,0.0,18000.0,313.1499938964844,28186.166015625,28800.0,0.0,0.0,0.4473427832126617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1638208627700806,1.1638354063034058,-1.4599349015043115e-05,0.0,0.000453996064607,0.0,0.0,211.2803649902344,0.0,0.0,0.0,0.6799212098121643,4.0,0.0,1.0
639540,293.27276611328125,297.1499938964844,293.1499938964844,0.1118265464901924,-2507.322265625,304.15985107421875,0.6262428164482117,0.1698111146688461,0.1578898429870605,293.3258361816406,297.1499938964844,293.1499938964844,0.0388406366109848,-1275.30078125,304.1669616699219,0.473971277475357,0.0784804001450538,0.080264076590538,293.22613525390625,297.1499938964844,293.1499938964844,0.3968378603458404,-5330.64697265625,304.1565246582031,0.8732500672340393,0.4762263596057892,0.3357631862163543,293.2991027832031,297.1499938964844,293.1499938964844,0.5784264206886292,-9706.0556640625,304.1275329589844,0.9720810055732728,0.6442326903343201,0.6127018332481384,293.1907958984375,297.1499938964844,293.1499938964844,0.0158300846815109,-3889.277099609375,303.99908447265625,0.3818272054195404,0.050000000745058,0.2480154484510421,291.0155029296875,291.1499938964844,257.9315185546875,256.88134765625,279.1825561523437,293.28582763671875,291.0170288085937,1.0,0.4132568538188934,0.610984206199646,0.610984206199646,1.0,1.0,-1.7219043970108032,0.6870035529136658,1.034900784492493,0.2928268611431122,0.0,0.0,0.7562574744224548,142.87681579589844,153.0,26.230920791625977,-20554.5,708.6373901367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4584045410156,309.403564453125,278.1499938964844,0.0,18000.0,313.1499938964844,28286.556640625,27720.0,0.0,0.0,0.4494936764240265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2122371196746826,1.212252497673035,-1.5320631064241752e-05,0.0,0.0004561789392028,0.0,0.0,233.061752319336,0.0,0.0,0.0,0.6867014169692993,4.0,0.0,1.0
639600,293.27276611328125,297.1499938964844,293.1499938964844,0.1118265464901924,-2507.322265625,304.15985107421875,0.6262428164482117,0.1698111146688461,0.1578898429870605,293.3258361816406,297.1499938964844,293.1499938964844,0.0388406366109848,-1275.30078125,304.1669616699219,0.473971277475357,0.0784804001450538,0.080264076590538,293.22613525390625,297.1499938964844,293.1499938964844,0.3968378603458404,-5330.64697265625,304.1565246582031,0.8732500672340393,0.4762263596057892,0.3357631862163543,293.2991027832031,297.1499938964844,293.1499938964844,0.5784264206886292,-9706.0556640625,304.1275329589844,0.9720810055732728,0.6442326903343201,0.6127018332481384,293.1907958984375,297.1499938964844,293.1499938964844,0.0158300846815109,-3889.277099609375,303.99908447265625,0.3818272054195404,0.050000000745058,0.2480154484510421,291.0155029296875,291.1499938964844,257.9315185546875,256.88134765625,279.1825561523437,293.28582763671875,291.0170288085937,1.0,0.4132568538188934,0.610984206199646,0.610984206199646,1.0,1.0,-1.7219043970108032,0.6870035529136658,1.034900784492493,0.2928268611431122,0.0,0.0,0.7562574744224548,142.87681579589844,153.0,26.230920791625977,-20554.5,708.6373901367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4584045410156,309.403564453125,278.1499938964844,0.0,18000.0,313.1499938964844,28286.556640625,27720.0,0.0,0.0,0.4494936764240265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2122371196746826,1.212252497673035,-1.5320631064241752e-05,0.0,0.0004561789392028,0.0,0.0,233.061752319336,0.0,0.0,0.0,0.6867014169692993,4.0,0.0,1.0
639660,293.27069091796875,297.1499938964844,293.1499938964844,0.1098471134901046,-2471.588623046875,304.1598815917969,0.6194655299186707,0.1671176701784134,0.1556338220834732,293.3243103027344,297.1499938964844,293.1499938964844,0.0353784002363681,-1215.72021484375,304.1670837402344,0.4573090970516205,0.074338212609291,0.0765109732747078,293.226318359375,297.1499938964844,293.1499938964844,0.3950723707675934,-5311.74365234375,304.1573486328125,0.8663551211357117,0.4742635786533355,0.3345397710800171,293.3013916015625,297.1499938964844,293.1499938964844,0.575072705745697,-9653.3134765625,304.1405334472656,0.9636229276657104,0.6399818062782288,0.6087496280670166,293.1942749023437,297.1499938964844,293.1499938964844,0.0158651284873485,-3896.98583984375,303.9751281738281,0.3782424330711365,0.050000000745058,0.2489560693502426,291.014892578125,291.1499938964844,258.0208740234375,256.9550476074219,279.1834716796875,293.2865600585937,291.01678466796875,1.0,0.4158415496349334,0.6143858432769775,0.6143858432769775,1.0,1.0,-1.7096039056777954,0.6838029623031616,1.0258009433746338,0.2920363545417785,0.0,0.0,0.7745969295501709,147.62831115722656,156.0,15.686036109924316,-20403.109375,713.2955322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1525573730469,309.2151794433594,278.1499938964844,0.0,18000.0,313.1499938964844,27283.80859375,27720.0,0.0,0.0,0.4519602060317993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2391161918640137,1.2391316890716553,-1.5493977116420865e-05,0.0,0.0004586821596603,0.0,0.0,243.1424865722656,0.0,0.0,0.0,0.7111009359359741,4.0,0.0,1.0
639720,293.27069091796875,297.1499938964844,293.1499938964844,0.1098471134901046,-2471.588623046875,304.1598815917969,0.6194655299186707,0.1671176701784134,0.1556338220834732,293.3243103027344,297.1499938964844,293.1499938964844,0.0353784002363681,-1215.72021484375,304.1670837402344,0.4573090970516205,0.074338212609291,0.0765109732747078,293.226318359375,297.1499938964844,293.1499938964844,0.3950723707675934,-5311.74365234375,304.1573486328125,0.8663551211357117,0.4742635786533355,0.3345397710800171,293.3013916015625,297.1499938964844,293.1499938964844,0.575072705745697,-9653.3134765625,304.1405334472656,0.9636229276657104,0.6399818062782288,0.6087496280670166,293.1942749023437,297.1499938964844,293.1499938964844,0.0158651284873485,-3896.98583984375,303.9751281738281,0.3782424330711365,0.050000000745058,0.2489560693502426,291.014892578125,291.1499938964844,258.0208740234375,256.9550476074219,279.1834716796875,293.2865600585937,291.01678466796875,1.0,0.4158415496349334,0.6143858432769775,0.6143858432769775,1.0,1.0,-1.7096039056777954,0.6838029623031616,1.0258009433746338,0.2920363545417785,0.0,0.0,0.7745969295501709,147.62831115722656,156.0,15.686036109924316,-20403.109375,713.2955322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1525573730469,309.2151794433594,278.1499938964844,0.0,18000.0,313.1499938964844,27283.80859375,27720.0,0.0,0.0,0.4519602060317993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2391161918640137,1.2391316890716553,-1.5493977116420865e-05,0.0,0.0004586821596603,0.0,0.0,243.1424865722656,0.0,0.0,0.0,0.7111009359359741,4.0,0.0,1.0
639780,293.2683410644531,297.1499938964844,293.1499938964844,0.1076550558209419,-2431.33154296875,304.16021728515625,0.6132143139839172,0.1645406484603881,0.1534579247236251,293.3221130371094,297.1499938964844,293.1499938964844,0.031949121505022,-1155.2381591796875,304.1670837402344,0.4409231841564178,0.0703662484884262,0.0728770494461059,293.226318359375,297.1499938964844,293.1499938964844,0.3922385573387146,-5280.77001953125,304.1596069335937,0.8605635762214661,0.4723266065120697,0.3333207666873932,293.3017578125,297.1499938964844,293.1499938964844,0.5702358484268188,-9582.4853515625,304.1516418457031,0.9561123847961426,0.6360730528831482,0.6052073240280151,293.1972045898437,297.1499938964844,293.1499938964844,0.0158337485045194,-3893.321044921875,303.9520263671875,0.3752911686897278,0.050000000745058,0.2497653812170028,291.0458374023437,291.1499938964844,258.1087646484375,257.02734375,279.183837890625,293.2861633300781,291.0480651855469,1.0,0.4179201424121856,0.6177890300750732,0.6177890300750732,1.0,1.0,-1.6978830099105835,0.6807844638824463,1.0170985460281372,0.2913098037242889,0.0,0.0,0.7864525318145752,151.69361877441406,159.0,35.73551177978516,-20335.703125,716.294677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,309.1122741699219,278.1499938964844,0.0,18000.0,313.1499938964844,27347.37890625,27720.0,0.0,0.0,0.4547257423400879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2757177352905271,1.2757337093353271,-1.6067306205513887e-05,0.0,0.0004614888166543,0.0,0.0,261.22021484375,0.0,0.0,0.0,0.7276389598846436,4.0,0.0,1.0
639840,293.2683410644531,297.1499938964844,293.1499938964844,0.1076550558209419,-2431.33154296875,304.16021728515625,0.6132143139839172,0.1645406484603881,0.1534579247236251,293.3221130371094,297.1499938964844,293.1499938964844,0.031949121505022,-1155.2381591796875,304.1670837402344,0.4409231841564178,0.0703662484884262,0.0728770494461059,293.226318359375,297.1499938964844,293.1499938964844,0.3922385573387146,-5280.77001953125,304.1596069335937,0.8605635762214661,0.4723266065120697,0.3333207666873932,293.3017578125,297.1499938964844,293.1499938964844,0.5702358484268188,-9582.4853515625,304.1516418457031,0.9561123847961426,0.6360730528831482,0.6052073240280151,293.1972045898437,297.1499938964844,293.1499938964844,0.0158337485045194,-3893.321044921875,303.9520263671875,0.3752911686897278,0.050000000745058,0.2497653812170028,291.0458374023437,291.1499938964844,258.1087646484375,257.02734375,279.183837890625,293.2861633300781,291.0480651855469,1.0,0.4179201424121856,0.6177890300750732,0.6177890300750732,1.0,1.0,-1.6978830099105835,0.6807844638824463,1.0170985460281372,0.2913098037242889,0.0,0.0,0.7864525318145752,151.69361877441406,159.0,35.73551177978516,-20335.703125,716.294677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,309.1122741699219,278.1499938964844,0.0,18000.0,313.1499938964844,27347.37890625,27720.0,0.0,0.0,0.4547257423400879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2757177352905271,1.2757337093353271,-1.6067306205513887e-05,0.0,0.0004614888166543,0.0,0.0,261.22021484375,0.0,0.0,0.0,0.7276389598846436,4.0,0.0,1.0
639900,293.2670593261719,297.1499938964844,293.1499938964844,0.1065859347581863,-2411.635498046875,304.1603088378906,0.6101513504981995,0.1632931977510452,0.1524008214473724,293.3206481933594,297.1499938964844,293.1499938964844,0.0303368046879768,-1126.156982421875,304.1669006347656,0.4335929155349731,0.0684714540839195,0.0711308196187019,293.2262878417969,297.1499938964844,293.1499938964844,0.3907884955406189,-5264.9970703125,304.1604919433594,0.8579447269439697,0.4713660180568695,0.3327109515666961,293.3016052246094,297.1499938964844,293.1499938964844,0.5677295327186584,-9546.7919921875,304.1558837890625,0.9525802135467528,0.6341825127601624,0.603499174118042,293.1985168457031,297.1499938964844,293.1499938964844,0.0158134028315544,-3890.806884765625,303.9405822753906,0.3739742040634155,0.050000000745058,0.2501373589038849,291.0618896484375,291.1499938964844,258.1521301269531,257.0629577636719,279.1839294433594,293.28570556640625,291.064208984375,1.0,0.4188357591629028,0.6194919943809509,0.6194919943809509,1.0,1.0,-1.692180633544922,0.6793188452720642,1.012861728668213,0.2909574508666992,0.0,0.0,0.7907171249389648,153.5561065673828,159.0,40.25501251220703,-20299.61328125,717.3916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8385009765625,309.0752258300781,278.1499938964844,0.0,18000.0,313.1499938964844,27405.400390625,26640.0,0.0,0.0,0.4561174809932709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.289600491523743,1.2896168231964111,-1.629669168323744e-05,0.0,0.0004629012546502,0.0,0.0,268.412841796875,0.0,0.0,0.0,0.7189922332763672,4.0,0.0,1.0
639960,293.2657165527344,297.1499938964844,293.1499938964844,0.1056837886571884,-2395.241455078125,304.1600646972656,0.6071473956108093,0.1620722264051437,0.1513643413782119,293.3191223144531,297.1499938964844,293.1499938964844,0.0288734715431928,-1099.4298095703125,304.16650390625,0.4268161952495575,0.0666117668151855,0.0694316402077674,293.2262268066406,297.1499938964844,293.1499938964844,0.3898693919181824,-5255.3896484375,304.16021728515625,0.8554672598838806,0.4704156219959259,0.3321035206317901,293.3012390136719,297.1499938964844,293.1499938964844,0.5659448504447937,-9522.0068359375,304.15802001953125,0.9491612315177916,0.6323305368423462,0.6018224358558655,293.19970703125,297.1499938964844,293.1499938964844,0.0158175006508827,-3892.869140625,303.92889404296875,0.372736394405365,0.050000000745058,0.2504933774471283,291.0628356933594,291.1499938964844,258.19512939453125,257.0982360839844,279.1839904785156,293.2851257324219,291.06256103515625,1.0,0.4196937978267669,0.6211958527565002,0.6211958527565002,1.0,1.0,-1.6865808963775637,0.6778813004493713,1.0086995363235474,0.2906125783920288,0.0,0.0,0.7962660193443298,155.33602905273438,162.0,18.0146598815918,-20195.259765625,718.3111572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7842102050781,309.0177001953125,278.1499938964844,0.0,18000.0,313.1499938964844,26590.0078125,26640.0,0.0,0.0,0.4573422968387604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.281772255897522,1.2817882299423218,-1.5990055544534698e-05,0.0,0.000464144279249,0.0,0.0,262.2834777832031,0.0,0.0,0.0,0.7280294895172119,4.0,0.0,1.0
640020,293.262939453125,297.1499938964844,293.1499938964844,0.1036813631653785,-2358.2109375,304.1600646972656,0.6013245582580566,0.1597054600715637,0.1493540853261947,293.3163146972656,297.1499938964844,293.1499938964844,0.0258916020393371,-1043.010498046875,304.1658935546875,0.4144243001937866,0.0628929063677787,0.0660581886768341,293.2259521484375,297.1499938964844,293.1499938964844,0.3870991170406341,-5225.3583984375,304.1614990234375,0.850842297077179,0.4685375988483429,0.3309043347835541,293.3001708984375,297.1499938964844,293.1499938964844,0.5610127449035645,-9453.51953125,304.1636047363281,0.9425913691520692,0.6287157535552979,0.5985609292984009,293.201904296875,297.1499938964844,293.1499938964844,0.0157744344323873,-3887.7333984375,303.9060363769531,0.3704386055469513,0.050000000745058,0.2511713802814483,291.0903015136719,291.1499938964844,258.27984619140625,257.1676940917969,279.18414306640625,293.2838439941406,291.0931396484375,1.0,0.4212859272956848,0.6246154308319092,0.6246154308319092,1.0,1.0,-1.6755751371383667,0.6750454902648926,1.000529646873474,0.2899253964424133,0.0,0.0,0.8028366565704346,158.71975708007812,165.0,39.97264099121094,-20154.732421875,719.7452392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7262878417969,309.021728515625,278.1499938964844,0.0,18000.0,313.1499938964844,26469.896484375,26640.0,0.0,0.0,0.4595189094543457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.300515055656433,1.300531268119812,-1.6256797607638873e-05,0.0,0.0004663532890845,0.0,0.0,271.54986572265625,0.0,0.0,0.0,0.7362633347511292,4.0,0.0,1.0
640080,293.262939453125,297.1499938964844,293.1499938964844,0.1036813631653785,-2358.2109375,304.1600646972656,0.6013245582580566,0.1597054600715637,0.1493540853261947,293.3163146972656,297.1499938964844,293.1499938964844,0.0258916020393371,-1043.010498046875,304.1658935546875,0.4144243001937866,0.0628929063677787,0.0660581886768341,293.2259521484375,297.1499938964844,293.1499938964844,0.3870991170406341,-5225.3583984375,304.1614990234375,0.850842297077179,0.4685375988483429,0.3309043347835541,293.3001708984375,297.1499938964844,293.1499938964844,0.5610127449035645,-9453.51953125,304.1636047363281,0.9425913691520692,0.6287157535552979,0.5985609292984009,293.201904296875,297.1499938964844,293.1499938964844,0.0157744344323873,-3887.7333984375,303.9060363769531,0.3704386055469513,0.050000000745058,0.2511713802814483,291.0903015136719,291.1499938964844,258.27984619140625,257.1676940917969,279.18414306640625,293.2838439941406,291.0931396484375,1.0,0.4212859272956848,0.6246154308319092,0.6246154308319092,1.0,1.0,-1.6755751371383667,0.6750454902648926,1.000529646873474,0.2899253964424133,0.0,0.0,0.8028366565704346,158.71975708007812,165.0,39.97264099121094,-20154.732421875,719.7452392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7262878417969,309.021728515625,278.1499938964844,0.0,18000.0,313.1499938964844,26469.896484375,26640.0,0.0,0.0,0.4595189094543457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.300515055656433,1.300531268119812,-1.6256797607638873e-05,0.0,0.0004663532890845,0.0,0.0,271.54986572265625,0.0,0.0,0.0,0.7362633347511292,4.0,0.0,1.0
640140,293.2600402832031,297.1499938964844,293.1499938964844,0.1016686633229255,-2320.693603515625,304.1600646972656,0.5956810712814331,0.1574305891990661,0.1474221646785736,293.31414794921875,297.1499938964844,293.1499938964844,0.0231196116656065,-986.5011596679688,304.16522216796875,0.4027709662914276,0.0591243393719196,0.0626430660486221,293.2257080078125,297.1499938964844,293.1499938964844,0.383964478969574,-5191.29443359375,304.1628723144531,0.8465205430984497,0.4666638374328613,0.3297055661678314,293.2989196777344,297.1499938964844,293.1499938964844,0.5555011630058289,-9377.9755859375,304.168212890625,0.9362629055976868,0.6251667737960815,0.5953618288040161,293.2038879394531,297.1499938964844,293.1499938964844,0.0157100744545459,-3878.89892578125,303.8833312988281,0.3683077096939087,0.050000000745058,0.2518210113048553,291.1296691894531,291.1499938964844,258.3628845214844,257.2356872558594,279.18438720703125,293.2826232910156,291.13250732421875,1.0,0.422766238451004,0.6280657649040222,0.6280657649040222,1.0,1.0,-1.6646548509597778,0.6721951365470886,0.992459774017334,0.2892103791236877,0.0,0.0,0.8029031157493591,161.95587158203125,153.0,50.486572265625,-20097.8515625,720.767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72235107421875,309.0473022460937,278.1499938964844,0.0,18000.0,313.1499938964844,26591.2578125,25560.0,0.0,0.0,0.4612778127193451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.307116985321045,1.307133436203003,-1.638878347876016e-05,0.0,0.0004681383434217,0.0,0.0,275.3096618652344,0.0,0.0,0.0,0.7242559790611267,4.0,0.0,1.0
640200,293.2600402832031,297.1499938964844,293.1499938964844,0.1016686633229255,-2320.693603515625,304.1600646972656,0.5956810712814331,0.1574305891990661,0.1474221646785736,293.31414794921875,297.1499938964844,293.1499938964844,0.0231196116656065,-986.5011596679688,304.16522216796875,0.4027709662914276,0.0591243393719196,0.0626430660486221,293.2257080078125,297.1499938964844,293.1499938964844,0.383964478969574,-5191.29443359375,304.1628723144531,0.8465205430984497,0.4666638374328613,0.3297055661678314,293.2989196777344,297.1499938964844,293.1499938964844,0.5555011630058289,-9377.9755859375,304.168212890625,0.9362629055976868,0.6251667737960815,0.5953618288040161,293.2038879394531,297.1499938964844,293.1499938964844,0.0157100744545459,-3878.89892578125,303.8833312988281,0.3683077096939087,0.050000000745058,0.2518210113048553,291.1296691894531,291.1499938964844,258.3628845214844,257.2356872558594,279.18438720703125,293.2826232910156,291.13250732421875,1.0,0.422766238451004,0.6280657649040222,0.6280657649040222,1.0,1.0,-1.6646548509597778,0.6721951365470886,0.992459774017334,0.2892103791236877,0.0,0.0,0.8029031157493591,161.95587158203125,153.0,50.486572265625,-20097.8515625,720.767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72235107421875,309.0473022460937,278.1499938964844,0.0,18000.0,313.1499938964844,26591.2578125,25560.0,0.0,0.0,0.4612778127193451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.307116985321045,1.307133436203003,-1.638878347876016e-05,0.0,0.0004681383434217,0.0,0.0,275.3096618652344,0.0,0.0,0.0,0.7242559790611267,4.0,0.0,1.0
640260,293.2568054199219,297.1499938964844,293.1499938964844,0.0997969135642051,-2286.010986328125,304.15985107421875,0.5941290855407715,0.1552958488464355,0.1453924179077148,293.3123474121094,297.1499938964844,293.1499938964844,0.0204147510230541,-927.6054077148438,304.1646728515625,0.3928956091403961,0.0553321801126003,0.0589751861989498,293.2251281738281,297.1499938964844,293.1499938964844,0.3814392387866974,-5164.3466796875,304.162841796875,0.8473210334777832,0.464864581823349,0.3283812701702118,293.29718017578125,297.1499938964844,293.1499938964844,0.5508763790130615,-9315.939453125,304.1698913574219,0.9367654919624328,0.621742308139801,0.5920435786247253,293.2055358886719,297.1499938964844,293.1499938964844,0.015570462681353,-3861.634521484375,303.8605651855469,0.3695227801799774,0.050000000745058,0.2514490187168121,291.1450500488281,291.1499938964844,258.4441223144531,257.3022155761719,279.1853332519531,293.2812194824219,291.1478271484375,1.0,0.4192792177200317,0.6316447257995605,0.6316447257995605,1.0,1.0,-1.6517951488494873,0.668473482131958,0.9833216667175292,0.2880494594573974,0.0,0.0,0.8026994466781616,159.7008819580078,141.0,36.12797546386719,-19956.451171875,704.8485107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79473876953125,309.0799560546875,278.1499938964844,0.0,18000.0,313.1499938964844,25660.625,25560.0,0.0,0.0,0.4621390104293823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2839637994766235,1.2839795351028442,-1.5814021026017144e-05,0.0,0.0004690123314503,0.0,0.0,260.94537353515625,0.0,0.0,0.0,0.7259603142738342,4.0,0.0,1.0
640320,293.2568054199219,297.1499938964844,293.1499938964844,0.0997969135642051,-2286.010986328125,304.15985107421875,0.5941290855407715,0.1552958488464355,0.1453924179077148,293.3123474121094,297.1499938964844,293.1499938964844,0.0204147510230541,-927.6054077148438,304.1646728515625,0.3928956091403961,0.0553321801126003,0.0589751861989498,293.2251281738281,297.1499938964844,293.1499938964844,0.3814392387866974,-5164.3466796875,304.162841796875,0.8473210334777832,0.464864581823349,0.3283812701702118,293.29718017578125,297.1499938964844,293.1499938964844,0.5508763790130615,-9315.939453125,304.1698913574219,0.9367654919624328,0.621742308139801,0.5920435786247253,293.2055358886719,297.1499938964844,293.1499938964844,0.015570462681353,-3861.634521484375,303.8605651855469,0.3695227801799774,0.050000000745058,0.2514490187168121,291.1450500488281,291.1499938964844,258.4441223144531,257.3022155761719,279.1853332519531,293.2812194824219,291.1478271484375,1.0,0.4192792177200317,0.6316447257995605,0.6316447257995605,1.0,1.0,-1.6517951488494873,0.668473482131958,0.9833216667175292,0.2880494594573974,0.0,0.0,0.8026994466781616,159.7008819580078,141.0,36.12797546386719,-19956.451171875,704.8485107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79473876953125,309.0799560546875,278.1499938964844,0.0,18000.0,313.1499938964844,25660.625,25560.0,0.0,0.0,0.4621390104293823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2839637994766235,1.2839795351028442,-1.5814021026017144e-05,0.0,0.0004690123314503,0.0,0.0,260.94537353515625,0.0,0.0,0.0,0.7259603142738342,4.0,0.0,1.0
640380,293.2530517578125,297.1499938964844,293.1499938964844,0.0977362990379333,-2247.258544921875,304.1600036621094,0.5956151485443115,0.1533479839563369,0.143390417098999,293.31060791015625,297.1499938964844,293.1499938964844,0.0178221780806779,-865.1071166992188,304.1640930175781,0.3829505443572998,0.0515699647367,0.055182721465826,293.2241516113281,297.1499938964844,293.1499938964844,0.3779984712600708,-5126.85205078125,304.1642761230469,0.8517770171165466,0.4631574749946594,0.3270195126533508,293.2950744628906,297.1499938964844,293.1499938964844,0.5449618697166443,-9235.6982421875,304.173095703125,0.9420916438102722,0.6184391379356384,0.5887045860290527,293.2066345214844,297.1499938964844,293.1499938964844,0.0153175489977002,-3826.285888671875,303.83953857421875,0.3731115162372589,0.050000000745058,0.2503874003887176,291.18701171875,291.1499938964844,258.5235595703125,257.3672180175781,279.1863098144531,293.279541015625,291.1900939941406,1.0,0.4129469096660614,0.635323703289032,0.635323703289032,1.0,1.0,-1.6379200220108032,0.6642816066741943,0.9736384749412536,0.286619633436203,0.0,0.0,0.7949897050857544,153.74595642089844,129.0,52.14380645751953,-19871.3359375,678.0700073242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9073486328125,309.1724548339844,278.1499938964844,0.0,18000.0,313.1499938964844,25730.533203125,25560.0,0.0,0.0,0.4622196853160858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.271468162536621,1.2714837789535522,-1.5635925592505373e-05,0.0,0.0004690942296292,0.0,0.0,254.8782958984375,0.0,0.0,0.0,0.7200040817260742,4.0,0.0,1.0
640440,293.2530517578125,297.1499938964844,293.1499938964844,0.0977362990379333,-2247.258544921875,304.1600036621094,0.5956151485443115,0.1533479839563369,0.143390417098999,293.31060791015625,297.1499938964844,293.1499938964844,0.0178221780806779,-865.1071166992188,304.1640930175781,0.3829505443572998,0.0515699647367,0.055182721465826,293.2241516113281,297.1499938964844,293.1499938964844,0.3779984712600708,-5126.85205078125,304.1642761230469,0.8517770171165466,0.4631574749946594,0.3270195126533508,293.2950744628906,297.1499938964844,293.1499938964844,0.5449618697166443,-9235.6982421875,304.173095703125,0.9420916438102722,0.6184391379356384,0.5887045860290527,293.2066345214844,297.1499938964844,293.1499938964844,0.0153175489977002,-3826.285888671875,303.83953857421875,0.3731115162372589,0.050000000745058,0.2503874003887176,291.18701171875,291.1499938964844,258.5235595703125,257.3672180175781,279.1863098144531,293.279541015625,291.1900939941406,1.0,0.4129469096660614,0.635323703289032,0.635323703289032,1.0,1.0,-1.6379200220108032,0.6642816066741943,0.9736384749412536,0.286619633436203,0.0,0.0,0.7949897050857544,153.74595642089844,129.0,52.14380645751953,-19871.3359375,678.0700073242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9073486328125,309.1724548339844,278.1499938964844,0.0,18000.0,313.1499938964844,25730.533203125,25560.0,0.0,0.0,0.4622196853160858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.271468162536621,1.2714837789535522,-1.5635925592505373e-05,0.0,0.0004690942296292,0.0,0.0,254.8782958984375,0.0,0.0,0.0,0.7200040817260742,4.0,0.0,1.0
640500,293.25103759765625,297.1499938964844,293.1499938964844,0.0967424809932708,-2228.54052734375,304.15997314453125,0.5971906781196594,0.1524375528097152,0.1424156725406646,293.30975341796875,297.1499938964844,293.1499938964844,0.0164746269583702,-831.1591186523438,304.1599426269531,0.3783123195171356,0.050000000745058,0.0532963126897811,293.2235717773437,297.1499938964844,293.1499938964844,0.3762986361980438,-5108.38623046875,304.1647644042969,0.8550266623497009,0.4623301923274994,0.3263320624828338,293.2939147949219,297.1499938964844,293.1499938964844,0.5420313477516174,-9196.173828125,304.1742248535156,0.9460124373435974,0.6168287992477417,0.5870382785797119,293.2069702148437,297.1499938964844,293.1499938964844,0.0151781868189573,-3806.637451171875,303.8294677734375,0.375560462474823,0.050000000745058,0.2496936470270156,291.2071228027344,291.1499938964844,258.56256103515625,257.3991394042969,279.18670654296875,293.2786560058594,291.2099609375,1.0,0.4090398848056793,0.6371915936470032,0.6371915936470032,1.0,1.0,-1.6308258771896362,0.6621033549308777,0.9687225222587584,0.2858521640300751,0.0,0.0,0.789159893989563,149.89654541015625,129.0,53.24674606323242,-19815.318359375,662.29541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,309.2196655273437,278.1499938964844,0.0,18000.0,313.1499938964844,25797.30859375,24480.0,0.0,0.0,0.4619397521018982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2602399587631226,1.2602554559707642,-1.5478408386115916e-05,0.0,0.0004688101180363,0.0,0.0,249.5266876220703,0.0,0.0,0.0,0.6998255848884583,4.0,0.0,1.0
640560,293.2489929199219,297.1499938964844,293.1499938964844,0.0959242060780525,-2213.3955078125,304.1596374511719,0.5993375182151794,0.1515633463859558,0.1414550989866256,293.3093566894531,297.1499938964844,293.1499938964844,0.016042023897171,-819.2207641601562,304.1317443847656,0.3786235749721527,0.050000000745058,0.052504900842905,293.22296142578125,297.1499938964844,293.1499938964844,0.3752174079418182,-5097.12548828125,304.1640319824219,0.8590222597122192,0.4615207314491272,0.3256401419639587,293.29266357421875,297.1499938964844,293.1499938964844,0.5399720072746277,-9169.408203125,304.17352294921875,0.9507758021354676,0.6152504682540894,0.585377037525177,293.20721435546875,297.1499938964844,293.1499938964844,0.0150592476129531,-3791.2578125,303.81915283203125,0.3784781694412231,0.050000000745058,0.2488972246646881,291.2091064453125,291.1499938964844,258.6010437011719,257.4306640625,279.1866149902344,293.2778015136719,291.2083435058594,1.0,0.4048014283180237,0.6390158534049988,0.6390158534049988,1.0,1.0,-1.624939203262329,0.6604300737380981,0.9645091891288756,0.2853218615055084,0.0,0.0,0.7848180532455444,145.52371215820312,117.0,23.068660736083984,-19689.2109375,646.0382690429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0659484863281,309.231201171875,278.1499938964844,0.0,18000.0,313.1499938964844,24989.39453125,24480.0,0.0,0.0,0.4613097310066223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2268105745315552,1.2268253564834597,-1.4790827663091475e-05,0.0,0.000468170735985,0.0,0.0,231.5560607910156,0.0,0.0,0.0,0.6970579624176025,4.0,0.0,1.0
640620,293.24468994140625,297.1499938964844,293.1499938964844,0.094223752617836,-2181.599365234375,304.1592712402344,0.604911208152771,0.1499261260032653,0.1395981460809707,293.3125915527344,297.1499938964844,293.1499938964844,0.0155658228322863,-807.527587890625,304.0648498535156,0.3853945434093475,0.050000000745058,0.0520975217223167,293.2215270996094,297.1499938964844,293.1499938964844,0.3726237416267395,-5069.36962890625,304.1637268066406,0.8688252568244934,0.4599609971046448,0.324271559715271,293.2899169921875,297.1499938964844,293.1499938964844,0.5352871417999268,-9107.2158203125,304.1735534667969,0.96195787191391,0.612196147441864,0.5821176171302795,293.2073669433594,297.1499938964844,293.1499938964844,0.0147866662591695,-3753.792724609375,303.799560546875,0.385394424200058,0.050000000745058,0.2471280843019485,291.2238464355469,291.1499938964844,258.67657470703125,257.4925842285156,279.1864318847656,293.2769775390625,291.2255249023437,1.0,0.3955618441104889,0.6426450610160828,0.6426450610160828,1.0,1.0,-1.6145401000976562,0.6576237678527832,0.9569163918495178,0.2845643758773803,0.0,0.0,0.7743285298347473,135.8675537109375,105.0,26.68931770324707,-19607.6640625,612.2716674804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25494384765625,309.3484802246094,278.1499938964844,0.0,18000.0,313.1499938964844,24803.783203125,24480.0,0.0,0.0,0.4593769907951355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1993176937103271,1.1993319988250732,-1.4343808288685976e-05,0.0,0.0004662092251237,0.0,0.0,218.6011199951172,0.0,0.0,0.0,0.6840905547142029,4.0,0.0,1.0
640680,293.24468994140625,297.1499938964844,293.1499938964844,0.094223752617836,-2181.599365234375,304.1592712402344,0.604911208152771,0.1499261260032653,0.1395981460809707,293.3125915527344,297.1499938964844,293.1499938964844,0.0155658228322863,-807.527587890625,304.0648498535156,0.3853945434093475,0.050000000745058,0.0520975217223167,293.2215270996094,297.1499938964844,293.1499938964844,0.3726237416267395,-5069.36962890625,304.1637268066406,0.8688252568244934,0.4599609971046448,0.324271559715271,293.2899169921875,297.1499938964844,293.1499938964844,0.5352871417999268,-9107.2158203125,304.1735534667969,0.96195787191391,0.612196147441864,0.5821176171302795,293.2073669433594,297.1499938964844,293.1499938964844,0.0147866662591695,-3753.792724609375,303.799560546875,0.385394424200058,0.050000000745058,0.2471280843019485,291.2238464355469,291.1499938964844,258.67657470703125,257.4925842285156,279.1864318847656,293.2769775390625,291.2255249023437,1.0,0.3955618441104889,0.6426450610160828,0.6426450610160828,1.0,1.0,-1.6145401000976562,0.6576237678527832,0.9569163918495178,0.2845643758773803,0.0,0.0,0.7743285298347473,135.8675537109375,105.0,26.68931770324707,-19607.6640625,612.2716674804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25494384765625,309.3484802246094,278.1499938964844,0.0,18000.0,313.1499938964844,24803.783203125,24480.0,0.0,0.0,0.4593769907951355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1993176937103271,1.1993319988250732,-1.4343808288685976e-05,0.0,0.0004662092251237,0.0,0.0,218.6011199951172,0.0,0.0,0.0,0.6840905547142029,4.0,0.0,1.0
640740,293.24029541015625,297.1499938964844,293.1499938964844,0.0925932005047798,-2151.04052734375,304.1589050292969,0.6118539571762085,0.1484178751707077,0.1378373354673385,293.3199157714844,297.1499938964844,293.1499938964844,0.0150769734755158,-795.23779296875,303.9866943359375,0.3932972550392151,0.050000000745058,0.0516981221735477,293.2200622558594,297.1499938964844,293.1499938964844,0.3699947297573089,-5041.14892578125,304.1635131835937,0.8807947039604187,0.4584437608718872,0.3229179084300995,293.2870788574219,297.1499938964844,293.1499938964844,0.5305814146995544,-9044.6650390625,304.17352294921875,0.974443256855011,0.6092279553413391,0.5789206624031067,293.20721435546875,297.1499938964844,293.1499938964844,0.0145054003223776,-3714.16796875,303.7807922363281,0.3932972550392151,0.050000000745058,0.2452336400747299,291.2420654296875,291.1499938964844,258.75,257.55291748046875,279.1867370605469,293.2774353027344,291.2430419921875,1.0,0.385517418384552,0.6463307738304138,0.6463307738304138,1.0,1.0,-1.6042087078094482,0.6548068523406982,0.9494017958641052,0.2837922275066376,0.0,0.0,0.7607323527336121,125.54589080810548,93.0,23.26675796508789,-19499.25,577.1342163085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4411315917969,309.4488525390625,278.1499938964844,0.0,18000.0,313.1499938964844,24841.412109375,23400.0,0.0,0.0,0.4567188918590545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.166983723640442,1.1669976711273191,-1.3887702152715065e-05,0.0,0.0004635115910787,0.0,0.0,204.63916015625,0.0,0.0,0.0,0.654351532459259,4.0,0.0,1.0
640800,293.24029541015625,297.1499938964844,293.1499938964844,0.0925932005047798,-2151.04052734375,304.1589050292969,0.6118539571762085,0.1484178751707077,0.1378373354673385,293.3199157714844,297.1499938964844,293.1499938964844,0.0150769734755158,-795.23779296875,303.9866943359375,0.3932972550392151,0.050000000745058,0.0516981221735477,293.2200622558594,297.1499938964844,293.1499938964844,0.3699947297573089,-5041.14892578125,304.1635131835937,0.8807947039604187,0.4584437608718872,0.3229179084300995,293.2870788574219,297.1499938964844,293.1499938964844,0.5305814146995544,-9044.6650390625,304.17352294921875,0.974443256855011,0.6092279553413391,0.5789206624031067,293.20721435546875,297.1499938964844,293.1499938964844,0.0145054003223776,-3714.16796875,303.7807922363281,0.3932972550392151,0.050000000745058,0.2452336400747299,291.2420654296875,291.1499938964844,258.75,257.55291748046875,279.1867370605469,293.2774353027344,291.2430419921875,1.0,0.385517418384552,0.6463307738304138,0.6463307738304138,1.0,1.0,-1.6042087078094482,0.6548068523406982,0.9494017958641052,0.2837922275066376,0.0,0.0,0.7607323527336121,125.54589080810548,93.0,23.26675796508789,-19499.25,577.1342163085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4411315917969,309.4488525390625,278.1499938964844,0.0,18000.0,313.1499938964844,24841.412109375,23400.0,0.0,0.0,0.4567188918590545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.166983723640442,1.1669976711273191,-1.3887702152715065e-05,0.0,0.0004635115910787,0.0,0.0,204.63916015625,0.0,0.0,0.0,0.654351532459259,4.0,0.0,1.0
640860,293.23590087890625,297.1499938964844,293.1499938964844,0.0913280621170997,-2127.85302734375,304.1580505371094,0.6198108792304993,0.1470211297273636,0.1361652016639709,293.32977294921875,297.1499938964844,293.1499938964844,0.0146309435367584,-784.5103759765625,303.89923095703125,0.4012880325317383,0.050000000745058,0.0512835346162319,293.2185363769531,297.1499938964844,293.1499938964844,0.3685678839683532,-5026.7412109375,304.16143798828125,0.8950461745262146,0.4569781124591827,0.3215859234333038,293.2840576171875,297.1499938964844,293.1499938964844,0.5275999307632446,-9006.8408203125,304.17071533203125,0.987594485282898,0.6063653230667114,0.5758002400398254,293.2069396972656,297.1499938964844,293.1499938964844,0.0142746204510331,-3684.11669921875,303.7613830566406,0.4012880325317383,0.050000000745058,0.2432669997215271,291.2239074707031,291.1499938964844,258.8217163085937,257.6117553710937,279.1872863769531,293.2789306640625,291.22418212890625,1.0,0.3748506605625152,0.6500870585441589,0.6500870585441589,1.0,1.0,-1.5939966440200806,0.6520100831985474,0.941986620426178,0.2830182313919067,0.0,0.0,0.7521378993988037,114.84291076660156,81.0,-6.290955543518066,-19315.107421875,541.4595947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.647705078125,309.5152282714844,278.1499938964844,0.0,18000.0,313.1499938964844,23772.8359375,23400.0,0.0,0.0,0.4530742168426513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1167993545532229,1.116812229156494,-1.2950073141837493e-05,0.0,0.0004598127270583,0.0,0.0,181.6972198486328,0.0,0.0,0.0,0.6437483429908752,4.0,0.0,1.0
