time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
640920,293.23590087890625,297.1499938964844,293.1499938964844,0.0913280621170997,-2127.85302734375,304.1580505371094,0.6198108792304993,0.1470211297273636,0.1361652016639709,293.32977294921875,297.1499938964844,293.1499938964844,0.0146309435367584,-784.5103759765625,303.89923095703125,0.4012880325317383,0.050000000745058,0.0512835346162319,293.2185363769531,297.1499938964844,293.1499938964844,0.3685678839683532,-5026.7412109375,304.16143798828125,0.8950461745262146,0.4569781124591827,0.3215859234333038,293.2840576171875,297.1499938964844,293.1499938964844,0.5275999307632446,-9006.8408203125,304.17071533203125,0.987594485282898,0.6063653230667114,0.5758002400398254,293.2069396972656,297.1499938964844,293.1499938964844,0.0142746204510331,-3684.11669921875,303.7613830566406,0.4012880325317383,0.050000000745058,0.2432669997215271,291.2239074707031,291.1499938964844,258.8217163085937,257.6117553710937,279.1872863769531,293.2789306640625,291.22418212890625,1.0,0.3748506605625152,0.6500870585441589,0.6500870585441589,1.0,1.0,-1.5939966440200806,0.6520100831985474,0.941986620426178,0.2830182313919067,0.0,0.0,0.7521378993988037,114.84291076660156,81.0,-6.290955543518066,-19315.107421875,541.4595947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.647705078125,309.5152282714844,278.1499938964844,0.0,18000.0,313.1499938964844,23772.8359375,23400.0,0.0,0.0,0.4530742168426513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1167993545532229,1.116812229156494,-1.2950073141837493e-05,0.0,0.0004598127270583,0.0,0.0,181.6972198486328,0.0,0.0,0.0,0.6437483429908752,4.0,0.0,1.0
640980,293.2315368652344,297.1499938964844,293.1499938964844,0.0899361819028854,-2101.859375,304.1576843261719,0.6286885142326355,0.1457279771566391,0.134585827589035,293.34112548828125,297.1499938964844,293.1499938964844,0.0141480527818202,-771.8590698242188,303.8052978515625,0.4098764061927795,0.050000000745058,0.0508693717420101,293.2170715332031,297.1499938964844,293.1499938964844,0.3663805723190307,-5003.259765625,304.1612548828125,0.9118208885192872,0.4555396735668182,0.3202784955501556,293.2807922363281,297.1499938964844,293.1499938964844,0.5219308733940125,-8928.7060546875,304.1736755371094,0.9990000128746032,0.6036298274993896,0.5709702968597412,293.2065124511719,297.1499938964844,293.1499938964844,0.0140135586261749,-3646.845947265625,303.7431945800781,0.4098764061927795,0.050000000745058,0.2413024008274078,291.2314758300781,291.1499938964844,258.8921203613281,257.669189453125,279.1890563964844,293.28131103515625,291.2320251464844,1.0,0.3636040687561035,0.654041051864624,0.654041051864624,1.0,1.0,-1.5819436311721802,0.6483741402626038,0.9335694909095764,0.2818969190120697,0.0,0.0,0.7407821416854858,104.11939239501952,69.0,5.759543895721436,-19194.80078125,505.0252685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8291015625,309.61541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,23716.505859375,23400.0,0.0,0.0,0.4488964974880218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.088525652885437,1.0885382890701294,-1.2558698472275864e-05,0.0,0.0004555728519335,0.0,0.0,170.7698974609375,0.0,0.0,0.0,0.6308276653289795,4.0,0.0,1.0
641040,293.2315368652344,297.1499938964844,293.1499938964844,0.0899361819028854,-2101.859375,304.1576843261719,0.6286885142326355,0.1457279771566391,0.134585827589035,293.34112548828125,297.1499938964844,293.1499938964844,0.0141480527818202,-771.8590698242188,303.8052978515625,0.4098764061927795,0.050000000745058,0.0508693717420101,293.2170715332031,297.1499938964844,293.1499938964844,0.3663805723190307,-5003.259765625,304.1612548828125,0.9118208885192872,0.4555396735668182,0.3202784955501556,293.2807922363281,297.1499938964844,293.1499938964844,0.5219308733940125,-8928.7060546875,304.1736755371094,0.9990000128746032,0.6036298274993896,0.5709702968597412,293.2065124511719,297.1499938964844,293.1499938964844,0.0140135586261749,-3646.845947265625,303.7431945800781,0.4098764061927795,0.050000000745058,0.2413024008274078,291.2314758300781,291.1499938964844,258.8921203613281,257.669189453125,279.1890563964844,293.28131103515625,291.2320251464844,1.0,0.3636040687561035,0.654041051864624,0.654041051864624,1.0,1.0,-1.5819436311721802,0.6483741402626038,0.9335694909095764,0.2818969190120697,0.0,0.0,0.7407821416854858,104.11939239501952,69.0,5.759543895721436,-19194.80078125,505.0252685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8291015625,309.61541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,23716.505859375,23400.0,0.0,0.0,0.4488964974880218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.088525652885437,1.0885382890701294,-1.2558698472275864e-05,0.0,0.0004555728519335,0.0,0.0,170.7698974609375,0.0,0.0,0.0,0.6308276653289795,4.0,0.0,1.0
641100,293.22930908203125,297.1499938964844,293.1499938964844,0.0892456695437431,-2088.8251953125,304.1575622558594,0.6323811411857605,0.1451367139816284,0.1338867396116256,293.34698486328125,297.1499938964844,293.1499938964844,0.0139204496517777,-765.6279296875,303.7566833496094,0.4136334061622619,0.050000000745058,0.0507085099816322,293.2162780761719,297.1499938964844,293.1499938964844,0.3650720715522766,-4988.95361328125,304.16162109375,0.9195056557655334,0.454845517873764,0.3196739554405212,293.2727966308594,297.1499938964844,293.1499938964844,0.5081100463867188,-8730.939453125,304.1945495605469,0.9990000128746032,0.6035333275794983,0.557998776435852,293.20611572265625,297.1499938964844,293.1499938964844,0.0138966403901577,-3629.19921875,303.73486328125,0.4136334061622619,0.050000000745058,0.2405393421649933,291.2431945800781,291.1499938964844,258.92681884765625,257.6974182128906,279.1937866210937,293.2801818847656,291.2464904785156,1.0,0.3573879301548004,0.6565917134284973,0.6565917134284973,1.0,1.0,-1.5636460781097412,0.6412717700004578,0.9223742485046388,0.2785781323909759,0.0,0.0,0.7334959506988525,99.69100189208984,69.0,26.933326721191406,-19036.18359375,482.2980346679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9198608398437,309.6802673339844,278.1499938964844,0.0,18000.0,313.1499938964844,23738.916015625,22320.0,0.0,0.0,0.4465408623218536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0729258060455322,1.0729382038116455,-1.2359012544038706e-05,0.0,0.0004531822050921,0.0,0.0,165.06625366210938,0.0,0.0,0.0,0.6087866425514221,4.0,0.0,1.0
641160,293.2271728515625,297.1499938964844,293.1499938964844,0.0886208415031433,-2077.139404296875,304.1573181152344,0.6364970207214355,0.1445480734109878,0.1332001388072967,293.3530578613281,297.1499938964844,293.1499938964844,0.0137010691687464,-759.6803588867188,303.7064819335937,0.4178504347801208,0.050000000745058,0.0505438111722469,293.21563720703125,297.1499938964844,293.1499938964844,0.3639738261699676,-4977.1552734375,304.1614685058594,0.9280646443367004,0.4541354477405548,0.3190653026103973,293.25640869140625,297.1499938964844,293.1499938964844,0.4931192994117737,-8517.7265625,304.213623046875,0.9990000128746032,0.6051875948905945,0.543817400932312,293.2056884765625,297.1499938964844,293.1499938964844,0.0137881487607955,-3613.28662109375,303.7265625,0.4178504347801208,0.050000000745058,0.239758089184761,291.2503967285156,291.1499938964844,258.961181640625,257.72528076171875,279.197265625,293.27606201171875,291.2506103515625,1.0,0.3508325219154358,0.6592180728912354,0.6592180728912354,1.0,1.0,-1.543929100036621,0.6335543990135193,0.9103747606277466,0.2748687267303467,0.0,0.0,0.7258938550949097,95.14112854003906,57.0,16.825435638427734,-18768.560546875,458.8836364746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0365905761719,309.7024841308594,278.1499938964844,0.0,18000.0,313.1499938964844,22942.1640625,22320.0,0.0,0.0,0.4437214732170105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0346144437789917,1.0346261262893677,-1.1688517588481773e-05,0.0,0.0004503208911046,0.0,0.0,149.8493194580078,0.0,0.0,0.0,0.6038745045661926,4.0,0.0,1.0
641220,293.2231750488281,297.1499938964844,293.1499938964844,0.0871540009975433,-2049.228515625,304.1573181152344,0.6463147401809692,0.1434051096439361,0.1318394839763641,293.3656311035156,297.1499938964844,293.1499938964844,0.0132269393652677,-745.72998046875,303.6033630371094,0.4281738698482513,0.050000000745058,0.0502031259238719,293.21453857421875,297.1499938964844,293.1499938964844,0.3608130812644958,-4942.20751953125,304.1629638671875,0.9474754333496094,0.4526962041854858,0.3178226351737976,293.2038879394531,297.1499938964844,293.1499938964844,0.4590942561626434,-8034.62451171875,304.2490234375,0.9990000128746032,0.6130822896957397,0.5132393836975098,293.2046813964844,297.1499938964844,293.1499938964844,0.0135332196950912,-3572.65234375,303.71160888671875,0.4281738698482513,0.050000000745058,0.2381420135498047,291.2905578613281,291.1499938964844,259.0289611816406,257.7799987792969,279.2040100097656,293.26885986328125,291.29473876953125,1.0,0.3368069529533386,0.6649395823478699,0.6649395823478699,1.0,1.0,-1.501746416091919,0.6169931888580322,0.8847531676292419,0.2668472826480865,0.0,0.0,0.7050176858901978,85.72123718261719,60.0,54.054481506347656,-18367.21484375,411.3044738769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3113708496094,309.8659973144531,278.1499938964844,0.0,18000.0,313.1499938964844,22872.318359375,22320.0,0.0,0.0,0.4368910491466522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9869866967201232,0.9869977831840516,-1.1088037354056723e-05,0.0,0.0004433888825587,0.0,0.0,134.12660217285156,0.0,0.0,0.0,0.5824311971664429,4.0,0.0,1.0
641280,293.2231750488281,297.1499938964844,293.1499938964844,0.0871540009975433,-2049.228515625,304.1573181152344,0.6463147401809692,0.1434051096439361,0.1318394839763641,293.3656311035156,297.1499938964844,293.1499938964844,0.0132269393652677,-745.72998046875,303.6033630371094,0.4281738698482513,0.050000000745058,0.0502031259238719,293.21453857421875,297.1499938964844,293.1499938964844,0.3608130812644958,-4942.20751953125,304.1629638671875,0.9474754333496094,0.4526962041854858,0.3178226351737976,293.2038879394531,297.1499938964844,293.1499938964844,0.4590942561626434,-8034.62451171875,304.2490234375,0.9990000128746032,0.6130822896957397,0.5132393836975098,293.2046813964844,297.1499938964844,293.1499938964844,0.0135332196950912,-3572.65234375,303.71160888671875,0.4281738698482513,0.050000000745058,0.2381420135498047,291.2905578613281,291.1499938964844,259.0289611816406,257.7799987792969,279.2040100097656,293.26885986328125,291.29473876953125,1.0,0.3368069529533386,0.6649395823478699,0.6649395823478699,1.0,1.0,-1.501746416091919,0.6169931888580322,0.8847531676292419,0.2668472826480865,0.0,0.0,0.7050176858901978,85.72123718261719,60.0,54.054481506347656,-18367.21484375,411.3044738769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3113708496094,309.8659973144531,278.1499938964844,0.0,18000.0,313.1499938964844,22872.318359375,22320.0,0.0,0.0,0.4368910491466522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9869866967201232,0.9869977831840516,-1.1088037354056723e-05,0.0,0.0004433888825587,0.0,0.0,134.12660217285156,0.0,0.0,0.0,0.5824311971664429,4.0,0.0,1.0
641340,293.2196044921875,297.1499938964844,293.1499938964844,0.0858952701091766,-2025.453369140625,304.1569519042969,0.6534533500671387,0.142273262143135,0.1306106448173523,293.3787536621094,297.1499938964844,293.1499938964844,0.0128254173323512,-733.9581298828125,303.49462890625,0.4365949332714081,0.050000000745058,0.0499769002199173,293.2138366699219,297.1499938964844,293.1499938964844,0.3580876886844635,-4912.4970703125,304.1630859375,0.9608060717582704,0.4511997401714325,0.3166290521621704,293.1389465332031,297.1499938964844,293.1499938964844,0.4341743886470794,-7687.1904296875,304.2567749023437,0.9990000128746032,0.6248853802680969,0.4918816089630127,293.2035522460937,297.1499938964844,293.1499938964844,0.0133524248376488,-3543.93603515625,303.6969299316406,0.4365949332714081,0.050000000745058,0.2370688915252685,291.3216857910156,291.1499938964844,259.0954284667969,257.8334045410156,279.20703125,293.27313232421875,291.3218688964844,1.0,0.3274621069431305,0.6708132028579712,0.6708132028579712,1.0,1.0,-1.4716278314590454,0.6058077216148376,0.8658201098442078,0.2615754902362823,0.0,0.0,0.6794396042823792,79.43792724609375,78.0,32.80929946899414,-17972.748046875,379.8318176269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6212158203125,309.9767761230469,278.1499938964844,0.0,18000.0,313.1499938964844,22968.7265625,21240.0,0.0,0.0,0.4285326302051544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9241218566894532,0.9241322875022888,-1.0380281310062855e-05,0.0,0.0004349061346147,0.0,0.0,115.62159729003906,0.0,0.0,0.0,0.5404135584831238,4.0,0.0,1.0
641400,293.2196044921875,297.1499938964844,293.1499938964844,0.0858952701091766,-2025.453369140625,304.1569519042969,0.6534533500671387,0.142273262143135,0.1306106448173523,293.3787536621094,297.1499938964844,293.1499938964844,0.0128254173323512,-733.9581298828125,303.49462890625,0.4365949332714081,0.050000000745058,0.0499769002199173,293.2138366699219,297.1499938964844,293.1499938964844,0.3580876886844635,-4912.4970703125,304.1630859375,0.9608060717582704,0.4511997401714325,0.3166290521621704,293.1389465332031,297.1499938964844,293.1499938964844,0.4341743886470794,-7687.1904296875,304.2567749023437,0.9990000128746032,0.6248853802680969,0.4918816089630127,293.2035522460937,297.1499938964844,293.1499938964844,0.0133524248376488,-3543.93603515625,303.6969299316406,0.4365949332714081,0.050000000745058,0.2370688915252685,291.3216857910156,291.1499938964844,259.0954284667969,257.8334045410156,279.20703125,293.27313232421875,291.3218688964844,1.0,0.3274621069431305,0.6708132028579712,0.6708132028579712,1.0,1.0,-1.4716278314590454,0.6058077216148376,0.8658201098442078,0.2615754902362823,0.0,0.0,0.6794396042823792,79.43792724609375,78.0,32.80929946899414,-17972.748046875,379.8318176269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6212158203125,309.9767761230469,278.1499938964844,0.0,18000.0,313.1499938964844,22968.7265625,21240.0,0.0,0.0,0.4285326302051544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9241218566894532,0.9241322875022888,-1.0380281310062855e-05,0.0,0.0004349061346147,0.0,0.0,115.62159729003906,0.0,0.0,0.0,0.5404135584831238,4.0,0.0,1.0
641460,293.2167053222656,297.1499938964844,293.1499938964844,0.0854512974619865,-2018.2381591796875,304.1553649902344,0.6523013114929199,0.1410995125770568,0.1295568943023681,293.3924560546875,297.1499938964844,293.1499938964844,0.0126140052452683,-730.0283203125,303.3748474121094,0.4371823668479919,0.050000000745058,0.0499625504016876,293.21343994140625,297.1499938964844,293.1499938964844,0.3582997322082519,-4916.935546875,304.1583557128906,0.9606232047080994,0.4496643841266632,0.3155602514743805,293.0911560058594,297.1499938964844,293.1499938964844,0.4323653280735016,-7680.77685546875,304.2233581542969,0.9990000128746032,0.6349216103553772,0.4904898107051849,293.2022705078125,297.1499938964844,293.1499938964844,0.0133823947980999,-3555.010986328125,303.6796569824219,0.4371823668479919,0.050000000745058,0.2370008379220962,291.26422119140625,291.1499938964844,259.1605834960937,257.8855285644531,279.2026062011719,293.288330078125,291.25958251953125,1.0,0.3272093534469604,0.6759169697761536,0.6759169697761536,1.0,1.0,-1.4672939777374268,0.6057791709899902,0.8615147471427917,0.2621615529060364,0.0,0.0,0.6674272418022156,78.98986053466797,96.0,-54.37818908691406,-17717.505859375,376.5343017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9340515136719,310.0077819824219,278.1499938964844,0.0,18000.0,313.1499938964844,21718.001953125,21240.0,0.0,0.0,0.4188684821128845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8590362668037415,0.859045684337616,-9.39267010835465e-06,0.0,0.0004250982892699,0.0,0.0,96.16633605957033,0.0,0.0,0.0,0.5240695476531982,4.0,0.0,1.0
641520,293.2167053222656,297.1499938964844,293.1499938964844,0.0854512974619865,-2018.2381591796875,304.1553649902344,0.6523013114929199,0.1410995125770568,0.1295568943023681,293.3924560546875,297.1499938964844,293.1499938964844,0.0126140052452683,-730.0283203125,303.3748474121094,0.4371823668479919,0.050000000745058,0.0499625504016876,293.21343994140625,297.1499938964844,293.1499938964844,0.3582997322082519,-4916.935546875,304.1583557128906,0.9606232047080994,0.4496643841266632,0.3155602514743805,293.0911560058594,297.1499938964844,293.1499938964844,0.4323653280735016,-7680.77685546875,304.2233581542969,0.9990000128746032,0.6349216103553772,0.4904898107051849,293.2022705078125,297.1499938964844,293.1499938964844,0.0133823947980999,-3555.010986328125,303.6796569824219,0.4371823668479919,0.050000000745058,0.2370008379220962,291.26422119140625,291.1499938964844,259.1605834960937,257.8855285644531,279.2026062011719,293.288330078125,291.25958251953125,1.0,0.3272093534469604,0.6759169697761536,0.6759169697761536,1.0,1.0,-1.4672939777374268,0.6057791709899902,0.8615147471427917,0.2621615529060364,0.0,0.0,0.6674272418022156,78.98986053466797,96.0,-54.37818908691406,-17717.505859375,376.5343017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9340515136719,310.0077819824219,278.1499938964844,0.0,18000.0,313.1499938964844,21718.001953125,21240.0,0.0,0.0,0.4188684821128845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8590362668037415,0.859045684337616,-9.39267010835465e-06,0.0,0.0004250982892699,0.0,0.0,96.16633605957033,0.0,0.0,0.0,0.5240695476531982,4.0,0.0,1.0
641580,293.2143859863281,297.1499938964844,293.1499938964844,0.0851189345121383,-2013.089111328125,304.1541442871094,0.6445324420928955,0.1398819833993911,0.1286169290542602,293.4066467285156,297.1499938964844,293.1499938964844,0.0124638071283698,-728.2489624023438,303.24774169921875,0.4313133955001831,0.050000000745058,0.0501143336296081,293.2133178710937,297.1499938964844,293.1499938964844,0.3587915003299713,-4924.0390625,304.1547241210937,0.9496000409126282,0.4480806291103363,0.3145837783813476,293.08074951171875,297.1499938964844,293.1499938964844,0.4472596347332001,-7914.94140625,304.173828125,0.9990000128746032,0.6386058330535889,0.5049511790275574,293.2015686035156,297.1499938964844,293.1499938964844,0.0134876677766442,-3578.14111328125,303.6608581542969,0.4313133955001831,0.050000000745058,0.2377208173274994,291.2026672363281,291.1499938964844,259.2244567871094,257.9364013671875,279.1913146972656,293.2977600097656,291.196533203125,1.0,0.3336519002914428,0.6795300841331482,0.6795300841331482,1.0,1.0,-1.4833916425704956,0.6143041253089905,0.8690875172615051,0.2672434747219085,0.0,0.0,0.6642661094665527,83.12000274658203,114.0,-83.8741226196289,-17789.708984375,395.0950622558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.10064697265625,310.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,21406.541015625,21240.0,0.0,0.0,0.4096721112728119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8397742509841919,0.8397833704948425,-9.123526069743091e-06,0.0,0.0004157651273999,0.0,0.0,90.96297454833984,0.0,0.0,0.0,0.5154818296432495,4.0,0.0,1.0
641640,293.2143859863281,297.1499938964844,293.1499938964844,0.0851189345121383,-2013.089111328125,304.1541442871094,0.6445324420928955,0.1398819833993911,0.1286169290542602,293.4066467285156,297.1499938964844,293.1499938964844,0.0124638071283698,-728.2489624023438,303.24774169921875,0.4313133955001831,0.050000000745058,0.0501143336296081,293.2133178710937,297.1499938964844,293.1499938964844,0.3587915003299713,-4924.0390625,304.1547241210937,0.9496000409126282,0.4480806291103363,0.3145837783813476,293.08074951171875,297.1499938964844,293.1499938964844,0.4472596347332001,-7914.94140625,304.173828125,0.9990000128746032,0.6386058330535889,0.5049511790275574,293.2015686035156,297.1499938964844,293.1499938964844,0.0134876677766442,-3578.14111328125,303.6608581542969,0.4313133955001831,0.050000000745058,0.2377208173274994,291.2026672363281,291.1499938964844,259.2244567871094,257.9364013671875,279.1913146972656,293.2977600097656,291.196533203125,1.0,0.3336519002914428,0.6795300841331482,0.6795300841331482,1.0,1.0,-1.4833916425704956,0.6143041253089905,0.8690875172615051,0.2672434747219085,0.0,0.0,0.6642661094665527,83.12000274658203,114.0,-83.8741226196289,-17789.708984375,395.0950622558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.10064697265625,310.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,21406.541015625,21240.0,0.0,0.0,0.4096721112728119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8397742509841919,0.8397833704948425,-9.123526069743091e-06,0.0,0.0004157651273999,0.0,0.0,90.96297454833984,0.0,0.0,0.0,0.5154818296432495,4.0,0.0,1.0
641700,293.2134094238281,297.1499938964844,293.1499938964844,0.0850469693541526,-2012.389892578125,304.15350341796875,0.6390884518623352,0.1392604410648346,0.1281823366880417,293.4139404296875,297.1499938964844,293.1499938964844,0.0124131552875041,-728.4014892578125,303.1806945800781,0.4269166886806488,0.050000000745058,0.050240658223629,293.21337890625,297.1499938964844,293.1499938964844,0.3593612015247345,-4931.20068359375,304.15283203125,0.9409164786338806,0.4472666382789612,0.3141167759895324,293.090087890625,297.1499938964844,293.1499938964844,0.4600007832050323,-8106.6083984375,304.1463317871094,0.9990000128746032,0.6376541256904602,0.5166801810264587,293.2018737792969,297.1499938964844,293.1499938964844,0.0135705452412366,-3595.263671875,303.64947509765625,0.4269166886806488,0.050000000745058,0.2383200526237487,291.1629638671875,291.1499938964844,259.25592041015625,257.9613647460937,279.1842041015625,293.2990417480469,291.1562805175781,1.0,0.3388426303863525,0.6807079315185547,0.6807079315185547,1.0,1.0,-1.4972572326660156,0.6209622025489807,0.8762950301170349,0.2710045278072357,0.0,0.0,0.6673598289489746,86.5705337524414,114.0,-98.04523468017578,-17891.66015625,411.0964660644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1080322265625,310.01971435546875,278.1499938964844,0.0,18000.0,313.1499938964844,21260.240234375,20160.0,0.0,0.0,0.405681312084198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8403376936912537,0.8403468132019043,-9.096188477997202e-06,0.0,0.000411714951042,0.0,0.0,90.84467315673828,0.0,0.0,0.0,0.5005619525909424,4.0,0.0,1.0
641760,293.2124938964844,297.1499938964844,293.1499938964844,0.0851831957697868,-2015.962158203125,304.1526184082031,0.6330220103263855,0.138633981347084,0.1277696192264557,293.4214172363281,297.1499938964844,293.1499938964844,0.0123956622555851,-730.2520751953125,303.1096496582031,0.4220242500305176,0.050000000745058,0.05039644241333,293.2135009765625,297.1499938964844,293.1499938964844,0.3607549965381622,-4947.90869140625,304.1497497558594,0.9306612014770508,0.4464430809020996,0.3136623799800873,293.1084289550781,297.1499938964844,293.1499938964844,0.4765504896640777,-8351.3916015625,304.1168518066406,0.9990000128746032,0.6348201036453247,0.5307878851890564,293.20269775390625,297.1499938964844,293.1499938964844,0.0136957541108131,-3621.171142578125,303.635498046875,0.4220242500305176,0.050000000745058,0.239059031009674,291.09930419921875,291.1499938964844,259.2870483398437,257.9859924316406,279.177001953125,293.29931640625,291.0877685546875,1.0,0.3450885117053985,0.6815169453620911,0.6815169453620911,1.0,1.0,-1.514223575592041,0.6288990378379822,0.8853245377540588,0.2754122614860534,0.0,0.0,0.6768302321434021,90.82755279541016,132.0,-145.31260681152344,-17937.556640625,431.1216125488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0746154785156,309.9241943359375,278.1499938964844,0.0,18000.0,313.1499938964844,20208.91796875,20160.0,0.0,0.0,0.4021254479885101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8325722217559814,0.8325810432434082,-8.779546078585554e-06,0.0,0.0004081062215846,0.0,0.0,87.22261810302734,0.0,0.0,0.0,0.5086254477500916,4.0,0.0,1.0
641820,293.2109375,297.1499938964844,293.1499938964844,0.0851666927337646,-2016.94873046875,304.1518249511719,0.6196863055229187,0.1373703330755233,0.1270087212324142,293.4369201660156,297.1499938964844,293.1499938964844,0.0123336054384708,-732.195068359375,302.9637145996094,0.4117811620235443,0.050000000745058,0.0507864169776439,293.2138977050781,297.1499938964844,293.1499938964844,0.3622529506683349,-4965.59521484375,304.1474914550781,0.9079813957214355,0.4447538256645202,0.3127897083759308,293.1691589355469,297.1499938964844,293.1499938964844,0.5149286985397339,-8905.2470703125,304.064208984375,0.9990000128746032,0.6236329078674316,0.5645599365234375,293.2060546875,297.1499938964844,293.1499938964844,0.0139157185330986,-3664.71142578125,303.6038818359375,0.4117811620235443,0.050000000745058,0.2409088909626007,291.01092529296875,291.1499938964844,259.3483581542969,258.0343933105469,279.1657409667969,293.30572509765625,291.0057678222656,1.0,0.3600865602493286,0.6824681162834167,0.6824681162834167,1.0,1.0,-1.555490493774414,0.6478968262672424,0.9075936675071716,0.2858388423919678,0.0,0.0,0.7021642327308655,101.48004913330078,135.0,-115.03121948242188,-18384.044921875,482.2698059082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8188171386719,309.8144836425781,278.1499938964844,0.0,18000.0,313.1499938964844,19689.27734375,20160.0,0.0,0.0,0.3974075019359588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8786168694496155,0.8786260485649109,-9.140487236436456e-06,0.0,0.0004033180885016,0.0,0.0,97.43587493896484,0.0,0.0,0.0,0.5271860361099243,4.0,0.0,1.0
641880,293.2109375,297.1499938964844,293.1499938964844,0.0851666927337646,-2016.94873046875,304.1518249511719,0.6196863055229187,0.1373703330755233,0.1270087212324142,293.4369201660156,297.1499938964844,293.1499938964844,0.0123336054384708,-732.195068359375,302.9637145996094,0.4117811620235443,0.050000000745058,0.0507864169776439,293.2138977050781,297.1499938964844,293.1499938964844,0.3622529506683349,-4965.59521484375,304.1474914550781,0.9079813957214355,0.4447538256645202,0.3127897083759308,293.1691589355469,297.1499938964844,293.1499938964844,0.5149286985397339,-8905.2470703125,304.064208984375,0.9990000128746032,0.6236329078674316,0.5645599365234375,293.2060546875,297.1499938964844,293.1499938964844,0.0139157185330986,-3664.71142578125,303.6038818359375,0.4117811620235443,0.050000000745058,0.2409088909626007,291.01092529296875,291.1499938964844,259.3483581542969,258.0343933105469,279.1657409667969,293.30572509765625,291.0057678222656,1.0,0.3600865602493286,0.6824681162834167,0.6824681162834167,1.0,1.0,-1.555490493774414,0.6478968262672424,0.9075936675071716,0.2858388423919678,0.0,0.0,0.7021642327308655,101.48004913330078,135.0,-115.03121948242188,-18384.044921875,482.2698059082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8188171386719,309.8144836425781,278.1499938964844,0.0,18000.0,313.1499938964844,19689.27734375,20160.0,0.0,0.0,0.3974075019359588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8786168694496155,0.8786260485649109,-9.140487236436456e-06,0.0,0.0004033180885016,0.0,0.0,97.43587493896484,0.0,0.0,0.0,0.5271860361099243,4.0,0.0,1.0
641940,293.2091369628906,297.1499938964844,293.1499938964844,0.0849308222532272,-2013.3157958984373,304.151611328125,0.6068498492240906,0.1361856460571289,0.1262847483158111,293.45281982421875,297.1499938964844,293.1499938964844,0.0122214285656809,-731.773193359375,302.81304931640625,0.4033055007457733,0.050000000745058,0.051181610673666,293.2142944335937,297.1499938964844,293.1499938964844,0.362707108259201,-4970.90869140625,304.14764404296875,0.889775276184082,0.4430567324161529,0.3118919134140014,293.2449645996094,297.1499938964844,293.1499938964844,0.535902202129364,-9186.16796875,304.0610656738281,0.9930300712585448,0.6077553033828735,0.5800045132637024,293.21063232421875,297.1499938964844,293.1499938964844,0.0140853617340326,-3698.136474609375,303.5689392089844,0.4033055007457733,0.050000000745058,0.2427835315465927,290.9571228027344,291.1499938964844,259.40838623046875,258.0816345214844,279.1712341308594,293.3240661621094,290.9566345214844,1.0,0.3714674115180969,0.6845943331718445,0.6845943331718445,1.0,1.0,-1.5751943588256836,0.6574813723564148,0.9177130460739136,0.2916167676448822,0.0,0.0,0.7320143580436707,111.87660217285156,138.0,-66.36250305175781,-18651.267578125,521.6469116210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3462829589844,309.6067810058594,278.1499938964844,0.0,18000.0,313.1499938964844,19482.6484375,19080.0,0.0,0.0,0.3963562548160553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9416407346725464,0.9416505098342896,-9.790392141439952e-06,0.0,0.0004022512002848,0.0,0.0,113.89659118652344,0.0,0.0,0.0,0.5394266843795776,4.0,0.0,1.0
642000,293.2091369628906,297.1499938964844,293.1499938964844,0.0849308222532272,-2013.3157958984373,304.151611328125,0.6068498492240906,0.1361856460571289,0.1262847483158111,293.45281982421875,297.1499938964844,293.1499938964844,0.0122214285656809,-731.773193359375,302.81304931640625,0.4033055007457733,0.050000000745058,0.051181610673666,293.2142944335937,297.1499938964844,293.1499938964844,0.362707108259201,-4970.90869140625,304.14764404296875,0.889775276184082,0.4430567324161529,0.3118919134140014,293.2449645996094,297.1499938964844,293.1499938964844,0.535902202129364,-9186.16796875,304.0610656738281,0.9930300712585448,0.6077553033828735,0.5800045132637024,293.21063232421875,297.1499938964844,293.1499938964844,0.0140853617340326,-3698.136474609375,303.5689392089844,0.4033055007457733,0.050000000745058,0.2427835315465927,290.9571228027344,291.1499938964844,259.40838623046875,258.0816345214844,279.1712341308594,293.3240661621094,290.9566345214844,1.0,0.3714674115180969,0.6845943331718445,0.6845943331718445,1.0,1.0,-1.5751943588256836,0.6574813723564148,0.9177130460739136,0.2916167676448822,0.0,0.0,0.7320143580436707,111.87660217285156,138.0,-66.36250305175781,-18651.267578125,521.6469116210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3462829589844,309.6067810058594,278.1499938964844,0.0,18000.0,313.1499938964844,19482.6484375,19080.0,0.0,0.0,0.3963562548160553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9416407346725464,0.9416505098342896,-9.790392141439952e-06,0.0,0.0004022512002848,0.0,0.0,113.89659118652344,0.0,0.0,0.0,0.5394266843795776,4.0,0.0,1.0
642060,293.2074584960937,297.1499938964844,293.1499938964844,0.0844043493270874,-2003.5167236328125,304.1519775390625,0.5943536162376404,0.1350293755531311,0.1256474703550338,293.4689636230469,297.1499938964844,293.1499938964844,0.0120482565835118,-728.1669921875,302.66070556640625,0.3954527974128723,0.050000000745058,0.0515867359936237,293.21490478515625,297.1499938964844,293.1499938964844,0.3616316616535187,-4958.4560546875,304.1502990722656,0.8735485076904297,0.4413048923015594,0.3110010027885437,293.2797546386719,297.1499938964844,293.1499938964844,0.5276020169258118,-9050.1357421875,304.103759765625,0.9735431671142578,0.598213255405426,0.5696293115615845,293.2155456542969,297.1499938964844,293.1499938964844,0.0141877494752407,-3717.5615234375,303.5337219238281,0.3954527974128723,0.050000000745058,0.2447052747011184,290.9537658691406,291.1499938964844,259.4671630859375,258.127685546875,279.1859130859375,293.3466491699219,290.9559326171875,1.0,0.3791680634021759,0.6890382170677185,0.6890382170677185,1.0,1.0,-1.563342571258545,0.6535924077033997,0.9097501039505004,0.2901131510734558,0.0,0.0,0.7588703632354736,121.90413665771484,141.0,-10.717105865478516,-18539.943359375,541.2136840820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8739013671875,309.3563232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18527.23828125,19080.0,0.0,0.0,0.3972530961036682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9817667007446288,0.981776773929596,-1.004299338092096e-05,0.0,0.0004031613934785,0.0,0.0,123.75061798095705,0.0,0.0,0.0,0.568711519241333,4.0,0.0,1.0
642120,293.2074584960937,297.1499938964844,293.1499938964844,0.0844043493270874,-2003.5167236328125,304.1519775390625,0.5943536162376404,0.1350293755531311,0.1256474703550338,293.4689636230469,297.1499938964844,293.1499938964844,0.0120482565835118,-728.1669921875,302.66070556640625,0.3954527974128723,0.050000000745058,0.0515867359936237,293.21490478515625,297.1499938964844,293.1499938964844,0.3616316616535187,-4958.4560546875,304.1502990722656,0.8735485076904297,0.4413048923015594,0.3110010027885437,293.2797546386719,297.1499938964844,293.1499938964844,0.5276020169258118,-9050.1357421875,304.103759765625,0.9735431671142578,0.598213255405426,0.5696293115615845,293.2155456542969,297.1499938964844,293.1499938964844,0.0141877494752407,-3717.5615234375,303.5337219238281,0.3954527974128723,0.050000000745058,0.2447052747011184,290.9537658691406,291.1499938964844,259.4671630859375,258.127685546875,279.1859130859375,293.3466491699219,290.9559326171875,1.0,0.3791680634021759,0.6890382170677185,0.6890382170677185,1.0,1.0,-1.563342571258545,0.6535924077033997,0.9097501039505004,0.2901131510734558,0.0,0.0,0.7588703632354736,121.90413665771484,141.0,-10.717105865478516,-18539.943359375,541.2136840820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8739013671875,309.3563232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18527.23828125,19080.0,0.0,0.0,0.3972530961036682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9817667007446288,0.981776773929596,-1.004299338092096e-05,0.0,0.0004031613934785,0.0,0.0,123.75061798095705,0.0,0.0,0.0,0.568711519241333,4.0,0.0,1.0
642180,293.2062072753906,297.1499938964844,293.1499938964844,0.0835314467549324,-1986.8446044921875,304.1527709960937,0.5851472616195679,0.1338288784027099,0.1248508244752883,293.4855041503906,297.1499938964844,293.1499938964844,0.0117949489504098,-720.8389282226562,302.50543212890625,0.3897214233875274,0.050000000745058,0.0518803223967552,293.2158508300781,297.1499938964844,293.1499938964844,0.3593973815441131,-4932.93408203125,304.15386962890625,0.8626753687858582,0.439469963312149,0.3099528849124908,293.29058837890625,297.1499938964844,293.1499938964844,0.5220498442649841,-8960.4853515625,304.1280517578125,0.9594294428825378,0.5927088260650635,0.5641155242919922,293.2204284667969,297.1499938964844,293.1499938964844,0.0141926920041441,-3720.132080078125,303.4983825683594,0.3897214233875274,0.050000000745058,0.2460979223251342,290.98101806640625,291.1499938964844,259.524658203125,258.172607421875,279.1922302246094,293.36248779296875,290.9828186035156,1.0,0.3848387897014618,0.6936125159263611,0.6936125159263611,1.0,1.0,-1.556531310081482,0.6519898176193237,0.9045414924621582,0.2898159921169281,0.0,0.0,0.7795013189315796,129.2047882080078,144.0,22.68739128112793,-18514.45703125,556.3154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4413757324219,309.1457824707031,278.1499938964844,0.0,18000.0,313.1499938964844,18563.32421875,19080.0,0.0,0.0,0.3995677232742309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0308759212493896,1.0308865308761597,-1.0651353477442171e-05,0.0,0.0004055104218423,0.0,0.0,139.32701110839844,0.0,0.0,0.0,0.5908685326576233,4.0,0.0,1.0
642240,293.2062072753906,297.1499938964844,293.1499938964844,0.0835314467549324,-1986.8446044921875,304.1527709960937,0.5851472616195679,0.1338288784027099,0.1248508244752883,293.4855041503906,297.1499938964844,293.1499938964844,0.0117949489504098,-720.8389282226562,302.50543212890625,0.3897214233875274,0.050000000745058,0.0518803223967552,293.2158508300781,297.1499938964844,293.1499938964844,0.3593973815441131,-4932.93408203125,304.15386962890625,0.8626753687858582,0.439469963312149,0.3099528849124908,293.29058837890625,297.1499938964844,293.1499938964844,0.5220498442649841,-8960.4853515625,304.1280517578125,0.9594294428825378,0.5927088260650635,0.5641155242919922,293.2204284667969,297.1499938964844,293.1499938964844,0.0141926920041441,-3720.132080078125,303.4983825683594,0.3897214233875274,0.050000000745058,0.2460979223251342,290.98101806640625,291.1499938964844,259.524658203125,258.172607421875,279.1922302246094,293.36248779296875,290.9828186035156,1.0,0.3848387897014618,0.6936125159263611,0.6936125159263611,1.0,1.0,-1.556531310081482,0.6519898176193237,0.9045414924621582,0.2898159921169281,0.0,0.0,0.7795013189315796,129.2047882080078,144.0,22.68739128112793,-18514.45703125,556.3154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4413757324219,309.1457824707031,278.1499938964844,0.0,18000.0,313.1499938964844,18563.32421875,19080.0,0.0,0.0,0.3995677232742309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0308759212493896,1.0308865308761597,-1.0651353477442171e-05,0.0,0.0004055104218423,0.0,0.0,139.32701110839844,0.0,0.0,0.0,0.5908685326576233,4.0,0.0,1.0
642300,293.20556640625,297.1499938964844,293.1499938964844,0.0830971375107765,-1978.605712890625,304.1530456542969,0.5812870860099792,0.1332424432039261,0.1244337782263755,293.4937438964844,297.1499938964844,293.1499938964844,0.0116598363965749,-716.79638671875,302.42559814453125,0.387286365032196,0.050000000745058,0.052001666277647,293.2162475585937,297.1499938964844,293.1499938964844,0.3583036363124847,-4920.60986328125,304.1551513671875,0.8583628535270691,0.4385535717010498,0.3094055354595184,293.292724609375,297.1499938964844,293.1499938964844,0.5198155641555786,-8925.5087890625,304.1360778808594,0.9535958170890808,0.5905056595802307,0.5620402097702026,293.22271728515625,297.1499938964844,293.1499938964844,0.0141857098788023,-3720.224609375,303.4804382324219,0.387286365032196,0.050000000745058,0.246673509478569,290.9920349121094,291.1499938964844,259.55291748046875,258.1946716308594,279.19415283203125,293.36944580078125,290.9936828613281,1.0,0.3871533274650574,0.6959683895111084,0.6959683895111084,1.0,1.0,-1.5537184476852417,0.6514542698860168,0.9022641777992249,0.2898164391517639,0.0,0.0,0.7889212965965271,132.2224578857422,144.0,26.560686111450195,-18497.005859375,562.5166625976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2482604980469,309.0460510253906,278.1499938964844,0.0,18000.0,313.1499938964844,18594.65625,18000.0,0.0,0.0,0.4011133909225464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.052718162536621,1.0527291297912598,-1.0934801139228512e-05,0.0,0.0004070790892001,0.0,0.0,146.72430419921875,0.0,0.0,0.0,0.5858683586120605,4.0,0.0,1.0
642360,293.20489501953125,297.1499938964844,293.1499938964844,0.0828257054090499,-1973.7528076171875,304.1529846191406,0.5777897238731384,0.1326723843812942,0.124017909169197,293.5019226074219,297.1499938964844,293.1499938964844,0.0115386378020048,-713.6719360351562,302.3417663574219,0.3851478397846222,0.050000000745058,0.0521108843386173,293.2165832519531,297.1499938964844,293.1499938964844,0.3578731715679168,-4916.1591796875,304.15496826171875,0.8545625805854797,0.4376475512981415,0.308853268623352,293.2938232421875,297.1499938964844,293.1499938964844,0.5186356902122498,-8906.921875,304.14068603515625,0.948322296142578,0.5884824991226196,0.5601717829704285,293.224853515625,297.1499938964844,293.1499938964844,0.0142019018530845,-3725.742919921875,303.4613952636719,0.3851478397846222,0.050000000745058,0.2471916079521179,290.9823303222656,291.1499938964844,259.5809020996094,258.2164306640625,279.1957092285156,293.37615966796875,290.9794921875,1.0,0.389210432767868,0.6983721852302551,0.6983721852302551,1.0,1.0,-1.5510659217834473,0.6509898900985718,0.9000760912895203,0.2898562550544739,0.0,0.0,0.8008188009262085,134.93641662597656,147.0,-7.77649450302124,-18383.66796875,567.9940185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0885925292969,308.9060974121094,278.1499938964844,0.0,18000.0,313.1499938964844,17802.990234375,18000.0,0.0,0.0,0.4026786088943481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0510684251785278,1.0510791540145874,-1.0734690476965625e-05,0.0,0.0004086676053702,0.0,0.0,144.45530700683594,0.0,0.0,0.0,0.5972987413406372,4.0,0.0,1.0
642420,293.2033996582031,297.1499938964844,293.1499938964844,0.0820740684866905,-1959.6800537109373,304.1532592773437,0.5716275572776794,0.1315860748291015,0.1232082620263099,293.5179748535156,297.1499938964844,293.1499938964844,0.0112635223194956,-705.23681640625,302.1741027832031,0.3815321922302246,0.050000000745058,0.0523023866117,293.2170715332031,297.1499938964844,293.1499938964844,0.3560698926448822,-4896.11279296875,304.1564025878906,0.8480751514434814,0.4358630776405334,0.3077529072761535,293.2943115234375,297.1499938964844,293.1499938964844,0.515068769454956,-8853.3994140625,304.1497497558594,0.939012885093689,0.5847330689430237,0.5567715764045715,293.2287292480469,297.1499938964844,293.1499938964844,0.0141820181161165,-3726.1083984375,303.4246520996094,0.3815321922302246,0.050000000745058,0.2481000125408172,290.9883728027344,291.1499938964844,259.6358642578125,258.2591857910156,279.1982116699219,293.389404296875,290.99041748046875,1.0,0.3927460014820099,0.7033228278160095,0.7033228278160095,1.0,1.0,-1.546011209487915,0.6501675248146057,0.8958436846733093,0.2899926602840423,0.0,0.0,0.8226438164710999,139.68731689453125,135.0,16.360916137695312,-18390.57421875,577.2664794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246154785156,308.7944030761719,278.1499938964844,0.0,18000.0,313.1499938964844,17577.572265625,18000.0,0.0,0.0,0.4061116278171539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0911768674850464,1.0911880731582642,-1.1205473128939047e-05,0.0,0.0004121516831219,0.0,0.0,158.0301513671875,0.0,0.0,0.0,0.6153507232666016,4.0,0.0,1.0
642480,293.2033996582031,297.1499938964844,293.1499938964844,0.0820740684866905,-1959.6800537109373,304.1532592773437,0.5716275572776794,0.1315860748291015,0.1232082620263099,293.5179748535156,297.1499938964844,293.1499938964844,0.0112635223194956,-705.23681640625,302.1741027832031,0.3815321922302246,0.050000000745058,0.0523023866117,293.2170715332031,297.1499938964844,293.1499938964844,0.3560698926448822,-4896.11279296875,304.1564025878906,0.8480751514434814,0.4358630776405334,0.3077529072761535,293.2943115234375,297.1499938964844,293.1499938964844,0.515068769454956,-8853.3994140625,304.1497497558594,0.939012885093689,0.5847330689430237,0.5567715764045715,293.2287292480469,297.1499938964844,293.1499938964844,0.0141820181161165,-3726.1083984375,303.4246520996094,0.3815321922302246,0.050000000745058,0.2481000125408172,290.9883728027344,291.1499938964844,259.6358642578125,258.2591857910156,279.1982116699219,293.389404296875,290.99041748046875,1.0,0.3927460014820099,0.7033228278160095,0.7033228278160095,1.0,1.0,-1.546011209487915,0.6501675248146057,0.8958436846733093,0.2899926602840423,0.0,0.0,0.8226438164710999,139.68731689453125,135.0,16.360916137695312,-18390.57421875,577.2664794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246154785156,308.7944030761719,278.1499938964844,0.0,18000.0,313.1499938964844,17577.572265625,18000.0,0.0,0.0,0.4061116278171539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0911768674850464,1.0911880731582642,-1.1205473128939047e-05,0.0,0.0004121516831219,0.0,0.0,158.0301513671875,0.0,0.0,0.0,0.6153507232666016,4.0,0.0,1.0
642540,293.20147705078125,297.1499938964844,293.1499938964844,0.0810499638319015,-1940.23876953125,304.15386962890625,0.5706887245178223,0.1306165605783462,0.1222705096006393,293.533447265625,297.1499938964844,293.1499938964844,0.0108980080112814,-692.2013549804688,302.0067443847656,0.3821808397769928,0.050000000745058,0.0522674471139907,293.2173156738281,297.1499938964844,293.1499938964844,0.3533444404602051,-4865.54248046875,304.1588134765625,0.8479471802711487,0.4341135323047638,0.3065029680728912,293.29376220703125,297.1499938964844,293.1499938964844,0.5102620124816895,-8783.7822265625,304.1578063964844,0.9381019473075868,0.5811883211135864,0.553371012210846,293.23199462890625,297.1499938964844,293.1499938964844,0.0140271726995706,-3703.938720703125,303.38995361328125,0.3821808397769928,0.050000000745058,0.2479342669248581,291.0193176269531,291.1499938964844,259.6896057128906,258.3009033203125,279.201171875,293.4027709960937,291.02215576171875,1.0,0.3907346427440643,0.7085857391357422,0.7085857391357422,1.0,1.0,-1.5390628576278689,0.6484975814819336,0.8905652165412903,0.2896866500377655,0.0,0.0,0.8381112813949585,138.66920471191406,123.0,38.02376556396485,-18379.4375,570.1271362304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6241149902344,308.7183837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17638.873046875,18000.0,0.0,0.0,0.4098418354988098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1251362562179563,1.1251479387283323,-1.1676379472191911e-05,0.0,0.0004159373638685,0.0,0.0,170.82737731933594,0.0,0.0,0.0,0.6311177611351013,4.0,0.0,1.0
642600,293.20147705078125,297.1499938964844,293.1499938964844,0.0810499638319015,-1940.23876953125,304.15386962890625,0.5706887245178223,0.1306165605783462,0.1222705096006393,293.533447265625,297.1499938964844,293.1499938964844,0.0108980080112814,-692.2013549804688,302.0067443847656,0.3821808397769928,0.050000000745058,0.0522674471139907,293.2173156738281,297.1499938964844,293.1499938964844,0.3533444404602051,-4865.54248046875,304.1588134765625,0.8479471802711487,0.4341135323047638,0.3065029680728912,293.29376220703125,297.1499938964844,293.1499938964844,0.5102620124816895,-8783.7822265625,304.1578063964844,0.9381019473075868,0.5811883211135864,0.553371012210846,293.23199462890625,297.1499938964844,293.1499938964844,0.0140271726995706,-3703.938720703125,303.38995361328125,0.3821808397769928,0.050000000745058,0.2479342669248581,291.0193176269531,291.1499938964844,259.6896057128906,258.3009033203125,279.201171875,293.4027709960937,291.02215576171875,1.0,0.3907346427440643,0.7085857391357422,0.7085857391357422,1.0,1.0,-1.5390628576278689,0.6484975814819336,0.8905652165412903,0.2896866500377655,0.0,0.0,0.8381112813949585,138.66920471191406,123.0,38.02376556396485,-18379.4375,570.1271362304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6241149902344,308.7183837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17638.873046875,18000.0,0.0,0.0,0.4098418354988098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1251362562179563,1.1251479387283323,-1.1676379472191911e-05,0.0,0.0004159373638685,0.0,0.0,170.82737731933594,0.0,0.0,0.0,0.6311177611351013,4.0,0.0,1.0
