time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
642660,293.1990051269531,297.1499938964844,293.1499938964844,0.0799730718135833,-1919.785888671875,304.1543884277344,0.5735918283462524,0.129813864827156,0.1213302165269851,293.5481262207031,297.1499938964844,293.1499938964844,0.0104920119047164,-676.634521484375,301.8382873535156,0.3858376741409302,0.050000000745058,0.0520755350589752,293.2171325683594,297.1499938964844,293.1499938964844,0.3502886295318603,-4831.36669921875,304.16094970703125,0.8523082137107849,0.4324427545070648,0.3051882684230804,293.2924194335937,297.1499938964844,293.1499938964844,0.5049717426300049,-8708.6953125,304.1639709472656,0.9431581497192384,0.5778186321258545,0.549983561038971,293.23443603515625,297.1499938964844,293.1499938964844,0.0137976687401533,-3669.166259765625,303.3570251464844,0.3858376741409302,0.050000000745058,0.2470239251852035,291.0574035644531,291.1499938964844,259.7420959472656,258.3415832519531,279.2041015625,293.4161376953125,291.06060791015625,1.0,0.3854174613952636,0.7141438722610474,0.7141438722610474,1.0,1.0,-1.53096604347229,0.6463131308555603,0.884652853012085,0.2890878021717071,0.0,0.0,0.8479554057121277,133.65501403808594,111.0,50.18975830078125,-18351.80859375,551.8970336914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4976501464844,308.68023681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17747.52734375,18000.0,0.0,0.0,0.4134875237941742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1492937803268433,1.149305820465088,-1.2034603059873916e-05,0.0,0.0004196372756268,0.0,0.0,180.5210876464844,0.0,0.0,0.0,0.6424397230148315,4.0,0.0,1.0
642720,293.1990051269531,297.1499938964844,293.1499938964844,0.0799730718135833,-1919.785888671875,304.1543884277344,0.5735918283462524,0.129813864827156,0.1213302165269851,293.5481262207031,297.1499938964844,293.1499938964844,0.0104920119047164,-676.634521484375,301.8382873535156,0.3858376741409302,0.050000000745058,0.0520755350589752,293.2171325683594,297.1499938964844,293.1499938964844,0.3502886295318603,-4831.36669921875,304.16094970703125,0.8523082137107849,0.4324427545070648,0.3051882684230804,293.2924194335937,297.1499938964844,293.1499938964844,0.5049717426300049,-8708.6953125,304.1639709472656,0.9431581497192384,0.5778186321258545,0.549983561038971,293.23443603515625,297.1499938964844,293.1499938964844,0.0137976687401533,-3669.166259765625,303.3570251464844,0.3858376741409302,0.050000000745058,0.2470239251852035,291.0574035644531,291.1499938964844,259.7420959472656,258.3415832519531,279.2041015625,293.4161376953125,291.06060791015625,1.0,0.3854174613952636,0.7141438722610474,0.7141438722610474,1.0,1.0,-1.53096604347229,0.6463131308555603,0.884652853012085,0.2890878021717071,0.0,0.0,0.8479554057121277,133.65501403808594,111.0,50.18975830078125,-18351.80859375,551.8970336914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4976501464844,308.68023681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17747.52734375,18000.0,0.0,0.0,0.4134875237941742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1492937803268433,1.149305820465088,-1.2034603059873916e-05,0.0,0.0004196372756268,0.0,0.0,180.5210876464844,0.0,0.0,0.0,0.6424397230148315,4.0,0.0,1.0
642780,293.19610595703125,297.1499938964844,293.1499938964844,0.0789129957556724,-1899.6680908203125,304.1546936035156,0.5792367458343506,0.1291575133800506,0.1204371824860572,293.5619812011719,297.1499938964844,293.1499938964844,0.0100738070905208,-659.6797485351562,301.6685485839844,0.3915320038795471,0.050000000745058,0.05178939178586,293.2166442871094,297.1499938964844,293.1499938964844,0.3470871746540069,-4795.6650390625,304.1626281738281,0.8599637746810913,0.4308434128761291,0.3038554787635803,293.2904968261719,297.1499938964844,293.1499938964844,0.4994572401046753,-8631.4443359375,304.16845703125,0.952209174633026,0.5745976567268372,0.546646773815155,293.2361145019531,297.1499938964844,293.1499938964844,0.0135307786986231,-3627.45849609375,303.3256530761719,0.3915320038795471,0.050000000745058,0.2456665635108947,291.0987854003906,291.1499938964844,259.7933654785156,258.3813171386719,279.20684814453125,293.4294128417969,291.1021728515625,1.0,0.3779083788394928,0.7199696898460388,0.7199696898460388,1.0,1.0,-1.5223150253295898,0.6438665390014648,0.8784485459327698,0.2883360683917999,0.0,0.0,0.8520396947860718,126.24510955810548,99.0,56.40146255493164,-18315.02734375,527.2923583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.445556640625,308.6813049316406,278.1499938964844,0.0,18000.0,313.1499938964844,17863.984375,18000.0,0.0,0.0,0.4167444407939911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1630408763885498,1.1630531549453735,-1.2253971362952145e-05,0.0,0.0004229426267556,0.0,0.0,186.3361053466797,0.0,0.0,0.0,0.648914098739624,4.0,0.0,1.0
642840,293.19610595703125,297.1499938964844,293.1499938964844,0.0789129957556724,-1899.6680908203125,304.1546936035156,0.5792367458343506,0.1291575133800506,0.1204371824860572,293.5619812011719,297.1499938964844,293.1499938964844,0.0100738070905208,-659.6797485351562,301.6685485839844,0.3915320038795471,0.050000000745058,0.05178939178586,293.2166442871094,297.1499938964844,293.1499938964844,0.3470871746540069,-4795.6650390625,304.1626281738281,0.8599637746810913,0.4308434128761291,0.3038554787635803,293.2904968261719,297.1499938964844,293.1499938964844,0.4994572401046753,-8631.4443359375,304.16845703125,0.952209174633026,0.5745976567268372,0.546646773815155,293.2361145019531,297.1499938964844,293.1499938964844,0.0135307786986231,-3627.45849609375,303.3256530761719,0.3915320038795471,0.050000000745058,0.2456665635108947,291.0987854003906,291.1499938964844,259.7933654785156,258.3813171386719,279.20684814453125,293.4294128417969,291.1021728515625,1.0,0.3779083788394928,0.7199696898460388,0.7199696898460388,1.0,1.0,-1.5223150253295898,0.6438665390014648,0.8784485459327698,0.2883360683917999,0.0,0.0,0.8520396947860718,126.24510955810548,99.0,56.40146255493164,-18315.02734375,527.2923583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.445556640625,308.6813049316406,278.1499938964844,0.0,18000.0,313.1499938964844,17863.984375,18000.0,0.0,0.0,0.4167444407939911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1630408763885498,1.1630531549453735,-1.2253971362952145e-05,0.0,0.0004229426267556,0.0,0.0,186.3361053466797,0.0,0.0,0.0,0.648914098739624,4.0,0.0,1.0
642900,293.194580078125,297.1499938964844,293.1499938964844,0.0783979669213295,-1889.90283203125,304.1547546386719,0.5829108357429504,0.1288770288228988,0.1200131475925445,293.5686340332031,297.1499938964844,293.1499938964844,0.009865048341453,-650.8939819335938,301.58319091796875,0.3947672545909881,0.050000000745058,0.051622848957777,293.21630859375,297.1499938964844,293.1499938964844,0.3454620838165283,-4777.5732421875,304.16326904296875,0.8648902177810669,0.43006631731987,0.3031883537769317,293.2893981933594,297.1499938964844,293.1499938964844,0.4966639876365661,-8592.5849609375,304.170166015625,0.9578505754470824,0.573036253452301,0.5450026988983154,293.2367248535156,297.1499938964844,293.1499938964844,0.0133900577202439,-3605.037841796875,303.3105163574219,0.3947672545909881,0.050000000745058,0.2448765784502029,291.1200866699219,291.1499938964844,259.81854248046875,258.4007873535156,279.2081604003906,293.43603515625,291.1235046386719,1.0,0.3735617101192474,0.7229769229888916,0.7229769229888916,1.0,1.0,-1.517883062362671,0.6425873637199402,0.8752956986427307,0.2879248559474945,0.0,0.0,0.8519001007080078,121.94435119628906,99.0,58.03025817871094,-18294.09375,513.4833374023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4456787109375,308.695556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17922.392578125,18000.0,0.0,0.0,0.4181540310382843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.166016936302185,1.1660292148590088,-1.2309271369304042e-05,0.0,0.0004243731673341,0.0,0.0,187.6910095214844,0.0,0.0,0.0,0.6503230929374695,4.0,0.0,1.0
642960,293.1929931640625,297.1499938964844,293.1499938964844,0.0778965353965759,-1880.403564453125,304.1548156738281,0.5870918035507202,0.1286248564720153,0.1196051910519599,293.5751037597656,297.1499938964844,293.1499938964844,0.0096581485122442,-641.9832763671875,301.4974060058594,0.3981759250164032,0.050000000745058,0.0514452047646045,293.2159118652344,297.1499938964844,293.1499938964844,0.3438356816768646,-4759.484375,304.163818359375,0.8705245852470398,0.4293021261692047,0.3025225102901459,293.2882080078125,297.1499938964844,293.1499938964844,0.4938706755638122,-8553.8623046875,304.17156982421875,0.9640608429908752,0.5715044736862183,0.5433762669563293,293.2372131347656,297.1499938964844,293.1499938964844,0.0132470885291695,-3581.994873046875,303.2956848144531,0.3981759250164032,0.050000000745058,0.2440339028835296,291.14141845703125,291.1499938964844,259.8434143066406,258.4200439453125,279.2094421386719,293.442626953125,291.14483642578125,1.0,0.3689040243625641,0.7260448932647705,0.7260448932647705,1.0,1.0,-1.5134165287017822,0.6412860751152039,0.8721303939819336,0.2874979376792907,0.0,0.0,0.8503289222717285,117.362060546875,87.0,58.77881622314453,-18271.306640625,499.00396728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4618530273437,308.7178649902344,278.1499938964844,0.0,18000.0,313.1499938964844,17980.49609375,18000.0,0.0,0.0,0.4193867444992065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.166411519050598,1.1664239168167114,-1.2328000593697652e-05,0.0,0.0004256242245901,0.0,0.0,187.99156188964844,0.0,0.0,0.0,0.6505194306373596,4.0,0.0,1.0
643020,293.1897277832031,297.1499938964844,293.1499938964844,0.0769445821642875,-1862.402099609375,304.15478515625,0.5968596935272217,0.1281968057155609,0.1188379898667335,293.58758544921875,297.1499938964844,293.1499938964844,0.0092536695301532,-623.9984130859375,301.3243713378906,0.4056644141674042,0.050000000745058,0.0510661751031875,293.2150573730469,297.1499938964844,293.1499938964844,0.3406274318695068,-4723.857421875,304.16455078125,0.8839433789253235,0.4278067052364349,0.3011975884437561,293.28564453125,297.1499938964844,293.1499938964844,0.4883596897125244,-8477.8056640625,304.1735534667969,0.9777066707611084,0.5685217380523682,0.5401780009269714,293.23779296875,297.1499938964844,293.1499938964844,0.0129602681845426,-3535.076171875,303.26678466796875,0.4056644141674042,0.050000000745058,0.2422359436750412,291.182861328125,291.1499938964844,259.8922119140625,258.4578552246094,279.2118835449219,293.45574951171875,291.18609619140625,1.0,0.3588299751281738,0.7323586344718933,0.7323586344718933,1.0,1.0,-1.5044517517089844,0.6386465430259705,0.8658052086830139,0.2866118252277374,0.0,0.0,0.8431445360183716,107.59654235839844,75.0,57.48613739013672,-18218.541015625,468.7288208007813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5369567871094,308.7823181152344,278.1499938964844,0.0,18000.0,313.1499938964844,18094.552734375,18000.0,0.0,0.0,0.4212535321712494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1596059799194336,1.159618258476257,-1.2257667549420148e-05,0.0,0.0004275187675375,0.0,0.0,185.48855590820312,0.0,0.0,0.0,0.6473495364189148,4.0,0.0,1.0
643080,293.1897277832031,297.1499938964844,293.1499938964844,0.0769445821642875,-1862.402099609375,304.15478515625,0.5968596935272217,0.1281968057155609,0.1188379898667335,293.58758544921875,297.1499938964844,293.1499938964844,0.0092536695301532,-623.9984130859375,301.3243713378906,0.4056644141674042,0.050000000745058,0.0510661751031875,293.2150573730469,297.1499938964844,293.1499938964844,0.3406274318695068,-4723.857421875,304.16455078125,0.8839433789253235,0.4278067052364349,0.3011975884437561,293.28564453125,297.1499938964844,293.1499938964844,0.4883596897125244,-8477.8056640625,304.1735534667969,0.9777066707611084,0.5685217380523682,0.5401780009269714,293.23779296875,297.1499938964844,293.1499938964844,0.0129602681845426,-3535.076171875,303.26678466796875,0.4056644141674042,0.050000000745058,0.2422359436750412,291.182861328125,291.1499938964844,259.8922119140625,258.4578552246094,279.2118835449219,293.45574951171875,291.18609619140625,1.0,0.3588299751281738,0.7323586344718933,0.7323586344718933,1.0,1.0,-1.5044517517089844,0.6386465430259705,0.8658052086830139,0.2866118252277374,0.0,0.0,0.8431445360183716,107.59654235839844,75.0,57.48613739013672,-18218.541015625,468.7288208007813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5369567871094,308.7823181152344,278.1499938964844,0.0,18000.0,313.1499938964844,18094.552734375,18000.0,0.0,0.0,0.4212535321712494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1596059799194336,1.159618258476257,-1.2257667549420148e-05,0.0,0.0004275187675375,0.0,0.0,185.48855590820312,0.0,0.0,0.0,0.6473495364189148,4.0,0.0,1.0
643140,293.1864318847656,297.1499938964844,293.1499938964844,0.0760779753327369,-1846.076416015625,304.1546325683594,0.6084007620811462,0.1278594732284546,0.1181354373693466,293.5994873046875,297.1499938964844,293.1499938964844,0.0088648675009608,-606.0418701171875,301.1487731933594,0.4146896302700043,0.050000000745058,0.0506663583219051,293.214111328125,297.1499938964844,293.1499938964844,0.3375627994537353,-4689.91552734375,304.164794921875,0.9004021286964417,0.4263485670089721,0.2998845279216766,293.2829284667969,297.1499938964844,293.1499938964844,0.4830783605575561,-8405.298828125,304.1744689941406,0.9922335743904114,0.5656368732452393,0.5370532274246216,293.2380065917969,297.1499938964844,293.1499938964844,0.0126794083043932,-3488.443115234375,303.2385559082031,0.4146896302700043,0.050000000745058,0.240339383482933,291.2201843261719,291.1499938964844,259.9397888183594,258.4947814941406,279.2142944335937,293.4688415527344,291.22296142578125,1.0,0.3479326963424682,0.7389081716537476,0.7389081716537476,1.0,1.0,-1.4955238103866575,0.6359899044036865,0.8595339059829712,0.2856990098953247,0.0,0.0,0.831230878829956,97.3065414428711,63.0,52.082496643066406,-18152.716796875,437.4786376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,308.86572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18202.326171875,18000.0,0.0,0.0,0.4222339689731598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1430498361587524,1.143061876296997,-1.205053831654368e-05,0.0,0.000428513798397,0.0,0.0,179.11109924316406,0.0,0.0,0.0,0.6396286487579346,4.0,0.0,1.0
643200,293.1864318847656,297.1499938964844,293.1499938964844,0.0760779753327369,-1846.076416015625,304.1546325683594,0.6084007620811462,0.1278594732284546,0.1181354373693466,293.5994873046875,297.1499938964844,293.1499938964844,0.0088648675009608,-606.0418701171875,301.1487731933594,0.4146896302700043,0.050000000745058,0.0506663583219051,293.214111328125,297.1499938964844,293.1499938964844,0.3375627994537353,-4689.91552734375,304.164794921875,0.9004021286964417,0.4263485670089721,0.2998845279216766,293.2829284667969,297.1499938964844,293.1499938964844,0.4830783605575561,-8405.298828125,304.1744689941406,0.9922335743904114,0.5656368732452393,0.5370532274246216,293.2380065917969,297.1499938964844,293.1499938964844,0.0126794083043932,-3488.443115234375,303.2385559082031,0.4146896302700043,0.050000000745058,0.240339383482933,291.2201843261719,291.1499938964844,259.9397888183594,258.4947814941406,279.2142944335937,293.4688415527344,291.22296142578125,1.0,0.3479326963424682,0.7389081716537476,0.7389081716537476,1.0,1.0,-1.4955238103866575,0.6359899044036865,0.8595339059829712,0.2856990098953247,0.0,0.0,0.831230878829956,97.3065414428711,63.0,52.082496643066406,-18152.716796875,437.4786376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,308.86572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18202.326171875,18000.0,0.0,0.0,0.4222339689731598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1430498361587524,1.143061876296997,-1.205053831654368e-05,0.0,0.000428513798397,0.0,0.0,179.11109924316406,0.0,0.0,0.0,0.6396286487579346,4.0,0.0,1.0
643260,293.1829528808594,297.1499938964844,293.1499938964844,0.0753151178359985,-1831.6812744140625,304.15435791015625,0.619659423828125,0.1276364475488662,0.1175593510270118,293.6108703613281,297.1499938964844,293.1499938964844,0.0085037657991051,-588.6963500976562,300.9714050292969,0.4248046278953552,0.050000000745058,0.0503059774637222,293.2130126953125,297.1499938964844,293.1499938964844,0.334574818611145,-4656.7734375,304.16485595703125,0.9185842871665956,0.4249460995197296,0.2986329793930053,293.2748718261719,297.1499938964844,293.1499938964844,0.4666697084903717,-8168.990234375,304.1954345703125,0.9990000128746032,0.5638576149940491,0.5226278901100159,293.2377624511719,297.1499938964844,293.1499938964844,0.0124250678345561,-3445.144775390625,303.2115783691406,0.4248046278953552,0.050000000745058,0.2386299073696136,291.2569274902344,291.1499938964844,259.9861755371094,258.53082275390625,279.2245788574219,293.4853820800781,291.26190185546875,1.0,0.3359619379043579,0.746679961681366,0.746679961681366,1.0,1.0,-1.4734809398651123,0.6274375915527344,0.8460432887077332,0.2817367017269134,0.0,0.0,0.8147273659706116,87.78363800048828,51.0,61.51469802856445,-17971.640625,401.6824645996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8309936523437,308.9874267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18306.39453125,18000.0,0.0,0.0,0.4221672713756561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.117369532585144,1.11738121509552,-1.1721576811396515e-05,0.0,0.0004284461319912,0.0,0.0,169.3989715576172,0.0,0.0,0.0,0.6276612877845764,4.0,0.0,1.0
643320,293.1829528808594,297.1499938964844,293.1499938964844,0.0753151178359985,-1831.6812744140625,304.15435791015625,0.619659423828125,0.1276364475488662,0.1175593510270118,293.6108703613281,297.1499938964844,293.1499938964844,0.0085037657991051,-588.6963500976562,300.9714050292969,0.4248046278953552,0.050000000745058,0.0503059774637222,293.2130126953125,297.1499938964844,293.1499938964844,0.334574818611145,-4656.7734375,304.16485595703125,0.9185842871665956,0.4249460995197296,0.2986329793930053,293.2748718261719,297.1499938964844,293.1499938964844,0.4666697084903717,-8168.990234375,304.1954345703125,0.9990000128746032,0.5638576149940491,0.5226278901100159,293.2377624511719,297.1499938964844,293.1499938964844,0.0124250678345561,-3445.144775390625,303.2115783691406,0.4248046278953552,0.050000000745058,0.2386299073696136,291.2569274902344,291.1499938964844,259.9861755371094,258.53082275390625,279.2245788574219,293.4853820800781,291.26190185546875,1.0,0.3359619379043579,0.746679961681366,0.746679961681366,1.0,1.0,-1.4734809398651123,0.6274375915527344,0.8460432887077332,0.2817367017269134,0.0,0.0,0.8147273659706116,87.78363800048828,51.0,61.51469802856445,-17971.640625,401.6824645996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8309936523437,308.9874267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18306.39453125,18000.0,0.0,0.0,0.4221672713756561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.117369532585144,1.11738121509552,-1.1721576811396515e-05,0.0,0.0004284461319912,0.0,0.0,169.3989715576172,0.0,0.0,0.0,0.6276612877845764,4.0,0.0,1.0
643380,293.178955078125,297.1499938964844,293.1499938964844,0.074435569345951,-1814.6019287109373,304.15435791015625,0.630692183971405,0.1276115775108337,0.1171810999512672,293.6220092773437,297.1499938964844,293.1499938964844,0.0081448154523968,-570.0009155273438,300.8026733398437,0.4363107979297638,0.050000000745058,0.049984261393547,293.2121276855469,297.1499938964844,293.1499938964844,0.3304648697376251,-4610.21533203125,304.1667785644531,0.9384690523147584,0.4235294163227081,0.2974241971969604,293.23455810546875,297.1499938964844,293.1499938964844,0.432708591222763,-7676.89697265625,304.2366638183594,0.9990000128746032,0.5687977075576782,0.4925625324249267,293.2372436523437,297.1499938964844,293.1499938964844,0.012150464579463,-3394.002685546875,303.188720703125,0.4363107979297638,0.050000000745058,0.2371038049459457,291.3350830078125,291.1499938964844,260.0313415527344,258.5660400390625,279.2374267578125,293.49530029296875,291.3419189453125,1.0,0.3223204612731933,0.7560834884643555,0.7560834884643555,1.0,1.0,-1.4333276748657229,0.6108630299568176,0.8224645853042603,0.2732247710227966,0.0,0.0,0.78501957654953,78.92257690429688,39.0,98.7360382080078,-17619.693359375,359.6010131835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0988464355469,309.1720886230469,278.1499938964844,0.0,18000.0,313.1499938964844,18560.97265625,18000.0,0.0,0.0,0.4202646613121032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0719166994094849,1.0719279050827026,-1.1174880455655511e-05,0.0,0.0004265152092557,0.0,0.0,153.32122802734375,0.0,0.0,0.0,0.6065966486930847,4.0,0.0,1.0
643440,293.178955078125,297.1499938964844,293.1499938964844,0.074435569345951,-1814.6019287109373,304.15435791015625,0.630692183971405,0.1276115775108337,0.1171810999512672,293.6220092773437,297.1499938964844,293.1499938964844,0.0081448154523968,-570.0009155273438,300.8026733398437,0.4363107979297638,0.050000000745058,0.049984261393547,293.2121276855469,297.1499938964844,293.1499938964844,0.3304648697376251,-4610.21533203125,304.1667785644531,0.9384690523147584,0.4235294163227081,0.2974241971969604,293.23455810546875,297.1499938964844,293.1499938964844,0.432708591222763,-7676.89697265625,304.2366638183594,0.9990000128746032,0.5687977075576782,0.4925625324249267,293.2372436523437,297.1499938964844,293.1499938964844,0.012150464579463,-3394.002685546875,303.188720703125,0.4363107979297638,0.050000000745058,0.2371038049459457,291.3350830078125,291.1499938964844,260.0313415527344,258.5660400390625,279.2374267578125,293.49530029296875,291.3419189453125,1.0,0.3223204612731933,0.7560834884643555,0.7560834884643555,1.0,1.0,-1.4333276748657229,0.6108630299568176,0.8224645853042603,0.2732247710227966,0.0,0.0,0.78501957654953,78.92257690429688,39.0,98.7360382080078,-17619.693359375,359.6010131835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0988464355469,309.1720886230469,278.1499938964844,0.0,18000.0,313.1499938964844,18560.97265625,18000.0,0.0,0.0,0.4202646613121032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0719166994094849,1.0719279050827026,-1.1174880455655511e-05,0.0,0.0004265152092557,0.0,0.0,153.32122802734375,0.0,0.0,0.0,0.6065966486930847,4.0,0.0,1.0
643500,293.1766357421875,297.1499938964844,293.1499938964844,0.0740614458918571,-1807.278076171875,304.1542663574219,0.6372180581092834,0.1277008205652237,0.1170719414949417,293.6275939941406,297.1499938964844,293.1499938964844,0.0079689249396324,-560.5828247070312,300.71795654296875,0.4434714913368225,0.050000000745058,0.0498178377747535,293.2117919921875,297.1499938964844,293.1499938964844,0.328380823135376,-4586.6240234375,304.1675109863281,0.949707806110382,0.4228090941905975,0.2968038320541382,293.2037353515625,297.1499938964844,293.1499938964844,0.4142926037311554,-7410.2080078125,304.2543640136719,0.9990000128746032,0.5737713575363159,0.4762654900550842,293.2369689941406,297.1499938964844,293.1499938964844,0.0120142241939902,-3368.22216796875,303.1776428222656,0.4434714913368225,0.050000000745058,0.2363143861293792,291.375,291.1499938964844,260.0534973144531,258.5833435058594,279.2455749511719,293.5043029785156,291.3815612792969,1.0,0.3149913549423218,0.7614662051200867,0.7614662051200867,1.0,1.0,-1.4117412567138672,0.6019506454467773,0.8097906112670898,0.2686368227005005,0.0,0.0,0.7660126686096191,74.33378601074219,39.0,104.00098419189452,-17401.173828125,338.2357788085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.274169921875,309.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,18711.00390625,18000.0,0.0,0.0,0.4184415638446808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0382720232009888,1.0382827520370483,-1.0777682291518431e-05,0.0,0.0004246649914421,0.0,0.0,142.0927734375,0.0,0.0,0.0,0.591251015663147,4.0,0.0,1.0
643560,293.1748352050781,297.1499938964844,293.1499938964844,0.0737406313419342,-1800.977783203125,304.154052734375,0.6446186304092407,0.127721294760704,0.116998940706253,293.6331481933594,297.1499938964844,293.1499938964844,0.0077978265471756,-551.3134155273438,300.63214111328125,0.4517498314380646,0.050000000745058,0.0496490933001041,293.21148681640625,297.1499938964844,293.1499938964844,0.3263863325119018,-4564.10986328125,304.1679382324219,0.9615050554275512,0.4220899045467376,0.2961803674697876,293.1673583984375,297.1499938964844,293.1499938964844,0.3951691687107086,-7132.42626953125,304.2701110839844,0.9990000128746032,0.5802317261695862,0.4591501951217651,293.2364196777344,297.1499938964844,293.1499938964844,0.0118841286748647,-3343.490234375,303.16705322265625,0.4517498314380646,0.050000000745058,0.2355139255523681,291.4118347167969,291.1499938964844,260.0753173828125,258.6004333496094,279.2485656738281,293.50494384765625,291.4176330566406,1.0,0.3073436319828033,0.7667246460914612,0.7667246460914612,1.0,1.0,-1.3891963958740234,0.5925726294517517,0.7966237664222717,0.2637658417224884,0.0,0.0,0.7448404431343079,69.6763916015625,57.0,100.7626953125,-17156.06640625,316.84149169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4776611328125,309.3716125488281,278.1499938964844,0.0,18000.0,313.1499938964844,18853.77734375,18000.0,0.0,0.0,0.4159580767154693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.997705101966858,0.9977153539657592,-1.030842395266518e-05,0.0,0.0004221445706207,0.0,0.0,129.30360412597656,0.0,0.0,0.0,0.5729383826255798,4.0,0.0,1.0
643620,293.181640625,297.1499938964844,293.1499938964844,0.0724448710680008,-1777.2529296875,304.1549072265625,0.6473633050918579,0.1257200241088867,0.1155853345990181,293.6443176269531,297.1499938964844,293.1499938964844,0.007530178874731,-537.5604248046875,300.44305419921875,0.4577126204967499,0.050000000745058,0.049540139734745,293.2112121582031,297.1499938964844,293.1499938964844,0.324212372303009,-4540.7529296875,304.1654357910156,0.9684779047966005,0.4205881059169769,0.2950721085071563,293.0998229980469,297.1499938964844,293.1499938964844,0.3808202147483825,-6937.03173828125,304.25262451171875,0.9990000128746032,0.5935366749763489,0.4477439820766449,293.2348327636719,297.1499938964844,293.1499938964844,0.0117731932550668,-3324.832763671875,303.1432800292969,0.4577126204967499,0.050000000745058,0.2349970936775207,291.4310607910156,291.1499938964844,260.1181030273437,258.634033203125,279.232421875,293.471923828125,291.4276428222656,1.0,0.3029262125492096,0.7740184664726257,0.7740184664726257,1.0,1.0,-1.3717052936553955,0.5858016610145569,0.7859036326408386,0.2602024972438812,0.0,0.0,0.7048179507255554,66.61687469482422,75.0,17.547636032104492,-16810.314453125,301.9523620605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9332275390625,309.500244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18963.609375,18000.0,0.0,0.0,0.4091882705688476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9050191044807434,0.9050283432006836,-9.262343155569395e-06,0.0,0.0004152740584686,0.0,0.0,102.91170501708984,0.0,0.0,0.0,0.5320533514022827,4.0,0.0,1.0
643680,293.181640625,297.1499938964844,293.1499938964844,0.0724448710680008,-1777.2529296875,304.1549072265625,0.6473633050918579,0.1257200241088867,0.1155853345990181,293.6443176269531,297.1499938964844,293.1499938964844,0.007530178874731,-537.5604248046875,300.44305419921875,0.4577126204967499,0.050000000745058,0.049540139734745,293.2112121582031,297.1499938964844,293.1499938964844,0.324212372303009,-4540.7529296875,304.1654357910156,0.9684779047966005,0.4205881059169769,0.2950721085071563,293.0998229980469,297.1499938964844,293.1499938964844,0.3808202147483825,-6937.03173828125,304.25262451171875,0.9990000128746032,0.5935366749763489,0.4477439820766449,293.2348327636719,297.1499938964844,293.1499938964844,0.0117731932550668,-3324.832763671875,303.1432800292969,0.4577126204967499,0.050000000745058,0.2349970936775207,291.4310607910156,291.1499938964844,260.1181030273437,258.634033203125,279.232421875,293.471923828125,291.4276428222656,1.0,0.3029262125492096,0.7740184664726257,0.7740184664726257,1.0,1.0,-1.3717052936553955,0.5858016610145569,0.7859036326408386,0.2602024972438812,0.0,0.0,0.7048179507255554,66.61687469482422,75.0,17.547636032104492,-16810.314453125,301.9523620605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9332275390625,309.500244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18963.609375,18000.0,0.0,0.0,0.4091882705688476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9050191044807434,0.9050283432006836,-9.262343155569395e-06,0.0,0.0004152740584686,0.0,0.0,102.91170501708984,0.0,0.0,0.0,0.5320533514022827,4.0,0.0,1.0
643740,293.1851501464844,297.1499938964844,293.1499938964844,0.0716210454702377,-1763.448974609375,304.1545715332031,0.6410542726516724,0.1241961121559143,0.1140348315238952,293.65533447265625,297.1499938964844,293.1499938964844,0.0073400563560426,-529.3506469726562,300.2235107421875,0.4537413716316223,0.050000000745058,0.0496117621660232,293.2110900878906,297.1499938964844,293.1499938964844,0.3247369527816772,-4549.1875,304.15936279296875,0.9619502425193788,0.4190590679645538,0.2940673530101776,293.0689392089844,297.1499938964844,293.1499938964844,0.388311356306076,-7067.78564453125,304.2054748535156,0.9990000128746032,0.6011538505554199,0.4552637338638305,293.23321533203125,297.1499938964844,293.1499938964844,0.0118203982710838,-3341.529296875,303.1127624511719,0.4537413716316223,0.050000000745058,0.2353368401527404,291.3602600097656,291.1499938964844,260.1596984863281,258.6669006347656,279.22442626953125,293.47723388671875,291.3515014648437,1.0,0.3062510788440704,0.7810494899749756,0.7810494899749756,1.0,1.0,-1.3781485557556152,0.5897703766822815,0.7883781790733337,0.2626910209655761,0.0,0.0,0.6808196306228638,68.53350830078125,93.0,-81.87678527832031,-16665.341796875,309.25311279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3613586425781,309.5863952636719,278.1499938964844,0.0,18000.0,313.1499938964844,18682.515625,18000.0,0.0,0.0,0.4008901715278625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8331502676010132,0.8331587314605713,-8.440197234449442e-06,0.0,0.0004068525449838,0.0,0.0,84.7495346069336,0.0,0.0,0.0,0.5008149743080139,4.0,0.0,1.0
643800,293.1851501464844,297.1499938964844,293.1499938964844,0.0716210454702377,-1763.448974609375,304.1545715332031,0.6410542726516724,0.1241961121559143,0.1140348315238952,293.65533447265625,297.1499938964844,293.1499938964844,0.0073400563560426,-529.3506469726562,300.2235107421875,0.4537413716316223,0.050000000745058,0.0496117621660232,293.2110900878906,297.1499938964844,293.1499938964844,0.3247369527816772,-4549.1875,304.15936279296875,0.9619502425193788,0.4190590679645538,0.2940673530101776,293.0689392089844,297.1499938964844,293.1499938964844,0.388311356306076,-7067.78564453125,304.2054748535156,0.9990000128746032,0.6011538505554199,0.4552637338638305,293.23321533203125,297.1499938964844,293.1499938964844,0.0118203982710838,-3341.529296875,303.1127624511719,0.4537413716316223,0.050000000745058,0.2353368401527404,291.3602600097656,291.1499938964844,260.1596984863281,258.6669006347656,279.22442626953125,293.47723388671875,291.3515014648437,1.0,0.3062510788440704,0.7810494899749756,0.7810494899749756,1.0,1.0,-1.3781485557556152,0.5897703766822815,0.7883781790733337,0.2626910209655761,0.0,0.0,0.6808196306228638,68.53350830078125,93.0,-81.87678527832031,-16665.341796875,309.25311279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3613586425781,309.5863952636719,278.1499938964844,0.0,18000.0,313.1499938964844,18682.515625,18000.0,0.0,0.0,0.4008901715278625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8331502676010132,0.8331587314605713,-8.440197234449442e-06,0.0,0.0004068525449838,0.0,0.0,84.7495346069336,0.0,0.0,0.0,0.5008149743080139,4.0,0.0,1.0
643860,293.18292236328125,297.1499938964844,293.1499938964844,0.0719773098826408,-1771.5748291015625,304.1524353027344,0.6312136650085449,0.1237474903464317,0.1136000156402587,293.6663513183594,297.1499938964844,293.1499938964844,0.0071885054931044,-523.750732421875,299.9855041503906,0.4434788823127746,0.050000000745058,0.0498178526759147,293.2112121582031,297.1499938964844,293.1499938964844,0.32651087641716,-4571.78759765625,304.1533203125,0.9453322887420654,0.4174896776676178,0.2931382954120636,293.0779724121094,297.1499938964844,293.1499938964844,0.4113064110279083,-7424.3671875,304.1485595703125,0.9990000128746032,0.6014596819877625,0.4762502610683441,293.23291015625,297.1499938964844,293.1499938964844,0.0119489878416061,-3376.057373046875,303.0757141113281,0.4434788823127746,0.050000000745058,0.236314445734024,291.25054931640625,291.1499938964844,260.2001037597656,258.69903564453125,279.2167663574219,293.4984436035156,291.2405700683594,1.0,0.3155747652053833,0.7873420119285583,0.7873420119285583,1.0,1.0,-1.4031171798706057,0.6020352244377136,0.8010819554328918,0.2697750031948089,0.0,0.0,0.6745477318763733,74.16999053955078,111.0,-137.1429443359375,-16770.12109375,333.8482666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6534729003906,309.64630126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18282.853515625,18000.0,0.0,0.0,0.3924777209758758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7999886274337769,0.7999966740608215,-8.020942004804965e-06,0.0,0.000398314994527,0.0,0.0,76.76213073730469,0.0,0.0,0.0,0.4862087965011596,4.0,0.0,1.0
643920,293.18292236328125,297.1499938964844,293.1499938964844,0.0719773098826408,-1771.5748291015625,304.1524353027344,0.6312136650085449,0.1237474903464317,0.1136000156402587,293.6663513183594,297.1499938964844,293.1499938964844,0.0071885054931044,-523.750732421875,299.9855041503906,0.4434788823127746,0.050000000745058,0.0498178526759147,293.2112121582031,297.1499938964844,293.1499938964844,0.32651087641716,-4571.78759765625,304.1533203125,0.9453322887420654,0.4174896776676178,0.2931382954120636,293.0779724121094,297.1499938964844,293.1499938964844,0.4113064110279083,-7424.3671875,304.1485595703125,0.9990000128746032,0.6014596819877625,0.4762502610683441,293.23291015625,297.1499938964844,293.1499938964844,0.0119489878416061,-3376.057373046875,303.0757141113281,0.4434788823127746,0.050000000745058,0.236314445734024,291.25054931640625,291.1499938964844,260.2001037597656,258.69903564453125,279.2167663574219,293.4984436035156,291.2405700683594,1.0,0.3155747652053833,0.7873420119285583,0.7873420119285583,1.0,1.0,-1.4031171798706057,0.6020352244377136,0.8010819554328918,0.2697750031948089,0.0,0.0,0.6745477318763733,74.16999053955078,111.0,-137.1429443359375,-16770.12109375,333.8482666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6534729003906,309.64630126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18282.853515625,18000.0,0.0,0.0,0.3924777209758758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7999886274337769,0.7999966740608215,-8.020942004804965e-06,0.0,0.000398314994527,0.0,0.0,76.76213073730469,0.0,0.0,0.0,0.4862087965011596,4.0,0.0,1.0
643980,293.176025390625,297.1499938964844,293.1499938964844,0.0731882452964782,-1795.2498779296875,304.14959716796875,0.619820773601532,0.1242986395955085,0.1141531020402908,293.6777648925781,297.1499938964844,293.1499938964844,0.0070522176101803,-518.8748168945312,299.7382202148437,0.4304959774017334,0.050000000745058,0.0501373596489429,293.211669921875,297.1499938964844,293.1499938964844,0.3284718692302704,-4595.9052734375,304.14898681640625,0.9216420650482178,0.4158453047275543,0.2922461330890655,293.12274169921875,297.1499938964844,293.1499938964844,0.4457117021083832,-7938.78125,304.091796875,0.9990000128746032,0.5942770838737488,0.5070736408233643,293.2348327636719,297.1499938964844,293.1499938964844,0.0121105602011084,-3417.02392578125,303.0319519042969,0.4304959774017334,0.050000000745058,0.2378300428390503,291.13824462890625,291.1499938964844,260.23931884765625,258.7304992675781,279.21063232421875,293.5337829589844,291.1292724609375,1.0,0.3293799459934234,0.7930678129196167,0.7930678129196167,1.0,1.0,-1.4419087171554563,0.6205635070800781,0.8213452696800232,0.2803366780281067,0.0,0.0,0.6836908459663391,82.92915344238281,114.0,-149.0697479248047,-17086.376953125,373.6097106933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7236633300781,309.6441650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17916.14453125,18000.0,0.0,0.0,0.3855433166027069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8039942979812622,0.8040022850036621,-7.977027962624561e-06,0.0,0.0003912774554919,0.0,0.0,77.01411437988281,0.0,0.0,0.0,0.4873605966567993,4.0,0.0,1.0
644040,293.176025390625,297.1499938964844,293.1499938964844,0.0731882452964782,-1795.2498779296875,304.14959716796875,0.619820773601532,0.1242986395955085,0.1141531020402908,293.6777648925781,297.1499938964844,293.1499938964844,0.0070522176101803,-518.8748168945312,299.7382202148437,0.4304959774017334,0.050000000745058,0.0501373596489429,293.211669921875,297.1499938964844,293.1499938964844,0.3284718692302704,-4595.9052734375,304.14898681640625,0.9216420650482178,0.4158453047275543,0.2922461330890655,293.12274169921875,297.1499938964844,293.1499938964844,0.4457117021083832,-7938.78125,304.091796875,0.9990000128746032,0.5942770838737488,0.5070736408233643,293.2348327636719,297.1499938964844,293.1499938964844,0.0121105602011084,-3417.02392578125,303.0319519042969,0.4304959774017334,0.050000000745058,0.2378300428390503,291.13824462890625,291.1499938964844,260.23931884765625,258.7304992675781,279.21063232421875,293.5337829589844,291.1292724609375,1.0,0.3293799459934234,0.7930678129196167,0.7930678129196167,1.0,1.0,-1.4419087171554563,0.6205635070800781,0.8213452696800232,0.2803366780281067,0.0,0.0,0.6836908459663391,82.92915344238281,114.0,-149.0697479248047,-17086.376953125,373.6097106933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7236633300781,309.6441650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17916.14453125,18000.0,0.0,0.0,0.3855433166027069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8039942979812622,0.8040022850036621,-7.977027962624561e-06,0.0,0.0003912774554919,0.0,0.0,77.01411437988281,0.0,0.0,0.0,0.4873605966567993,4.0,0.0,1.0
644100,293.1703186035156,297.1499938964844,293.1499938964844,0.0741022825241088,-1812.6485595703125,304.14801025390625,0.6156344413757324,0.1250908821821212,0.1148410066962242,293.68365478515625,297.1499938964844,293.1499938964844,0.0069775143638253,-515.8408813476562,299.6134338378906,0.4254366159439087,0.050000000745058,0.0502863749861717,293.21197509765625,297.1499938964844,293.1499938964844,0.3292490541934967,-4605.34130859375,304.1477966308594,0.9117001891136168,0.4150050580501556,0.2917738258838653,293.15545654296875,297.1499938964844,293.1499938964844,0.4618460834026336,-8173.51123046875,304.0731811523437,0.9990000128746032,0.5881978273391724,0.5208277702331543,293.236572265625,297.1499938964844,293.1499938964844,0.0121760675683617,-3434.398193359375,303.0080871582031,0.4254366159439087,0.050000000745058,0.2385369092226028,291.0884094238281,291.1499938964844,260.25848388671875,258.7459716796875,279.2106628417969,293.55621337890625,291.0814208984375,1.0,0.3352613747119903,0.7961239218711853,0.7961239218711853,1.0,1.0,-1.4597115516662598,0.6291250586509705,0.8305864930152893,0.2853240668773651,0.0,0.0,0.6928427815437317,87.01891326904297,114.0,-137.882080078125,-17264.412109375,392.6632995605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6648864746094,309.61724853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17757.626953125,18000.0,0.0,0.0,0.3830327987670898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8177915811538696,0.8177996277809143,-8.077057827904355e-06,0.0,0.0003887296188622,0.0,0.0,79.74201965332031,0.0,0.0,0.0,0.4930047988891601,4.0,0.0,1.0
644160,293.1663513183594,297.1499938964844,293.1499938964844,0.0750076249241828,-1829.739990234375,304.146728515625,0.612201452255249,0.125615656375885,0.1156047135591507,293.689697265625,297.1499938964844,293.1499938964844,0.00689452374354,-512.0401611328125,299.4906921386719,0.4212951362133026,0.050000000745058,0.0504215732216835,293.2123107910156,297.1499938964844,293.1499938964844,0.3296837508678436,-4610.6298828125,304.1473999023437,0.9035661816596984,0.4141548871994018,0.2912866771221161,293.1904602050781,297.1499938964844,293.1499938964844,0.4763307571411133,-8380.6650390625,304.0608825683594,0.9990000128746032,0.5812596678733826,0.5329991579055786,293.2386474609375,297.1499938964844,293.1499938964844,0.0122217033058404,-3447.4091796875,302.9840393066406,0.4212951362133026,0.050000000745058,0.2391782402992248,291.0505065917969,291.1499938964844,260.2773742675781,258.7612609863281,279.2019348144531,293.5555725097656,291.044921875,1.0,0.3406631648540497,0.7980517148971558,0.7980517148971558,1.0,1.0,-1.4755889177322388,0.6366779208183289,0.8389109373092651,0.2896420359611511,0.0,0.0,0.7033089399337769,90.72731018066406,117.0,-119.5399398803711,-17438.865234375,410.1524963378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5505676269531,309.5670166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17639.8203125,18000.0,0.0,0.0,0.3812527358531952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8368426561355591,0.8368508815765381,-8.241836439992767e-06,0.0,0.0003869230567943,0.0,0.0,83.80791473388672,0.0,0.0,0.0,0.5009902119636536,4.0,0.0,1.0
644220,293.1648864746094,297.1499938964844,293.1499938964844,0.0757629796862602,-1844.1318359375,304.1466369628906,0.602348804473877,0.1255069971084594,0.1161064133048057,293.7019348144531,297.1499938964844,293.1499938964844,0.0067241913639009,-503.4761962890625,299.24981689453125,0.4130425453186035,0.050000000745058,0.0507337190210819,293.212890625,297.1499938964844,293.1499938964844,0.3297805488109588,-4611.92919921875,304.148193359375,0.8873180150985718,0.4124551117420196,0.2903328537940979,293.2567749023437,297.1499938964844,293.1499938964844,0.48850017786026,-8539.9443359375,304.0731201171875,0.9913120865821838,0.5667446255683899,0.5406675934791565,293.2428894042969,297.1499938964844,293.1499938964844,0.0122988428920507,-3468.619384765625,302.9366760253906,0.4130425453186035,0.050000000745058,0.2406589239835739,291.0018310546875,291.1499938964844,260.31427001953125,258.7914123535156,279.2050170898437,293.5697937011719,291.00225830078125,1.0,0.349669337272644,0.8033196926116943,0.8033196926116943,1.0,1.0,-1.4864294528961182,0.6422549486160278,0.8441744446754456,0.2932326197624206,0.0,0.0,0.726962149143219,98.83454132080078,120.0,-59.18083190917969,-17628.529296875,436.37841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1990051269531,309.4324035644531,278.1499938964844,0.0,18000.0,313.1499938964844,17487.943359375,18000.0,0.0,0.0,0.3798340260982513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8848617076873779,0.8848704099655151,-8.709530447958969e-06,0.0,0.0003854832611978,0.0,0.0,95.0257797241211,0.0,0.0,0.0,0.5216909646987915,4.0,0.0,1.0
644280,293.1648864746094,297.1499938964844,293.1499938964844,0.0757629796862602,-1844.1318359375,304.1466369628906,0.602348804473877,0.1255069971084594,0.1161064133048057,293.7019348144531,297.1499938964844,293.1499938964844,0.0067241913639009,-503.4761962890625,299.24981689453125,0.4130425453186035,0.050000000745058,0.0507337190210819,293.212890625,297.1499938964844,293.1499938964844,0.3297805488109588,-4611.92919921875,304.148193359375,0.8873180150985718,0.4124551117420196,0.2903328537940979,293.2567749023437,297.1499938964844,293.1499938964844,0.48850017786026,-8539.9443359375,304.0731201171875,0.9913120865821838,0.5667446255683899,0.5406675934791565,293.2428894042969,297.1499938964844,293.1499938964844,0.0122988428920507,-3468.619384765625,302.9366760253906,0.4130425453186035,0.050000000745058,0.2406589239835739,291.0018310546875,291.1499938964844,260.31427001953125,258.7914123535156,279.2050170898437,293.5697937011719,291.00225830078125,1.0,0.349669337272644,0.8033196926116943,0.8033196926116943,1.0,1.0,-1.4864294528961182,0.6422549486160278,0.8441744446754456,0.2932326197624206,0.0,0.0,0.726962149143219,98.83454132080078,120.0,-59.18083190917969,-17628.529296875,436.37841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1990051269531,309.4324035644531,278.1499938964844,0.0,18000.0,313.1499938964844,17487.943359375,18000.0,0.0,0.0,0.3798340260982513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8848617076873779,0.8848704099655151,-8.709530447958969e-06,0.0,0.0003854832611978,0.0,0.0,95.0257797241211,0.0,0.0,0.0,0.5216909646987915,4.0,0.0,1.0
644340,293.1661682128906,297.1499938964844,293.1499938964844,0.0753920674324035,-1836.7760009765625,304.1483764648437,0.5916703939437866,0.124872587621212,0.1158943399786949,293.7143249511719,297.1499938964844,293.1499938964844,0.0065236864611506,-491.4520263671875,299.0329895019531,0.405981034040451,0.050000000745058,0.0510511733591556,293.2138671875,297.1499938964844,293.1499938964844,0.3276758193969726,-4587.193359375,304.1522827148437,0.8726037740707397,0.4106659293174743,0.2893510162830353,293.2853698730469,297.1499938964844,293.1499938964844,0.479952722787857,-8400.1083984375,304.1123046875,0.9734213352203368,0.5581789612770081,0.531467616558075,293.2468566894531,297.1499938964844,293.1499938964844,0.012296182103455,-3469.56494140625,302.8958740234375,0.405981034040451,0.050000000745058,0.2421647906303405,291.0311584472656,291.1499938964844,260.3500061035156,258.82098388671875,279.2156982421875,293.5838317871094,291.0329895019531,1.0,0.3560690581798553,0.8105468153953552,0.8105468153953552,1.0,1.0,-1.4761348962783811,0.6383755207061768,0.8377593755722046,0.2913253605365753,0.0,0.0,0.7409405708312988,106.68347930908205,123.0,11.755023956298828,-17588.740234375,450.5176696777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.81890869140625,309.2691650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17612.25,18000.0,0.0,0.0,0.3802079558372497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9245774745941162,0.9245866537094116,-9.174031220027246e-06,0.0,0.0003858627460431,0.0,0.0,105.59752655029295,0.0,0.0,0.0,0.539271891117096,4.0,0.0,1.0
