time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
644400,293.1661682128906,297.1499938964844,293.1499938964844,0.0753920674324035,-1836.7760009765625,304.1483764648437,0.5916703939437866,0.124872587621212,0.1158943399786949,293.7143249511719,297.1499938964844,293.1499938964844,0.0065236864611506,-491.4520263671875,299.0329895019531,0.405981034040451,0.050000000745058,0.0510511733591556,293.2138671875,297.1499938964844,293.1499938964844,0.3276758193969726,-4587.193359375,304.1522827148437,0.8726037740707397,0.4106659293174743,0.2893510162830353,293.2853698730469,297.1499938964844,293.1499938964844,0.479952722787857,-8400.1083984375,304.1123046875,0.9734213352203368,0.5581789612770081,0.531467616558075,293.2468566894531,297.1499938964844,293.1499938964844,0.012296182103455,-3469.56494140625,302.8958740234375,0.405981034040451,0.050000000745058,0.2421647906303405,291.0311584472656,291.1499938964844,260.3500061035156,258.82098388671875,279.2156982421875,293.5838317871094,291.0329895019531,1.0,0.3560690581798553,0.8105468153953552,0.8105468153953552,1.0,1.0,-1.4761348962783811,0.6383755207061768,0.8377593755722046,0.2913253605365753,0.0,0.0,0.7409405708312988,106.68347930908205,123.0,11.755023956298828,-17588.740234375,450.5176696777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.81890869140625,309.2691650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17612.25,18000.0,0.0,0.0,0.3802079558372497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9245774745941162,0.9245866537094116,-9.174031220027246e-06,0.0,0.0003858627460431,0.0,0.0,105.59752655029295,0.0,0.0,0.0,0.539271891117096,4.0,0.0,1.0
644460,293.1664733886719,297.1499938964844,293.1499938964844,0.0750501155853271,-1830.1666259765625,304.14947509765625,0.5837959051132202,0.124395728111267,0.115642212331295,293.72564697265625,297.1499938964844,293.1499938964844,0.0063169607892632,-478.8544006347656,298.8119201660156,0.4011251926422119,0.050000000745058,0.0512930713593959,293.2148742675781,297.1499938964844,293.1499938964844,0.32565838098526,-4563.955078125,304.15484619140625,0.8621581792831421,0.4088419079780578,0.2882627844810486,293.29443359375,297.1499938964844,293.1499938964844,0.4747979342937469,-8317.4052734375,304.1331481933594,0.9598174691200256,0.5528887510299683,0.526198148727417,293.2507629394531,297.1499938964844,293.1499938964844,0.012271549552679,-3467.62890625,302.8531188964844,0.4011251926422119,0.050000000745058,0.2433122396469116,291.0509948730469,291.1499938964844,260.38360595703125,258.8489685058594,279.24127197265625,293.5992736816406,291.052734375,1.0,0.3610381484031677,0.8106091618537903,0.8106091618537903,1.0,1.0,-1.4698665142059326,0.6355371475219727,0.8343293070793152,0.2896926999092102,0.0,0.0,0.7528342008590698,112.69396209716795,126.0,24.69785690307617,-17517.02734375,462.098388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.481689453125,309.0899353027344,278.1499938964844,0.0,18000.0,313.1499938964844,17691.564453125,18000.0,0.0,0.0,0.3816002011299133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9538166522979736,0.9538261294364928,-9.525485438643956e-06,0.0,0.0003872756788041,0.0,0.0,113.87867736816406,0.0,0.0,0.0,0.5524907112121582,4.0,0.0,1.0
644520,293.1664733886719,297.1499938964844,293.1499938964844,0.0750501155853271,-1830.1666259765625,304.14947509765625,0.5837959051132202,0.124395728111267,0.115642212331295,293.72564697265625,297.1499938964844,293.1499938964844,0.0063169607892632,-478.8544006347656,298.8119201660156,0.4011251926422119,0.050000000745058,0.0512930713593959,293.2148742675781,297.1499938964844,293.1499938964844,0.32565838098526,-4563.955078125,304.15484619140625,0.8621581792831421,0.4088419079780578,0.2882627844810486,293.29443359375,297.1499938964844,293.1499938964844,0.4747979342937469,-8317.4052734375,304.1331481933594,0.9598174691200256,0.5528887510299683,0.526198148727417,293.2507629394531,297.1499938964844,293.1499938964844,0.012271549552679,-3467.62890625,302.8531188964844,0.4011251926422119,0.050000000745058,0.2433122396469116,291.0509948730469,291.1499938964844,260.38360595703125,258.8489685058594,279.24127197265625,293.5992736816406,291.052734375,1.0,0.3610381484031677,0.8106091618537903,0.8106091618537903,1.0,1.0,-1.4698665142059326,0.6355371475219727,0.8343293070793152,0.2896926999092102,0.0,0.0,0.7528342008590698,112.69396209716795,126.0,24.69785690307617,-17517.02734375,462.098388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.481689453125,309.0899353027344,278.1499938964844,0.0,18000.0,313.1499938964844,17691.564453125,18000.0,0.0,0.0,0.3816002011299133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9538166522979736,0.9538261294364928,-9.525485438643956e-06,0.0,0.0003872756788041,0.0,0.0,113.87867736816406,0.0,0.0,0.0,0.5524907112121582,4.0,0.0,1.0
644580,293.1658630371094,297.1499938964844,293.1499938964844,0.074825145304203,-1825.7484130859373,304.1499938964844,0.5778137445449829,0.1241020932793617,0.1155321076512336,293.73590087890625,297.1499938964844,293.1499938964844,0.0061071100644767,-465.6962890625,298.590576171875,0.3973021209239959,0.050000000745058,0.0514912195503711,293.2156677246094,297.1499938964844,293.1499938964844,0.3235756456851959,-4540.19482421875,304.1566772460937,0.8540434837341309,0.4070385694503784,0.2871536016464233,293.296875,297.1499938964844,293.1499938964844,0.4705113768577575,-8251.31640625,304.145751953125,0.9486692547798156,0.5487274527549744,0.52230304479599,293.2540283203125,297.1499938964844,293.1499938964844,0.0122308805584907,-3462.78125,302.8108825683594,0.3973021209239959,0.050000000745058,0.2442521899938583,291.07080078125,291.1499938964844,260.4143371582031,258.87457275390625,279.2704162597656,293.6180114746094,291.0723571777344,1.0,0.365090936422348,0.8097410202026367,0.8097410202026367,1.0,1.0,-1.4650925397872925,0.6332470178604126,0.8318455219268799,0.2883391976356506,0.0,0.0,0.7620391845703125,117.62493133544922,129.0,26.85166358947754,-17445.76171875,471.7265319824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2055358886719,308.93609619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17757.40234375,18000.0,0.0,0.0,0.3836090564727783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9770185351371764,0.9770283699035645,-9.812416465138083e-06,0.0,0.0003893144312314,0.0,0.0,120.7799835205078,0.0,0.0,0.0,0.5630135536193848,4.0,0.0,1.0
644640,293.1658630371094,297.1499938964844,293.1499938964844,0.074825145304203,-1825.7484130859373,304.1499938964844,0.5778137445449829,0.1241020932793617,0.1155321076512336,293.73590087890625,297.1499938964844,293.1499938964844,0.0061071100644767,-465.6962890625,298.590576171875,0.3973021209239959,0.050000000745058,0.0514912195503711,293.2156677246094,297.1499938964844,293.1499938964844,0.3235756456851959,-4540.19482421875,304.1566772460937,0.8540434837341309,0.4070385694503784,0.2871536016464233,293.296875,297.1499938964844,293.1499938964844,0.4705113768577575,-8251.31640625,304.145751953125,0.9486692547798156,0.5487274527549744,0.52230304479599,293.2540283203125,297.1499938964844,293.1499938964844,0.0122308805584907,-3462.78125,302.8108825683594,0.3973021209239959,0.050000000745058,0.2442521899938583,291.07080078125,291.1499938964844,260.4143371582031,258.87457275390625,279.2704162597656,293.6180114746094,291.0723571777344,1.0,0.365090936422348,0.8097410202026367,0.8097410202026367,1.0,1.0,-1.4650925397872925,0.6332470178604126,0.8318455219268799,0.2883391976356506,0.0,0.0,0.7620391845703125,117.62493133544922,129.0,26.85166358947754,-17445.76171875,471.7265319824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2055358886719,308.93609619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17757.40234375,18000.0,0.0,0.0,0.3836090564727783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9770185351371764,0.9770283699035645,-9.812416465138083e-06,0.0,0.0003893144312314,0.0,0.0,120.7799835205078,0.0,0.0,0.0,0.5630135536193848,4.0,0.0,1.0
644700,293.1653747558594,297.1499938964844,293.1499938964844,0.0747445374727249,-1824.14208984375,304.150146484375,0.5752822756767273,0.1239962205290794,0.1155099421739578,293.7408447265625,297.1499938964844,293.1499938964844,0.0060017122887074,-458.9656066894531,298.4790954589844,0.3956103324890136,0.050000000745058,0.0515794903039932,293.2159729003906,297.1499938964844,293.1499938964844,0.3225399851799011,-4528.44873046875,304.1573486328125,0.8505447506904602,0.4061443209648132,0.2865963578224182,293.2970886230469,297.1499938964844,293.1499938964844,0.4684832096099853,-8220.9013671875,304.1501770019531,0.9436841011047364,0.546829104423523,0.5205657482147217,293.25543212890625,297.1499938964844,293.1499938964844,0.0122074279934167,-3459.8271484375,302.7899475097656,0.3956103324890136,0.050000000745058,0.2446708977222442,291.0799865722656,291.1499938964844,260.4286499023437,258.88653564453125,279.2833251953125,293.6255187988281,291.0814819335937,1.0,0.3668754994869232,0.8093069195747375,0.8093069195747375,1.0,1.0,-1.4629199504852295,0.6321985721588135,0.830721378326416,0.2877256870269775,0.0,0.0,0.7657846808433533,119.82102966308594,129.0,26.368295669555664,-17413.224609375,475.9660034179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0926818847656,308.87261962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17786.41796875,18000.0,0.0,0.0,0.3847432434558868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9865605235099792,0.9865704774856568,-9.932755347108468e-06,0.0,0.000390465487726,0.0,0.0,123.7072296142578,0.0,0.0,0.0,0.5673578381538391,4.0,0.0,1.0
644760,293.1648254394531,297.1499938964844,293.1499938964844,0.0746790617704391,-1822.82373046875,304.1502380371094,0.5729705691337585,0.1239084005355835,0.1155018880963325,293.74566650390625,297.1499938964844,293.1499938964844,0.0058963932096958,-452.1612854003906,298.3669128417969,0.394012838602066,0.050000000745058,0.0516625344753265,293.2162780761719,297.1499938964844,293.1499938964844,0.3215126097202301,-4516.83203125,304.1578674316406,0.8473147749900818,0.4052539765834808,0.2860382497310638,293.2969055175781,297.1499938964844,293.1499938964844,0.4664895236492157,-8191.4423828125,304.1537780761719,0.9389878511428832,0.544998288154602,0.5189012885093689,293.2567749023437,297.1499938964844,293.1499938964844,0.0121823335066437,-3456.61376953125,302.7689208984375,0.394012838602066,0.050000000745058,0.2450648248195648,291.08868408203125,291.1499938964844,260.4423217773437,258.89794921875,279.29443359375,293.6305847167969,291.090087890625,1.0,0.3685395121574402,0.8089663982391357,0.8089663982391357,1.0,1.0,-1.4608147144317627,0.63118976354599,0.8296248912811279,0.2871440649032593,0.0,0.0,0.769001305103302,121.88614654541016,117.0,25.394580841064453,-17383.517578125,479.9044189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9965209960937,308.81890869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17813.94921875,18000.0,0.0,0.0,0.3859181702136993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9948348999023438,0.994844913482666,-1.0038538675871678e-05,0.0,0.0003916579007636,0.0,0.0,126.29120635986328,0.0,0.0,0.0,0.5711345076560974,4.0,0.0,1.0
644820,293.1634216308594,297.1499938964844,293.1499938964844,0.0744190886616706,-1817.7872314453125,304.1506042480469,0.5737606287002563,0.1238178834319114,0.1153541877865791,293.755126953125,297.1499938964844,293.1499938964844,0.005661095958203,-436.5489807128906,298.1421813964844,0.3947744369506836,0.050000000745058,0.0516230687499046,293.216552734375,297.1499938964844,293.1499938964844,0.3192100524902344,-4490.7490234375,304.1590881347656,0.8473995327949524,0.4035163521766662,0.2847908735275268,293.2958068847656,297.1499938964844,293.1499938964844,0.4622344076633453,-8129.53662109375,304.1595764160156,0.9383280873298644,0.5415012240409851,0.515532374382019,293.2591247558594,297.1499938964844,293.1499938964844,0.0120543362572789,-3435.927001953125,302.7275085449219,0.3947744369506836,0.050000000745058,0.2448776066303253,291.1082763671875,291.1499938964844,260.4678039550781,258.9192810058594,279.3172302246094,293.6409912109375,291.1101989746094,1.0,0.3664792478084564,0.8082854747772217,0.8082854747772217,1.0,1.0,-1.4548248052597046,0.6283477544784546,0.82647705078125,0.2855479121208191,0.0,0.0,0.7733334302902222,120.78079986572266,105.0,28.725772857666016,-17317.1015625,473.7560119628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8550720214844,308.7460327148437,278.1499938964844,0.0,18000.0,313.1499938964844,17872.775390625,18000.0,0.0,0.0,0.3882523477077484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.007481336593628,1.0074915885925293,-1.020561103359796e-05,0.0,0.0003940267779398,0.0,0.0,130.34918212890625,0.0,0.0,0.0,0.5769124031066895,4.0,0.0,1.0
644880,293.1634216308594,297.1499938964844,293.1499938964844,0.0744190886616706,-1817.7872314453125,304.1506042480469,0.5737606287002563,0.1238178834319114,0.1153541877865791,293.755126953125,297.1499938964844,293.1499938964844,0.005661095958203,-436.5489807128906,298.1421813964844,0.3947744369506836,0.050000000745058,0.0516230687499046,293.216552734375,297.1499938964844,293.1499938964844,0.3192100524902344,-4490.7490234375,304.1590881347656,0.8473995327949524,0.4035163521766662,0.2847908735275268,293.2958068847656,297.1499938964844,293.1499938964844,0.4622344076633453,-8129.53662109375,304.1595764160156,0.9383280873298644,0.5415012240409851,0.515532374382019,293.2591247558594,297.1499938964844,293.1499938964844,0.0120543362572789,-3435.927001953125,302.7275085449219,0.3947744369506836,0.050000000745058,0.2448776066303253,291.1082763671875,291.1499938964844,260.4678039550781,258.9192810058594,279.3172302246094,293.6409912109375,291.1101989746094,1.0,0.3664792478084564,0.8082854747772217,0.8082854747772217,1.0,1.0,-1.4548248052597046,0.6283477544784546,0.82647705078125,0.2855479121208191,0.0,0.0,0.7733334302902222,120.78079986572266,105.0,28.725772857666016,-17317.1015625,473.7560119628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8550720214844,308.7460327148437,278.1499938964844,0.0,18000.0,313.1499938964844,17872.775390625,18000.0,0.0,0.0,0.3882523477077484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.007481336593628,1.0074915885925293,-1.020561103359796e-05,0.0,0.0003940267779398,0.0,0.0,130.34918212890625,0.0,0.0,0.0,0.5769124031066895,4.0,0.0,1.0
644940,293.1615295410156,297.1499938964844,293.1499938964844,0.0741036906838417,-1811.68212890625,304.1509094238281,0.5787572860717773,0.1238631457090377,0.1151855960488319,293.7642822265625,297.1499938964844,293.1499938964844,0.0054117040708661,-419.4728088378906,297.9183044433594,0.3983999192714691,0.050000000745058,0.051434151828289,293.2164001464844,297.1499938964844,293.1499938964844,0.3166739344596863,-4461.986328125,304.1602783203125,0.852445125579834,0.4018574357032776,0.2834862172603607,293.2938842773437,297.1499938964844,293.1499938964844,0.4576750695705414,-8064.11181640625,304.1639404296875,0.9442582130432128,0.5381901860237122,0.5121974945068359,293.2608642578125,297.1499938964844,293.1499938964844,0.0118705881759524,-3404.2705078125,302.68768310546875,0.3983999192714691,0.050000000745058,0.2439814656972885,291.1332702636719,291.1499938964844,260.49102783203125,258.938720703125,279.3399963378906,293.6517944335937,291.1355285644531,1.0,0.3610571622848511,0.8076045513153076,0.8076045513153076,1.0,1.0,-1.447750687599182,0.6250066757202148,0.8227440118789673,0.283680260181427,0.0,0.0,0.7739266157150269,115.8726577758789,93.0,34.09068298339844,-17244.11328125,457.6704406738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78179931640625,308.713134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17952.109375,18000.0,0.0,0.0,0.3903329074382782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.013069987297058,1.013080358505249,-1.0292124898114707e-05,0.0,0.0003961382899433,0.0,0.0,132.28228759765625,0.0,0.0,0.0,0.5794963240623474,4.0,0.0,1.0
645000,293.1615295410156,297.1499938964844,293.1499938964844,0.0741036906838417,-1811.68212890625,304.1509094238281,0.5787572860717773,0.1238631457090377,0.1151855960488319,293.7642822265625,297.1499938964844,293.1499938964844,0.0054117040708661,-419.4728088378906,297.9183044433594,0.3983999192714691,0.050000000745058,0.051434151828289,293.2164001464844,297.1499938964844,293.1499938964844,0.3166739344596863,-4461.986328125,304.1602783203125,0.852445125579834,0.4018574357032776,0.2834862172603607,293.2938842773437,297.1499938964844,293.1499938964844,0.4576750695705414,-8064.11181640625,304.1639404296875,0.9442582130432128,0.5381901860237122,0.5121974945068359,293.2608642578125,297.1499938964844,293.1499938964844,0.0118705881759524,-3404.2705078125,302.68768310546875,0.3983999192714691,0.050000000745058,0.2439814656972885,291.1332702636719,291.1499938964844,260.49102783203125,258.938720703125,279.3399963378906,293.6517944335937,291.1355285644531,1.0,0.3610571622848511,0.8076045513153076,0.8076045513153076,1.0,1.0,-1.447750687599182,0.6250066757202148,0.8227440118789673,0.283680260181427,0.0,0.0,0.7739266157150269,115.8726577758789,93.0,34.09068298339844,-17244.11328125,457.6704406738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78179931640625,308.713134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17952.109375,18000.0,0.0,0.0,0.3903329074382782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.013069987297058,1.013080358505249,-1.0292124898114707e-05,0.0,0.0003961382899433,0.0,0.0,132.28228759765625,0.0,0.0,0.0,0.5794963240623474,4.0,0.0,1.0
645060,293.1592712402344,297.1499938964844,293.1499938964844,0.0737907439470291,-1805.610595703125,304.151123046875,0.5868019461631775,0.124023400247097,0.1150384545326232,293.7731628417969,297.1499938964844,293.1499938964844,0.0051575866527855,-401.6245727539063,297.6939697265625,0.4038848280906677,0.050000000745058,0.0511539950966835,293.2159729003906,297.1499938964844,293.1499938964844,0.3140461444854736,-4432.20361328125,304.1612243652344,0.8612890243530273,0.4002667963504791,0.2821636199951172,293.2914123535156,297.1499938964844,293.1499938964844,0.4530133903026581,-7997.84765625,304.1670227050781,0.954712688922882,0.5350466370582581,0.5089322924613953,293.2620849609375,297.1499938964844,293.1499938964844,0.0116580259054899,-3366.4833984375,302.64910888671875,0.4038848280906677,0.050000000745058,0.2426525205373764,291.1605224609375,291.1499938964844,260.5121765136719,258.9564819335937,279.3624572753906,293.66290283203125,291.162841796875,1.0,0.3533521294593811,0.8069499731063843,0.8069499731063843,1.0,1.0,-1.4401350021362305,0.6214184165000916,0.8187165260314941,0.2816890776157379,0.0,0.0,0.7707083225250244,108.64563751220705,81.0,37.15810394287109,-17163.74609375,435.7510681152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.772705078125,308.7140197753906,278.1499938964844,0.0,18000.0,313.1499938964844,18039.265625,18000.0,0.0,0.0,0.3919339179992676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0107070207595823,1.010717272758484,-1.028279439196922e-05,0.0,0.00039776309859,0.0,0.0,131.71266174316406,0.0,0.0,0.0,0.5784689784049988,4.0,0.0,1.0
645120,293.1592712402344,297.1499938964844,293.1499938964844,0.0737907439470291,-1805.610595703125,304.151123046875,0.5868019461631775,0.124023400247097,0.1150384545326232,293.7731628417969,297.1499938964844,293.1499938964844,0.0051575866527855,-401.6245727539063,297.6939697265625,0.4038848280906677,0.050000000745058,0.0511539950966835,293.2159729003906,297.1499938964844,293.1499938964844,0.3140461444854736,-4432.20361328125,304.1612243652344,0.8612890243530273,0.4002667963504791,0.2821636199951172,293.2914123535156,297.1499938964844,293.1499938964844,0.4530133903026581,-7997.84765625,304.1670227050781,0.954712688922882,0.5350466370582581,0.5089322924613953,293.2620849609375,297.1499938964844,293.1499938964844,0.0116580259054899,-3366.4833984375,302.64910888671875,0.4038848280906677,0.050000000745058,0.2426525205373764,291.1605224609375,291.1499938964844,260.5121765136719,258.9564819335937,279.3624572753906,293.66290283203125,291.162841796875,1.0,0.3533521294593811,0.8069499731063843,0.8069499731063843,1.0,1.0,-1.4401350021362305,0.6214184165000916,0.8187165260314941,0.2816890776157379,0.0,0.0,0.7707083225250244,108.64563751220705,81.0,37.15810394287109,-17163.74609375,435.7510681152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.772705078125,308.7140197753906,278.1499938964844,0.0,18000.0,313.1499938964844,18039.265625,18000.0,0.0,0.0,0.3919339179992676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0107070207595823,1.010717272758484,-1.028279439196922e-05,0.0,0.00039776309859,0.0,0.0,131.71266174316406,0.0,0.0,0.0,0.5784689784049988,4.0,0.0,1.0
645180,293.1568603515625,297.1499938964844,293.1499938964844,0.0735118389129638,-1800.1834716796875,304.1512145996094,0.5973182916641235,0.1242792531847953,0.1149275079369545,293.7818298339844,297.1499938964844,293.1499938964844,0.0049036820419132,-383.4117431640625,297.4678955078125,0.4110950827598572,0.050000000745058,0.0508170835673809,293.2152709960937,297.1499938964844,293.1499938964844,0.3114294111728668,-4402.5927734375,304.1618347167969,0.8736509084701538,0.3987332284450531,0.2808405458927154,293.2886047363281,297.1499938964844,293.1499938964844,0.448397159576416,-7932.68212890625,304.16900634765625,0.9683428406715392,0.532036542892456,0.5057438015937805,293.2628479003906,297.1499938964844,293.1499938964844,0.0114329662173986,-3325.621826171875,302.61151123046875,0.4110950827598572,0.050000000745058,0.241054356098175,291.187255859375,291.1499938964844,260.5314636230469,258.9727478027344,279.3845520019531,293.67437744140625,291.1894226074219,1.0,0.3440521955490112,0.8062953948974609,0.8062953948974609,1.0,1.0,-1.432262897491455,0.6177120208740234,0.8145508766174316,0.2796444892883301,0.0,0.0,0.7639324069023132,99.97818756103516,69.0,36.775146484375,-17074.34375,410.4029541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8207702636719,308.7419128417969,278.1499938964844,0.0,18000.0,313.1499938964844,18125.421875,18000.0,0.0,0.0,0.392881840467453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0003554821014404,1.0003656148910522,-1.0175864190387074e-05,0.0,0.0003987251257058,0.0,0.0,128.6375274658203,0.0,0.0,0.0,0.5738195180892944,4.0,0.0,1.0
645240,293.1568603515625,297.1499938964844,293.1499938964844,0.0735118389129638,-1800.1834716796875,304.1512145996094,0.5973182916641235,0.1242792531847953,0.1149275079369545,293.7818298339844,297.1499938964844,293.1499938964844,0.0049036820419132,-383.4117431640625,297.4678955078125,0.4110950827598572,0.050000000745058,0.0508170835673809,293.2152709960937,297.1499938964844,293.1499938964844,0.3114294111728668,-4402.5927734375,304.1618347167969,0.8736509084701538,0.3987332284450531,0.2808405458927154,293.2886047363281,297.1499938964844,293.1499938964844,0.448397159576416,-7932.68212890625,304.16900634765625,0.9683428406715392,0.532036542892456,0.5057438015937805,293.2628479003906,297.1499938964844,293.1499938964844,0.0114329662173986,-3325.621826171875,302.61151123046875,0.4110950827598572,0.050000000745058,0.241054356098175,291.187255859375,291.1499938964844,260.5314636230469,258.9727478027344,279.3845520019531,293.67437744140625,291.1894226074219,1.0,0.3440521955490112,0.8062953948974609,0.8062953948974609,1.0,1.0,-1.432262897491455,0.6177120208740234,0.8145508766174316,0.2796444892883301,0.0,0.0,0.7639324069023132,99.97818756103516,69.0,36.775146484375,-17074.34375,410.4029541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8207702636719,308.7419128417969,278.1499938964844,0.0,18000.0,313.1499938964844,18125.421875,18000.0,0.0,0.0,0.392881840467453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0003554821014404,1.0003656148910522,-1.0175864190387074e-05,0.0,0.0003987251257058,0.0,0.0,128.6375274658203,0.0,0.0,0.0,0.5738195180892944,4.0,0.0,1.0
645300,293.1556091308594,297.1499938964844,293.1499938964844,0.073392666876316,-1797.8583984375,304.1512145996094,0.6033968329429626,0.1244381368160247,0.1148876696825027,293.7861022949219,297.1499938964844,293.1499938964844,0.004778220783919,-374.2904357910156,297.353759765625,0.4155085384845733,0.050000000745058,0.0506344586610794,293.2148742675781,297.1499938964844,293.1499938964844,0.3101534247398376,-4388.1796875,304.1620178222656,0.8811882734298706,0.3979851007461548,0.2801820635795593,293.287109375,297.1499938964844,293.1499938964844,0.4461452662944793,-7901.03125,304.1696472167969,0.9759706258773804,0.5305742025375366,0.5041771531105042,293.2630920410156,297.1499938964844,293.1499938964844,0.0113192414864897,-3304.73291015625,302.59295654296875,0.4155085384845733,0.050000000745058,0.2401880770921707,291.1996154785156,291.1499938964844,260.5404968261719,258.9803466796875,279.3954467773437,293.68023681640625,291.2016296386719,1.0,0.3389394283294678,0.8059681057929993,0.8059681057929993,1.0,1.0,-1.428284764289856,0.6158394813537598,0.8124452829360962,0.2786156833171844,0.0,0.0,0.7593801617622375,95.28543853759766,69.0,35.21116256713867,-17025.72265625,396.9332885742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8636169433594,308.7637939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18165.513671875,18000.0,0.0,0.0,0.3930698931217193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9923540353775024,0.9923641681671144,-1.0088108865602408e-05,0.0,0.0003989159595221,0.0,0.0,126.24443817138672,0.0,0.0,0.0,0.5702216029167175,4.0,0.0,1.0
645360,293.15435791015625,297.1499938964844,293.1499938964844,0.0732903257012367,-1795.8570556640625,304.15118408203125,0.6099802255630493,0.1246152743697166,0.1148587241768837,293.790283203125,297.1499938964844,293.1499938964844,0.0046537243761122,-365.16937255859375,297.2386779785156,0.4206227660179138,0.050000000745058,0.0504451915621757,293.2144470214844,297.1499938964844,293.1499938964844,0.3089125156402588,-4374.18359375,304.1620788574219,0.8896796703338623,0.3972481489181518,0.2795267105102539,293.2855834960937,297.1499938964844,293.1499938964844,0.4439504146575928,-7870.26318359375,304.1700744628906,0.9839333891868592,0.5291377305984497,0.5026288628578186,293.2632141113281,297.1499938964844,293.1499938964844,0.0112060010433197,-3283.815673828125,302.574462890625,0.4206227660179138,0.050000000745058,0.2392902672290802,291.2108459472656,291.1499938964844,260.5491027832031,258.9876708984375,279.4061889648437,293.6861572265625,291.212646484375,1.0,0.333570271730423,0.805663526058197,0.805663526058197,1.0,1.0,-1.4242995977401731,0.6139662265777588,0.8103334307670593,0.2775902450084686,0.0,0.0,0.754187822341919,90.42455291748048,57.0,32.77808380126953,-16974.375,383.1239929199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9173583984375,308.78985595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18202.197265625,18000.0,0.0,0.0,0.3930519819259643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9826645255088806,0.982674479484558,-9.980194590752944e-06,0.0,0.0003988977987319,0.0,0.0,123.36737060546876,0.0,0.0,0.0,0.5658698678016663,4.0,0.0,1.0
645420,293.1517944335937,297.1499938964844,293.1499938964844,0.0731456577777862,-1793.0078125,304.1510314941406,0.6239726543426514,0.1250223666429519,0.1148385033011436,293.798583984375,297.1499938964844,293.1499938964844,0.0044092717580497,-347.0762634277344,297.0050048828125,0.4334641993045807,0.050000000745058,0.0500571504235267,293.2135009765625,297.1499938964844,293.1499938964844,0.3065657317638397,-4347.78564453125,304.1619567871094,0.9097605347633362,0.3958073854446411,0.2782312333583832,293.2823181152344,297.1499938964844,293.1499938964844,0.438874214887619,-7798.18310546875,304.1720886230469,0.9990000128746032,0.5263620615005493,0.4986244738101959,293.2632751464844,297.1499938964844,293.1499938964844,0.0109852710738778,-3242.790283203125,302.5375671386719,0.4334641993045807,0.050000000745058,0.2374495714902877,291.22918701171875,291.1499938964844,260.5653076171875,259.0014038085937,279.42822265625,293.6983947753906,291.23052978515625,1.0,0.3221382200717926,0.8050543665885925,0.8050543665885925,1.0,1.0,-1.415255784988403,0.6097086071968079,0.8055471777915955,0.2753355205059051,0.0,0.0,0.7423491477966309,80.44647216796875,45.0,26.37620735168457,-16855.36328125,354.59063720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05230712890625,308.85284423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18261.833984375,18000.0,0.0,0.0,0.3923727571964264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9590669870376588,0.9590767025947572,-9.715439773572143e-06,0.0,0.0003982084745075,0.0,0.0,116.50680541992188,0.0,0.0,0.0,0.5553073287010193,4.0,0.0,1.0
645480,293.1517944335937,297.1499938964844,293.1499938964844,0.0731456577777862,-1793.0078125,304.1510314941406,0.6239726543426514,0.1250223666429519,0.1148385033011436,293.798583984375,297.1499938964844,293.1499938964844,0.0044092717580497,-347.0762634277344,297.0050048828125,0.4334641993045807,0.050000000745058,0.0500571504235267,293.2135009765625,297.1499938964844,293.1499938964844,0.3065657317638397,-4347.78564453125,304.1619567871094,0.9097605347633362,0.3958073854446411,0.2782312333583832,293.2823181152344,297.1499938964844,293.1499938964844,0.438874214887619,-7798.18310546875,304.1720886230469,0.9990000128746032,0.5263620615005493,0.4986244738101959,293.2632751464844,297.1499938964844,293.1499938964844,0.0109852710738778,-3242.790283203125,302.5375671386719,0.4334641993045807,0.050000000745058,0.2374495714902877,291.22918701171875,291.1499938964844,260.5653076171875,259.0014038085937,279.42822265625,293.6983947753906,291.23052978515625,1.0,0.3221382200717926,0.8050543665885925,0.8050543665885925,1.0,1.0,-1.415255784988403,0.6097086071968079,0.8055471777915955,0.2753355205059051,0.0,0.0,0.7423491477966309,80.44647216796875,45.0,26.37620735168457,-16855.36328125,354.59063720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05230712890625,308.85284423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18261.833984375,18000.0,0.0,0.0,0.3923727571964264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9590669870376588,0.9590767025947572,-9.715439773572143e-06,0.0,0.0003982084745075,0.0,0.0,116.50680541992188,0.0,0.0,0.0,0.5553073287010193,4.0,0.0,1.0
645540,293.15069580078125,297.1499938964844,293.1499938964844,0.0728657767176628,-1787.2364501953125,304.15118408203125,0.6361927390098572,0.1252151429653167,0.114912562072277,293.8065185546875,297.1499938964844,293.1499938964844,0.0041751563549041,-329.08404541015625,296.7871398925781,0.4464758336544037,0.050000000745058,0.0497542060911655,293.2123718261719,297.1499938964844,293.1499938964844,0.3035286664962768,-4312.85498046875,304.1631164550781,0.9298572540283204,0.3944248557090759,0.2770447134971618,293.25640869140625,297.1499938964844,293.1499938964844,0.4081979691982269,-7344.908203125,304.2159118652344,0.9990000128746032,0.5281791687011719,0.4698642790317535,293.26287841796875,297.1499938964844,293.1499938964844,0.0107747977599501,-3200.110107421875,302.5057678222656,0.4464758336544037,0.050000000745058,0.2360125333070755,291.2772521972656,291.1499938964844,260.5802917480469,259.01416015625,279.4540405273437,293.6868591308594,291.2830810546875,1.0,0.3088862001895904,0.8044452667236328,0.8044452667236328,1.0,1.0,-1.3773046731948853,0.5922427773475647,0.7850618958473206,0.2656903564929962,0.0,0.0,0.7229001522064209,72.13603973388672,33.0,68.08902740478516,-16515.20703125,317.3158264160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25439453125,308.992431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18402.458984375,18000.0,0.0,0.0,0.390372097492218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9257405996322632,0.9257499575614928,-9.365805453853682e-06,0.0,0.0003961780457757,0.0,0.0,107.41199493408205,0.0,0.0,0.0,0.5404022336006165,4.0,0.0,1.0
645600,293.15069580078125,297.1499938964844,293.1499938964844,0.0728657767176628,-1787.2364501953125,304.15118408203125,0.6361927390098572,0.1252151429653167,0.114912562072277,293.8065185546875,297.1499938964844,293.1499938964844,0.0041751563549041,-329.08404541015625,296.7871398925781,0.4464758336544037,0.050000000745058,0.0497542060911655,293.2123718261719,297.1499938964844,293.1499938964844,0.3035286664962768,-4312.85498046875,304.1631164550781,0.9298572540283204,0.3944248557090759,0.2770447134971618,293.25640869140625,297.1499938964844,293.1499938964844,0.4081979691982269,-7344.908203125,304.2159118652344,0.9990000128746032,0.5281791687011719,0.4698642790317535,293.26287841796875,297.1499938964844,293.1499938964844,0.0107747977599501,-3200.110107421875,302.5057678222656,0.4464758336544037,0.050000000745058,0.2360125333070755,291.2772521972656,291.1499938964844,260.5802917480469,259.01416015625,279.4540405273437,293.6868591308594,291.2830810546875,1.0,0.3088862001895904,0.8044452667236328,0.8044452667236328,1.0,1.0,-1.3773046731948853,0.5922427773475647,0.7850618958473206,0.2656903564929962,0.0,0.0,0.7229001522064209,72.13603973388672,33.0,68.08902740478516,-16515.20703125,317.3158264160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25439453125,308.992431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18402.458984375,18000.0,0.0,0.0,0.390372097492218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9257405996322632,0.9257499575614928,-9.365805453853682e-06,0.0,0.0003961780457757,0.0,0.0,107.41199493408205,0.0,0.0,0.0,0.5404022336006165,4.0,0.0,1.0
645660,293.162353515625,297.1499938964844,293.1499938964844,0.0709624961018562,-1751.85009765625,304.154052734375,0.6478767991065979,0.1228594705462455,0.1131232157349586,293.8146057128906,297.1499938964844,293.1499938964844,0.0039405296556651,-310.7567749023437,296.57427978515625,0.4635695219039917,0.050000000745058,0.0494414791464805,293.2115478515625,297.1499938964844,293.1499938964844,0.3002408146858215,-4274.9814453125,304.1641845703125,0.9540327787399292,0.3930156230926513,0.2758380770683288,293.1973571777344,297.1499938964844,293.1499938964844,0.3727794289588928,-6822.10888671875,304.2527160644531,0.9990000128746032,0.537390947341919,0.4371511042118072,293.2623596191406,297.1499938964844,293.1499938964844,0.010559438727796,-3155.064208984375,302.47613525390625,0.4635695219039917,0.050000000745058,0.2345290929079055,291.33599853515625,291.1499938964844,260.5942687988281,259.026123046875,279.44659423828125,293.611328125,291.3407592773437,1.0,0.2940075695514679,0.8040220141410828,0.8040220141410828,1.0,1.0,-1.3322855234146118,0.5716792941093445,0.7606062889099121,0.254251629114151,0.0,0.0,0.6940293312072754,63.48079681396485,51.0,75.5787124633789,-16064.4228515625,278.0938415527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5629577636719,309.14862060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18618.326171875,18000.0,0.0,0.0,0.3862879276275635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8690757155418396,0.8690844774246216,-8.797032933216542e-06,0.0,0.0003920331364497,0.0,0.0,93.14569091796876,0.0,0.0,0.0,0.515802800655365,4.0,0.0,1.0
645720,293.162353515625,297.1499938964844,293.1499938964844,0.0709624961018562,-1751.85009765625,304.154052734375,0.6478767991065979,0.1228594705462455,0.1131232157349586,293.8146057128906,297.1499938964844,293.1499938964844,0.0039405296556651,-310.7567749023437,296.57427978515625,0.4635695219039917,0.050000000745058,0.0494414791464805,293.2115478515625,297.1499938964844,293.1499938964844,0.3002408146858215,-4274.9814453125,304.1641845703125,0.9540327787399292,0.3930156230926513,0.2758380770683288,293.1973571777344,297.1499938964844,293.1499938964844,0.3727794289588928,-6822.10888671875,304.2527160644531,0.9990000128746032,0.537390947341919,0.4371511042118072,293.2623596191406,297.1499938964844,293.1499938964844,0.010559438727796,-3155.064208984375,302.47613525390625,0.4635695219039917,0.050000000745058,0.2345290929079055,291.33599853515625,291.1499938964844,260.5942687988281,259.026123046875,279.44659423828125,293.611328125,291.3407592773437,1.0,0.2940075695514679,0.8040220141410828,0.8040220141410828,1.0,1.0,-1.3322855234146118,0.5716792941093445,0.7606062889099121,0.254251629114151,0.0,0.0,0.6940293312072754,63.48079681396485,51.0,75.5787124633789,-16064.4228515625,278.0938415527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5629577636719,309.14862060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18618.326171875,18000.0,0.0,0.0,0.3862879276275635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8690757155418396,0.8690844774246216,-8.797032933216542e-06,0.0,0.0003920331364497,0.0,0.0,93.14569091796876,0.0,0.0,0.0,0.515802800655365,4.0,0.0,1.0
645780,293.17388916015625,297.1499938964844,293.1499938964844,0.0684126839041709,-1705.7822265625,304.1568298339844,0.6479032039642334,0.1201697811484336,0.1102837398648262,293.82293701171875,297.1499938964844,293.1499938964844,0.003728398354724,-294.4368896484375,296.33746337890625,0.469389796257019,0.050000000745058,0.0493412390351295,293.2111511230469,297.1499938964844,293.1499938964844,0.2981498539447784,-4251.662109375,304.1628112792969,0.96135675907135,0.3915387988090515,0.2747548520565033,293.1371765136719,297.1499938964844,293.1499938964844,0.3592731058597564,-6633.337890625,304.2396850585937,0.9990000128746032,0.5484640002250671,0.4261254668235779,293.2615051269531,297.1499938964844,293.1499938964844,0.0104475487023592,-3133.6572265625,302.4428405761719,0.469389796257019,0.050000000745058,0.2340535968542099,291.3575134277344,291.1499938964844,260.6074523925781,259.03741455078125,279.4388427734375,293.56463623046875,291.35498046875,1.0,0.2895607352256775,0.8035988211631775,0.8035988211631775,1.0,1.0,-1.3136298656463623,0.5632060170173645,0.7504239082336426,0.2493687123060226,0.0,0.0,0.6639419794082642,60.64043045043945,69.0,17.524337768554688,-15738.1826171875,264.1737060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9498291015625,309.2534484863281,278.1499938964844,0.0,18000.0,313.1499938964844,18691.306640625,18000.0,0.0,0.0,0.3800012171268463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7998561859130859,0.7998643517494202,-8.112027899187524e-06,0.0,0.0003856529365293,0.0,0.0,77.4036636352539,0.0,0.0,0.0,0.4864781200885772,4.0,0.0,1.0
645840,293.17388916015625,297.1499938964844,293.1499938964844,0.0684126839041709,-1705.7822265625,304.1568298339844,0.6479032039642334,0.1201697811484336,0.1102837398648262,293.82293701171875,297.1499938964844,293.1499938964844,0.003728398354724,-294.4368896484375,296.33746337890625,0.469389796257019,0.050000000745058,0.0493412390351295,293.2111511230469,297.1499938964844,293.1499938964844,0.2981498539447784,-4251.662109375,304.1628112792969,0.96135675907135,0.3915387988090515,0.2747548520565033,293.1371765136719,297.1499938964844,293.1499938964844,0.3592731058597564,-6633.337890625,304.2396850585937,0.9990000128746032,0.5484640002250671,0.4261254668235779,293.2615051269531,297.1499938964844,293.1499938964844,0.0104475487023592,-3133.6572265625,302.4428405761719,0.469389796257019,0.050000000745058,0.2340535968542099,291.3575134277344,291.1499938964844,260.6074523925781,259.03741455078125,279.4388427734375,293.56463623046875,291.35498046875,1.0,0.2895607352256775,0.8035988211631775,0.8035988211631775,1.0,1.0,-1.3136298656463623,0.5632060170173645,0.7504239082336426,0.2493687123060226,0.0,0.0,0.6639419794082642,60.64043045043945,69.0,17.524337768554688,-15738.1826171875,264.1737060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9498291015625,309.2534484863281,278.1499938964844,0.0,18000.0,313.1499938964844,18691.306640625,18000.0,0.0,0.0,0.3800012171268463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7998561859130859,0.7998643517494202,-8.112027899187524e-06,0.0,0.0003856529365293,0.0,0.0,77.4036636352539,0.0,0.0,0.0,0.4864781200885772,4.0,0.0,1.0
645900,293.1741638183594,297.1499938964844,293.1499938964844,0.0680891200900077,-1700.4095458984375,304.1561584472656,0.6460216045379639,0.1198144704103469,0.1097471788525581,293.8270263671875,297.1499938964844,293.1499938964844,0.0036334050819277,-287.4117736816406,296.19854736328125,0.4685308337211609,0.050000000745058,0.0493565946817398,293.2110290527344,297.1499938964844,293.1499938964844,0.2979873418807983,-4250.67529296875,304.1607666015625,0.9594016671180724,0.390786200761795,0.2742454707622528,293.1209716796875,297.1499938964844,293.1499938964844,0.3606230616569519,-6661.84228515625,304.2208557128906,0.9990000128746032,0.551813006401062,0.4278288781642914,293.2609558105469,297.1499938964844,293.1499938964844,0.0104384738951921,-3135.056640625,302.42218017578125,0.4685308337211609,0.050000000745058,0.2341264337301254,291.3360595703125,291.1499938964844,260.6138000488281,259.0428771972656,279.43817138671875,293.5578308105469,291.3305053710937,1.0,0.29037806391716,0.8033872246742249,0.8033872246742249,1.0,1.0,-1.3145196437835691,0.5635861158370972,0.7509335875511169,0.2495702654123306,0.0,0.0,0.6535993814468384,61.042964935302734,69.0,-27.162452697753903,-15655.505859375,265.4286193847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.13934326171875,309.2894287109375,278.1499938964844,0.0,18000.0,313.1499938964844,18600.111328125,18000.0,0.0,0.0,0.376314252614975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7705346345901489,0.7705424427986145,-7.81178823672235e-06,0.0,0.0003819111152552,0.0,0.0,71.18021392822266,0.0,0.0,0.0,0.4741887748241424,4.0,0.0,1.0
645960,293.17333984375,297.1499938964844,293.1499938964844,0.0681633576750755,-1702.326904296875,304.1549072265625,0.6429659724235535,0.1196661368012428,0.1095769852399826,293.8310241699219,297.1499938964844,293.1499938964844,0.0035431326832622,-280.8397216796875,296.0503234863281,0.4656004309654236,0.050000000745058,0.0494075641036033,293.2109375,297.1499938964844,293.1499938964844,0.2982015013694763,-4254.15869140625,304.1584167480469,0.9543617367744446,0.3900291323661804,0.2737587392330169,293.114013671875,297.1499938964844,293.1499938964844,0.3663230836391449,-6755.67578125,304.19757080078125,0.9990000128746032,0.5535564422607422,0.4334416091442108,293.26055908203125,297.1499938964844,293.1499938964844,0.0104502318426966,-3141.783447265625,302.3994445800781,0.4656004309654236,0.050000000745058,0.2343682199716568,291.30126953125,291.1499938964844,260.6200561523437,259.0482788085937,279.43878173828125,293.5594177246094,291.2938842773437,1.0,0.2929293811321258,0.8032619953155518,0.8032619953155518,1.0,1.0,-1.3208154439926147,0.5664210915565491,0.7543943524360657,0.2511633336544037,0.0,0.0,0.646949052810669,62.4337272644043,87.0,-65.33528900146484,-15635.0517578125,271.0706787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3074035644531,309.3215026855469,278.1499938964844,0.0,18000.0,313.1499938964844,18462.576171875,18000.0,0.0,0.0,0.3724815547466278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7486892342567444,0.7486968040466309,-7.579150405945256e-06,0.0,0.0003780214465223,0.0,0.0,66.68074035644531,0.0,0.0,0.0,0.4649906754493713,4.0,0.0,1.0
646020,293.1713562011719,297.1499938964844,293.1499938964844,0.0687314197421073,-1713.8712158203125,304.15234375,0.633277416229248,0.11948062479496,0.1095789149403572,293.83892822265625,297.1499938964844,293.1499938964844,0.0033713458105921,-268.42041015625,295.7374572753906,0.4540687799453735,0.050000000745058,0.0496059693396091,293.2109375,297.1499938964844,293.1499938964844,0.2992231547832489,-4267.94140625,304.1539306640625,0.9362525939941406,0.3884893953800201,0.2728418111801147,293.1257629394531,297.1499938964844,293.1499938964844,0.3887757956981659,-7105.78173828125,304.1441345214844,0.9990000128746032,0.5521523952484131,0.4546345770359039,293.2606201171875,297.1499938964844,293.1499938964844,0.0105139017105102,-3165.120849609375,302.34869384765625,0.4540687799453735,0.050000000745058,0.235309362411499,291.2123718261719,291.1499938964844,260.6322631835937,259.0588073730469,279.4442749023437,293.5845642089844,291.20391845703125,1.0,0.3023965358734131,0.8030115365982056,0.8030115365982056,1.0,1.0,-1.3465174436569214,0.5780457854270935,0.7684716582298279,0.257715106010437,0.0,0.0,0.6444034576416016,67.8729248046875,105.0,-111.28441619873048,-15766.5830078125,294.05096435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.52984619140625,309.36260986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18155.291015625,18000.0,0.0,0.0,0.3651235103607178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7289239764213562,0.7289313077926636,-7.332308541663224e-06,0.0,0.0003705539565999,0.0,0.0,62.516056060791016,0.0,0.0,0.0,0.456388771533966,4.0,0.0,1.0
646080,293.1713562011719,297.1499938964844,293.1499938964844,0.0687314197421073,-1713.8712158203125,304.15234375,0.633277416229248,0.11948062479496,0.1095789149403572,293.83892822265625,297.1499938964844,293.1499938964844,0.0033713458105921,-268.42041015625,295.7374572753906,0.4540687799453735,0.050000000745058,0.0496059693396091,293.2109375,297.1499938964844,293.1499938964844,0.2992231547832489,-4267.94140625,304.1539306640625,0.9362525939941406,0.3884893953800201,0.2728418111801147,293.1257629394531,297.1499938964844,293.1499938964844,0.3887757956981659,-7105.78173828125,304.1441345214844,0.9990000128746032,0.5521523952484131,0.4546345770359039,293.2606201171875,297.1499938964844,293.1499938964844,0.0105139017105102,-3165.120849609375,302.34869384765625,0.4540687799453735,0.050000000745058,0.235309362411499,291.2123718261719,291.1499938964844,260.6322631835937,259.0588073730469,279.4442749023437,293.5845642089844,291.20391845703125,1.0,0.3023965358734131,0.8030115365982056,0.8030115365982056,1.0,1.0,-1.3465174436569214,0.5780457854270935,0.7684716582298279,0.257715106010437,0.0,0.0,0.6444034576416016,67.8729248046875,105.0,-111.28441619873048,-15766.5830078125,294.05096435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.52984619140625,309.36260986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18155.291015625,18000.0,0.0,0.0,0.3651235103607178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7289239764213562,0.7289313077926636,-7.332308541663224e-06,0.0,0.0003705539565999,0.0,0.0,62.516056060791016,0.0,0.0,0.0,0.456388771533966,4.0,0.0,1.0
