time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
646140,293.1680603027344,297.1499938964844,293.1499938964844,0.0694962069392204,-1728.948486328125,304.1502685546875,0.6204261779785156,0.119589939713478,0.1097790896892547,293.8471069335937,297.1499938964844,293.1499938964844,0.0032042581588029,-256.2166748046875,295.415283203125,0.4390431046485901,0.050000000745058,0.0499186292290687,293.2112121582031,297.1499938964844,293.1499938964844,0.3004365861415863,-4283.55712890625,304.150634765625,0.9112248420715332,0.3868914842605591,0.2719730138778686,293.1685791015625,297.1499938964844,293.1499938964844,0.4229271709918976,-7620.462890625,304.0892333984375,0.9990000128746032,0.5441524386405945,0.486161321401596,293.2625427246094,297.1499938964844,293.1499938964844,0.0106065059080719,-3194.95556640625,302.2919311523437,0.4390431046485901,0.050000000745058,0.2367924898862838,291.1200561523437,291.1499938964844,260.6443176269531,259.0692749023437,279.4573974609375,293.63848876953125,291.1123046875,1.0,0.3164401352405548,0.8027610182762146,0.8027610182762146,1.0,1.0,-1.385709285736084,0.5958516597747803,0.7898575663566589,0.2677560448646545,0.0,0.0,0.6546114683151245,76.44074249267578,108.0,-122.54238891601562,-16081.2666015625,331.2402038574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5442199707031,309.3399963378906,278.1499938964844,0.0,18000.0,313.1499938964844,17872.466796875,18000.0,0.0,0.0,0.3593600690364837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7386410236358643,0.7386483550071716,-7.354944045800947e-06,0.0,0.00036470478517,0.0,0.0,63.88364410400391,0.0,0.0,0.0,0.4598694443702698,4.0,0.0,1.0
646200,293.1680603027344,297.1499938964844,293.1499938964844,0.0694962069392204,-1728.948486328125,304.1502685546875,0.6204261779785156,0.119589939713478,0.1097790896892547,293.8471069335937,297.1499938964844,293.1499938964844,0.0032042581588029,-256.2166748046875,295.415283203125,0.4390431046485901,0.050000000745058,0.0499186292290687,293.2112121582031,297.1499938964844,293.1499938964844,0.3004365861415863,-4283.55712890625,304.150634765625,0.9112248420715332,0.3868914842605591,0.2719730138778686,293.1685791015625,297.1499938964844,293.1499938964844,0.4229271709918976,-7620.462890625,304.0892333984375,0.9990000128746032,0.5441524386405945,0.486161321401596,293.2625427246094,297.1499938964844,293.1499938964844,0.0106065059080719,-3194.95556640625,302.2919311523437,0.4390431046485901,0.050000000745058,0.2367924898862838,291.1200561523437,291.1499938964844,260.6443176269531,259.0692749023437,279.4573974609375,293.63848876953125,291.1123046875,1.0,0.3164401352405548,0.8027610182762146,0.8027610182762146,1.0,1.0,-1.385709285736084,0.5958516597747803,0.7898575663566589,0.2677560448646545,0.0,0.0,0.6546114683151245,76.44074249267578,108.0,-122.54238891601562,-16081.2666015625,331.2402038574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5442199707031,309.3399963378906,278.1499938964844,0.0,18000.0,313.1499938964844,17872.466796875,18000.0,0.0,0.0,0.3593600690364837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7386410236358643,0.7386483550071716,-7.354944045800947e-06,0.0,0.00036470478517,0.0,0.0,63.88364410400391,0.0,0.0,0.0,0.4598694443702698,4.0,0.0,1.0
646260,293.15997314453125,297.1499938964844,293.1499938964844,0.070602998137474,-1749.618408203125,304.1482238769531,0.6153382658958435,0.120909035205841,0.110710509121418,293.8522033691406,297.1499938964844,293.1499938964844,0.0030997346621006,-248.4001617431641,295.22332763671875,0.432148814201355,0.050000000745058,0.0500922836363315,293.2113952636719,297.1499938964844,293.1499938964844,0.3009417355060577,-4290.03955078125,304.1496276855469,0.8997416496276855,0.3859201669692993,0.2714260220527649,293.2080078125,297.1499938964844,293.1499938964844,0.4418697953224182,-7897.9306640625,304.06866455078125,0.9990000128746032,0.5360881090164185,0.5028203725814819,293.264404296875,297.1499938964844,293.1499938964844,0.0106477374210953,-3209.408935546875,302.2563781738281,0.432148814201355,0.050000000745058,0.2376162111759185,291.072021484375,291.1499938964844,260.65155029296875,259.0755310058594,279.47528076171875,293.6849365234375,291.06671142578125,1.0,0.3236163556575775,0.8022031188011169,0.8022031188011169,1.0,1.0,-1.407371163368225,0.6056555509567261,0.801715612411499,0.2733550369739532,0.0,0.0,0.6654375195503235,81.20932006835938,108.0,-108.81546020507812,-16285.638671875,352.6734619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4443054199219,309.2966003417969,278.1499938964844,0.0,18000.0,313.1499938964844,17725.140625,18000.0,0.0,0.0,0.3571183681488037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7565560936927795,0.7565635442733765,-7.484286925318884e-06,0.0,0.000362429767847,0.0,0.0,67.05628967285156,0.0,0.0,0.0,0.4670131504535675,4.0,0.0,1.0
646320,293.1528625488281,297.1499938964844,293.1499938964844,0.0716880187392234,-1769.57666015625,304.146484375,0.6122347116470337,0.1221919655799865,0.1118223890662193,293.8556213378906,297.1499938964844,293.1499938964844,0.0030322191305458,-243.22471618652344,295.1019592285156,0.4273549914360046,0.050000000745058,0.0502282083034515,293.21148681640625,297.1499938964844,293.1499938964844,0.300996333360672,-4290.873046875,304.14959716796875,0.8916937112808228,0.385280430316925,0.2710762619972229,293.235107421875,297.1499938964844,293.1499938964844,0.4466950893402099,-7964.466796875,304.0722961425781,0.9956570863723756,0.5302131175994873,0.5062229633331299,293.26568603515625,297.1499938964844,293.1499938964844,0.0106730982661247,-3217.561767578125,302.23394775390625,0.4273549914360046,0.050000000745058,0.2382609993219375,291.0514831542969,291.1499938964844,260.65643310546875,259.07977294921875,279.4957275390625,293.720703125,291.0485534667969,1.0,0.3278374671936035,0.8018311262130737,0.8018311262130737,1.0,1.0,-1.4130289554595947,0.6081001162528992,0.8049288392066956,0.2750886678695678,0.0,0.0,0.6729297041893005,84.75858306884766,111.0,-85.69237518310547,-16362.9990234375,363.9786682128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3404235839844,309.2654724121094,278.1499938964844,0.0,18000.0,313.1499938964844,17659.609375,18000.0,0.0,0.0,0.356166124343872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7715044021606445,0.771511971950531,-7.608174655615585e-06,0.0,0.000361463316949,0.0,0.0,69.88778686523438,0.0,0.0,0.0,0.4730980098247528,4.0,0.0,1.0
646380,293.1404724121094,297.1499938964844,293.1499938964844,0.0739987790584564,-1811.3115234375,304.1439208984375,0.6046620011329651,0.1246607974171638,0.1146831288933754,293.86456298828125,297.1499938964844,293.1499938964844,0.0028458109591156,-228.20071411132807,294.8452453613281,0.4167473018169403,0.050000000745058,0.0505866594612598,293.2120666503906,297.1499938964844,293.1499938964844,0.2992873787879944,-4270.51171875,304.1526184082031,0.8726469874382019,0.3836108446121216,0.2702047228813171,293.2712097167969,297.1499938964844,293.1499938964844,0.4376813769340515,-7815.03271484375,304.1126403808594,0.9732649326324464,0.52065509557724,0.4959755837917328,293.2685546875,297.1499938964844,293.1499938964844,0.0106828566640615,-3221.01513671875,302.1885681152344,0.4167473018169403,0.050000000745058,0.2399613261222839,291.0721740722656,291.1499938964844,260.6687927246094,259.0904846191406,279.5370178222656,293.770751953125,291.0745849609375,1.0,0.3361730873584747,0.8009012937545776,0.8009012937545776,1.0,1.0,-1.4058855772018433,0.6047289371490479,0.8011566400527954,0.2731243968009949,0.0,0.0,0.6826542019844055,93.71197509765624,114.0,5.631481647491455,-16352.427734375,381.8756713867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.04345703125,309.1647033691406,278.1499938964844,0.0,18000.0,313.1499938964844,17740.701171875,18000.0,0.0,0.0,0.3549626171588897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8015467524528503,0.8015546798706055,-7.913487934274599e-06,0.0,0.0003602419456001,0.0,0.0,76.2035903930664,0.0,0.0,0.0,0.4856859445571899,4.0,0.0,1.0
646440,293.1404724121094,297.1499938964844,293.1499938964844,0.0739987790584564,-1811.3115234375,304.1439208984375,0.6046620011329651,0.1246607974171638,0.1146831288933754,293.86456298828125,297.1499938964844,293.1499938964844,0.0028458109591156,-228.20071411132807,294.8452453613281,0.4167473018169403,0.050000000745058,0.0505866594612598,293.2120666503906,297.1499938964844,293.1499938964844,0.2992873787879944,-4270.51171875,304.1526184082031,0.8726469874382019,0.3836108446121216,0.2702047228813171,293.2712097167969,297.1499938964844,293.1499938964844,0.4376813769340515,-7815.03271484375,304.1126403808594,0.9732649326324464,0.52065509557724,0.4959755837917328,293.2685546875,297.1499938964844,293.1499938964844,0.0106828566640615,-3221.01513671875,302.1885681152344,0.4167473018169403,0.050000000745058,0.2399613261222839,291.0721740722656,291.1499938964844,260.6687927246094,259.0904846191406,279.5370178222656,293.770751953125,291.0745849609375,1.0,0.3361730873584747,0.8009012937545776,0.8009012937545776,1.0,1.0,-1.4058855772018433,0.6047289371490479,0.8011566400527954,0.2731243968009949,0.0,0.0,0.6826542019844055,93.71197509765624,114.0,5.631481647491455,-16352.427734375,381.8756713867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.04345703125,309.1647033691406,278.1499938964844,0.0,18000.0,313.1499938964844,17740.701171875,18000.0,0.0,0.0,0.3549626171588897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8015467524528503,0.8015546798706055,-7.913487934274599e-06,0.0,0.0003602419456001,0.0,0.0,76.2035903930664,0.0,0.0,0.0,0.4856859445571899,4.0,0.0,1.0
646500,293.1381530761719,297.1499938964844,293.1499938964844,0.0746683701872825,-1823.366943359375,304.143798828125,0.6012666821479797,0.1252353191375732,0.1155241578817367,293.8692932128906,297.1499938964844,293.1499938964844,0.0027459852863103,-220.17149353027344,294.7147827148437,0.4130677580833435,0.050000000745058,0.0507333874702453,293.2124938964844,297.1499938964844,293.1499938964844,0.29840949177742,-4260.22265625,304.1537475585937,0.8655102252960205,0.382739394903183,0.2697121500968933,293.2786560058594,297.1499938964844,293.1499938964844,0.434774100780487,-7767.9140625,304.1246643066406,0.9640519022941588,0.5176514983177185,0.4928678572177887,293.2699279785156,297.1499938964844,293.1499938964844,0.0106776589527726,-3221.015869140625,302.1656494140625,0.4130677580833435,0.050000000745058,0.2406573593616485,291.0816345214844,291.1499938964844,260.6751403808594,259.09600830078125,279.54864501953125,293.78106689453125,291.0826110839844,1.0,0.339583545923233,0.8004363179206848,0.8004363179206848,1.0,1.0,-1.4035844802856443,0.603609025478363,0.7999754548072815,0.272520363330841,0.0,0.0,0.6862196922302246,97.38904571533205,114.0,12.217805862426758,-16317.6025390625,389.5184631347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8965759277344,309.0819702148437,278.1499938964844,0.0,18000.0,313.1499938964844,17796.787109375,18000.0,0.0,0.0,0.3547932207584381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8104449510574341,0.8104529976844788,-8.01327496446902e-06,0.0,0.0003600700001697,0.0,0.0,78.20491027832031,0.0,0.0,0.0,0.4896357953548431,4.0,0.0,1.0
646560,293.1374816894531,297.1499938964844,293.1499938964844,0.0750838369131088,-1830.8287353515625,304.1441955566406,0.597906768321991,0.1255166828632354,0.1160306930541992,293.8740234375,297.1499938964844,293.1499938964844,0.0026457423809915,-212.13690185546875,294.57989501953125,0.4100202918052673,0.050000000745058,0.0508646257221698,293.212890625,297.1499938964844,293.1499938964844,0.2976196706295013,-4251.06787109375,304.15447998046875,0.8594187498092651,0.3818700909614563,0.2692042291164398,293.2827453613281,297.1499938964844,293.1499938964844,0.4325656592845917,-7732.4267578125,304.1332397460937,0.9558928608894348,0.515216052532196,0.4904555380344391,293.271240234375,297.1499938964844,293.1499938964844,0.0106712356209754,-3221.148681640625,302.14190673828125,0.4100202918052673,0.050000000745058,0.2412798851728439,291.0860595703125,291.1499938964844,260.681640625,259.1016540527344,279.5572204589844,293.7865905761719,291.086669921875,1.0,0.3426061868667602,0.8000544309616089,0.8000544309616089,1.0,1.0,-1.401591658592224,0.6026390194892883,0.7989526391029358,0.2720058560371399,0.0,0.0,0.6900313496589661,100.67919921875,117.0,12.306660652160645,-16286.734375,396.3681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7562561035156,309.0018310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17813.98046875,18000.0,0.0,0.0,0.3548458218574524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8191394209861755,0.819147527217865,-8.103200343612116e-06,0.0,0.0003601234056986,0.0,0.0,80.13320922851562,0.0,0.0,0.0,0.4934171736240387,4.0,0.0,1.0
646620,293.1387939453125,297.1499938964844,293.1499938964844,0.0754095911979675,-1836.5223388671875,304.1455993652344,0.5914773941040039,0.1255771517753601,0.1164387017488479,293.8834533691406,297.1499938964844,293.1499938964844,0.0024416353553533,-195.7687225341797,294.3064880371094,0.4051490426063537,0.050000000745058,0.0510921366512775,293.2134704589844,297.1499938964844,293.1499938964844,0.2960509955883026,-4232.99853515625,304.1556091308594,0.8494523167610168,0.3801555335521698,0.2681755125522613,293.2857666015625,297.1499938964844,293.1499938964844,0.4289623498916626,-7675.87548828125,304.1446533203125,0.9419564604759216,0.5112351775169373,0.4866967499256134,293.2738037109375,297.1499938964844,293.1499938964844,0.0106479674577713,-3219.446533203125,302.0936889648437,0.4051490426063537,0.050000000745058,0.2423590868711471,291.09283447265625,291.1499938964844,260.6951599121094,259.1133728027344,279.5701599121094,293.7901306152344,291.0933837890625,1.0,0.3477430343627929,0.7992907166481018,0.7992907166481018,1.0,1.0,-1.3979028463363647,0.6008365750312805,0.7970662713050842,0.2710530161857605,0.0,0.0,0.6971874833106995,106.37940979003906,105.0,10.760811805725098,-16232.8984375,408.06549072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4995422363281,308.85601806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17829.078125,18000.0,0.0,0.0,0.3555165827274322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8358766436576843,0.8358849287033081,-8.274824722320773e-06,0.0,0.0003608041151892,0.0,0.0,83.91204833984375,0.0,0.0,0.0,0.500638484954834,4.0,0.0,1.0
646680,293.1387939453125,297.1499938964844,293.1499938964844,0.0754095911979675,-1836.5223388671875,304.1455993652344,0.5914773941040039,0.1255771517753601,0.1164387017488479,293.8834533691406,297.1499938964844,293.1499938964844,0.0024416353553533,-195.7687225341797,294.3064880371094,0.4051490426063537,0.050000000745058,0.0510921366512775,293.2134704589844,297.1499938964844,293.1499938964844,0.2960509955883026,-4232.99853515625,304.1556091308594,0.8494523167610168,0.3801555335521698,0.2681755125522613,293.2857666015625,297.1499938964844,293.1499938964844,0.4289623498916626,-7675.87548828125,304.1446533203125,0.9419564604759216,0.5112351775169373,0.4866967499256134,293.2738037109375,297.1499938964844,293.1499938964844,0.0106479674577713,-3219.446533203125,302.0936889648437,0.4051490426063537,0.050000000745058,0.2423590868711471,291.09283447265625,291.1499938964844,260.6951599121094,259.1133728027344,279.5701599121094,293.7901306152344,291.0933837890625,1.0,0.3477430343627929,0.7992907166481018,0.7992907166481018,1.0,1.0,-1.3979028463363647,0.6008365750312805,0.7970662713050842,0.2710530161857605,0.0,0.0,0.6971874833106995,106.37940979003906,105.0,10.760811805725098,-16232.8984375,408.06549072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4995422363281,308.85601806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17829.078125,18000.0,0.0,0.0,0.3555165827274322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8358766436576843,0.8358849287033081,-8.274824722320773e-06,0.0,0.0003608041151892,0.0,0.0,83.91204833984375,0.0,0.0,0.0,0.500638484954834,4.0,0.0,1.0
646740,293.1413269042969,297.1499938964844,293.1499938964844,0.075236864387989,-1833.070556640625,304.1473388671875,0.5909375548362732,0.1253456026315689,0.1162806525826454,293.89276123046875,297.1499938964844,293.1499938964844,0.0022243307903409,-178.3120880126953,294.03173828125,0.4049960076808929,0.050000000745058,0.0510996468365192,293.21368408203125,297.1499938964844,293.1499938964844,0.2942601442337036,-4212.37109375,304.1567077636719,0.8479991555213928,0.3785085678100586,0.2670213282108307,293.28546142578125,297.1499938964844,293.1499938964844,0.4255070686340332,-7623.4208984375,304.1521301269531,0.9391597509384156,0.5078484416007996,0.4834140837192535,293.2760925292969,297.1499938964844,293.1499938964844,0.0105557348579168,-3203.391357421875,302.045654296875,0.4049960076808929,0.050000000745058,0.2423947155475616,291.10125732421875,291.1499938964844,260.7095947265625,259.1258544921875,279.5822448730469,293.7895202636719,291.10223388671875,1.0,0.3468018472194671,0.79852694272995,0.79852694272995,1.0,1.0,-1.3924400806427002,0.5982227325439453,0.7942172884941101,0.2696513235569,0.0,0.0,0.7031887173652649,106.47925567626952,93.0,13.3524169921875,-16172.158203125,405.5015563964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28326416015625,308.7380065917969,278.1499938964844,0.0,18000.0,313.1499938964844,17850.765625,18000.0,0.0,0.0,0.3567288219928741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8507059812545776,0.8507144451141357,-8.431607966485899e-06,0.0,0.0003620343923103,0.0,0.0,87.3826675415039,0.0,0.0,0.0,0.5070701837539673,4.0,0.0,1.0
646800,293.1413269042969,297.1499938964844,293.1499938964844,0.075236864387989,-1833.070556640625,304.1473388671875,0.5909375548362732,0.1253456026315689,0.1162806525826454,293.89276123046875,297.1499938964844,293.1499938964844,0.0022243307903409,-178.3120880126953,294.03173828125,0.4049960076808929,0.050000000745058,0.0510996468365192,293.21368408203125,297.1499938964844,293.1499938964844,0.2942601442337036,-4212.37109375,304.1567077636719,0.8479991555213928,0.3785085678100586,0.2670213282108307,293.28546142578125,297.1499938964844,293.1499938964844,0.4255070686340332,-7623.4208984375,304.1521301269531,0.9391597509384156,0.5078484416007996,0.4834140837192535,293.2760925292969,297.1499938964844,293.1499938964844,0.0105557348579168,-3203.391357421875,302.045654296875,0.4049960076808929,0.050000000745058,0.2423947155475616,291.10125732421875,291.1499938964844,260.7095947265625,259.1258544921875,279.5822448730469,293.7895202636719,291.10223388671875,1.0,0.3468018472194671,0.79852694272995,0.79852694272995,1.0,1.0,-1.3924400806427002,0.5982227325439453,0.7942172884941101,0.2696513235569,0.0,0.0,0.7031887173652649,106.47925567626952,93.0,13.3524169921875,-16172.158203125,405.5015563964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28326416015625,308.7380065917969,278.1499938964844,0.0,18000.0,313.1499938964844,17850.765625,18000.0,0.0,0.0,0.3567288219928741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8507059812545776,0.8507144451141357,-8.431607966485899e-06,0.0,0.0003620343923103,0.0,0.0,87.3826675415039,0.0,0.0,0.0,0.5070701837539673,4.0,0.0,1.0
646860,293.14385986328125,297.1499938964844,293.1499938964844,0.0748163610696792,-1825.067138671875,304.14892578125,0.594946026802063,0.1250510960817337,0.1158787906169891,293.9018249511719,297.1499938964844,293.1499938964844,0.0019984701648354,-160.135986328125,293.7586975097656,0.4081987738609314,0.050000000745058,0.0509473606944084,293.2133178710937,297.1499938964844,293.1499938964844,0.2922680079936981,-4189.4013671875,304.1578063964844,0.852562427520752,0.376963198184967,0.2658177316188812,293.2836608886719,297.1499938964844,293.1499938964844,0.421895831823349,-7569.8330078125,304.1573791503906,0.9444428086280824,0.5047805905342102,0.4803192913532257,293.2779541015625,297.1499938964844,293.1499938964844,0.0104137631133198,-3176.329833984375,301.9989929199219,0.4081987738609314,0.050000000745058,0.2416723519563675,291.1145935058594,291.1499938964844,260.7251281738281,259.1392517089844,279.594482421875,293.7878112792969,291.11590576171875,1.0,0.3420418500900268,0.7979293465614319,0.7979293465614319,1.0,1.0,-1.385748267173767,0.5950732231140137,0.7906750440597534,0.2679405808448791,0.0,0.0,0.7070531845092773,102.51214599609376,81.0,18.2092514038086,-16103.45703125,392.7341613769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1181945800781,308.65020751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17892.78125,18000.0,0.0,0.0,0.3581940829753876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8616603016853333,0.8616688251495361,-8.555016393074766e-06,0.0,0.0003635214816313,0.0,0.0,90.05891418457031,0.0,0.0,0.0,0.5118705034255981,4.0,0.0,1.0
646920,293.14385986328125,297.1499938964844,293.1499938964844,0.0748163610696792,-1825.067138671875,304.14892578125,0.594946026802063,0.1250510960817337,0.1158787906169891,293.9018249511719,297.1499938964844,293.1499938964844,0.0019984701648354,-160.135986328125,293.7586975097656,0.4081987738609314,0.050000000745058,0.0509473606944084,293.2133178710937,297.1499938964844,293.1499938964844,0.2922680079936981,-4189.4013671875,304.1578063964844,0.852562427520752,0.376963198184967,0.2658177316188812,293.2836608886719,297.1499938964844,293.1499938964844,0.421895831823349,-7569.8330078125,304.1573791503906,0.9444428086280824,0.5047805905342102,0.4803192913532257,293.2779541015625,297.1499938964844,293.1499938964844,0.0104137631133198,-3176.329833984375,301.9989929199219,0.4081987738609314,0.050000000745058,0.2416723519563675,291.1145935058594,291.1499938964844,260.7251281738281,259.1392517089844,279.594482421875,293.7878112792969,291.11590576171875,1.0,0.3420418500900268,0.7979293465614319,0.7979293465614319,1.0,1.0,-1.385748267173767,0.5950732231140137,0.7906750440597534,0.2679405808448791,0.0,0.0,0.7070531845092773,102.51214599609376,81.0,18.2092514038086,-16103.45703125,392.7341613769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1181945800781,308.65020751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17892.78125,18000.0,0.0,0.0,0.3581940829753876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8616603016853333,0.8616688251495361,-8.555016393074766e-06,0.0,0.0003635214816313,0.0,0.0,90.05891418457031,0.0,0.0,0.0,0.5118705034255981,4.0,0.0,1.0
646980,293.14605712890625,297.1499938964844,293.1499938964844,0.074283517897129,-1815.0281982421875,304.150146484375,0.6022858619689941,0.1247639432549476,0.1153769791126251,293.91070556640625,297.1499938964844,293.1499938964844,0.0017684152116999,-141.61822509765625,293.4861755371094,0.414007157087326,0.050000000745058,0.050694927573204,293.21258544921875,297.1499938964844,293.1499938964844,0.2901771366596222,-4165.298828125,304.1586608886719,0.8617156744003296,0.3755097091197967,0.2646060585975647,293.28106689453125,297.1499938964844,293.1499938964844,0.4181765913963318,-7515.42919921875,304.1611022949219,0.9552799463272096,0.501918375492096,0.4773376882076263,293.2793273925781,297.1499938964844,293.1499938964844,0.0102438330650329,-3142.638916015625,301.9535827636719,0.414007157087326,0.050000000745058,0.2404749095439911,291.1310119628906,291.1499938964844,260.74200439453125,259.1537780761719,279.60772705078125,293.7862548828125,291.132568359375,1.0,0.3346484899520874,0.7973318099975586,0.7973318099975586,1.0,1.0,-1.3783719539642334,0.5916174650192261,0.7867544889450073,0.2660474479198456,0.0,0.0,0.7085111737251282,95.99796295166016,69.0,22.433025360107425,-16028.2470703125,373.767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091552734375,308.5932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,17945.453125,18000.0,0.0,0.0,0.3596473932266235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8676469922065735,0.8676556348800659,-8.629795956949238e-06,0.0,0.0003649963764473,0.0,0.0,91.5990753173828,0.0,0.0,0.0,0.5145331621170044,4.0,0.0,1.0
647040,293.14605712890625,297.1499938964844,293.1499938964844,0.074283517897129,-1815.0281982421875,304.150146484375,0.6022858619689941,0.1247639432549476,0.1153769791126251,293.91070556640625,297.1499938964844,293.1499938964844,0.0017684152116999,-141.61822509765625,293.4861755371094,0.414007157087326,0.050000000745058,0.050694927573204,293.21258544921875,297.1499938964844,293.1499938964844,0.2901771366596222,-4165.298828125,304.1586608886719,0.8617156744003296,0.3755097091197967,0.2646060585975647,293.28106689453125,297.1499938964844,293.1499938964844,0.4181765913963318,-7515.42919921875,304.1611022949219,0.9552799463272096,0.501918375492096,0.4773376882076263,293.2793273925781,297.1499938964844,293.1499938964844,0.0102438330650329,-3142.638916015625,301.9535827636719,0.414007157087326,0.050000000745058,0.2404749095439911,291.1310119628906,291.1499938964844,260.74200439453125,259.1537780761719,279.60772705078125,293.7862548828125,291.132568359375,1.0,0.3346484899520874,0.7973318099975586,0.7973318099975586,1.0,1.0,-1.3783719539642334,0.5916174650192261,0.7867544889450073,0.2660474479198456,0.0,0.0,0.7085111737251282,95.99796295166016,69.0,22.433025360107425,-16028.2470703125,373.767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091552734375,308.5932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,17945.453125,18000.0,0.0,0.0,0.3596473932266235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8676469922065735,0.8676556348800659,-8.629795956949238e-06,0.0,0.0003649963764473,0.0,0.0,91.5990753173828,0.0,0.0,0.0,0.5145331621170044,4.0,0.0,1.0
647100,293.14697265625,297.1499938964844,293.1499938964844,0.0739957466721534,-1809.630126953125,304.1506652832031,0.6070059537887573,0.1246309801936149,0.115109771490097,293.9150695800781,297.1499938964844,293.1499938964844,0.0016527170082554,-132.30894470214844,293.349853515625,0.4179138541221618,0.050000000745058,0.0505429990589618,293.21209716796875,297.1499938964844,293.1499938964844,0.2891127169132232,-4153.0322265625,304.1590270996094,0.8679035902023315,0.3748137354850769,0.2640034258365631,293.27960205078125,297.1499938964844,293.1499938964844,0.4162937998771667,-7488.09130859375,304.1625061035156,0.962271213531494,0.5005477070808411,0.4758817553520202,293.2798767089844,297.1499938964844,293.1499938964844,0.0101526295766234,-3124.164794921875,301.93133544921875,0.4179138541221618,0.050000000745058,0.2397542297840118,291.1400756835937,291.1499938964844,260.7510070800781,259.1614990234375,279.6148376464844,293.7857666015625,291.1416931152344,1.0,0.3302152454853058,0.7970330119132996,0.7970330119132996,1.0,1.0,-1.3745325803756714,0.5898228287696838,0.7847096920013428,0.2650594711303711,0.0,0.0,0.7082650065422058,92.0874481201172,69.0,24.000368118286133,-15988.279296875,362.75433349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9759521484375,308.57586669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17974.5703125,18000.0,0.0,0.0,0.3602968156337738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8685510754585266,0.868559718132019,-8.645912203064654e-06,0.0,0.0003656554617919,0.0,0.0,91.87092590332033,0.0,0.0,0.0,0.5149577856063843,4.0,0.0,1.0
647160,293.1477966308594,297.1499938964844,293.1499938964844,0.0737013220787048,-1804.1209716796875,304.15106201171875,0.612339973449707,0.1245059296488761,0.1148379445075988,293.91943359375,297.1499938964844,293.1499938964844,0.0015367637388408,-122.98401641845705,293.2132568359375,0.4225862324237823,0.050000000745058,0.0503788068890571,293.2115478515625,297.1499938964844,293.1499938964844,0.2880463600158691,-4140.7470703125,304.1593322753906,0.8751713633537292,0.3741361200809479,0.2634049654006958,293.2780456542969,297.1499938964844,293.1499938964844,0.4144100248813629,-7460.84033203125,304.16363525390625,0.970043122768402,0.4992114901542663,0.4744475483894348,293.2803039550781,297.1499938964844,293.1499938964844,0.0100590242072939,-3104.982666015625,301.9093322753906,0.4225862324237823,0.050000000745058,0.2389753758907318,291.1493835449219,291.1499938964844,260.7604064941406,259.1695861816406,279.6221923828125,293.7854919433594,291.1510314941406,1.0,0.3253916203975677,0.7967605590820312,0.7967605590820312,1.0,1.0,-1.3706340789794922,0.5880057215690613,0.7826284170150757,0.2640575766563415,0.0,0.0,0.707375168800354,87.8656005859375,57.0,25.05402183532715,-15946.7255859375,351.0452880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9564514160156,308.5653686523437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.53125,18000.0,0.0,0.0,0.3608613014221191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.868019163608551,0.8680278062820435,-8.647079084767029e-06,0.0,0.0003662283415906,0.0,0.0,91.79471588134766,0.0,0.0,0.0,0.5147578120231628,4.0,0.0,1.0
647220,293.1492004394531,297.1499938964844,293.1499938964844,0.0731063112616539,-1793.0291748046875,304.1517028808594,0.6243166327476501,0.1242780312895774,0.1142891272902488,293.9280700683594,297.1499938964844,293.1499938964844,0.0013046531239524,-104.33721160888672,292.93853759765625,0.4347869753837585,0.050000000745058,0.0500232875347137,293.21026611328125,297.1499938964844,293.1499938964844,0.2859362959861755,-4116.45703125,304.15972900390625,0.8931703567504883,0.3728319406509399,0.2622246742248535,293.2747497558594,297.1499938964844,293.1499938964844,0.4106809794902801,-7407.13916015625,304.165283203125,0.9871648550033568,0.4966332912445068,0.4716437757015228,293.2808837890625,297.1499938964844,293.1499938964844,0.0098682157695293,-3065.306396484375,301.8658142089844,0.4347869753837585,0.050000000745058,0.2372889518737793,291.1679077148437,291.1499938964844,260.7805480957031,259.1867980957031,279.6378173828125,293.7855834960937,291.16949462890625,1.0,0.314758837223053,0.7962157130241394,0.7962157130241394,1.0,1.0,-1.3627417087554932,0.5843330025672913,0.7784087061882019,0.2620247006416321,0.0,0.0,0.7037407755851746,78.73367309570312,45.0,25.5119743347168,-15858.537109375,326.177490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9564514160156,308.56304931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18063.8984375,18000.0,0.0,0.0,0.361650139093399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8626666069030762,0.8626751899719238,-8.604250979260541e-06,0.0,0.0003670289006549,0.0,0.0,90.6034698486328,0.0,0.0,0.0,0.5124931931495667,4.0,0.0,1.0
647280,293.1492004394531,297.1499938964844,293.1499938964844,0.0731063112616539,-1793.0291748046875,304.1517028808594,0.6243166327476501,0.1242780312895774,0.1142891272902488,293.9280700683594,297.1499938964844,293.1499938964844,0.0013046531239524,-104.33721160888672,292.93853759765625,0.4347869753837585,0.050000000745058,0.0500232875347137,293.21026611328125,297.1499938964844,293.1499938964844,0.2859362959861755,-4116.45703125,304.15972900390625,0.8931703567504883,0.3728319406509399,0.2622246742248535,293.2747497558594,297.1499938964844,293.1499938964844,0.4106809794902801,-7407.13916015625,304.165283203125,0.9871648550033568,0.4966332912445068,0.4716437757015228,293.2808837890625,297.1499938964844,293.1499938964844,0.0098682157695293,-3065.306396484375,301.8658142089844,0.4347869753837585,0.050000000745058,0.2372889518737793,291.1679077148437,291.1499938964844,260.7805480957031,259.1867980957031,279.6378173828125,293.7855834960937,291.16949462890625,1.0,0.314758837223053,0.7962157130241394,0.7962157130241394,1.0,1.0,-1.3627417087554932,0.5843330025672913,0.7784087061882019,0.2620247006416321,0.0,0.0,0.7037407755851746,78.73367309570312,45.0,25.5119743347168,-15858.537109375,326.177490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9564514160156,308.56304931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18063.8984375,18000.0,0.0,0.0,0.361650139093399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8626666069030762,0.8626751899719238,-8.604250979260541e-06,0.0,0.0003670289006549,0.0,0.0,90.6034698486328,0.0,0.0,0.0,0.5124931931495667,4.0,0.0,1.0
647340,293.1505432128906,297.1499938964844,293.1499938964844,0.0725212916731834,-1782.1484375,304.152099609375,0.6376788020133972,0.1240293607115745,0.1137625053524971,293.9365234375,297.1499938964844,293.1499938964844,0.0010764568578451,-86.02556610107422,292.6625671386719,0.4504430294036865,0.050000000745058,0.049674667418003,293.2087707519531,297.1499938964844,293.1499938964844,0.2838724553585052,-4092.693359375,304.159912109375,0.9149082899093628,0.3716071248054504,0.2610978186130523,293.26910400390625,297.1499938964844,293.1499938964844,0.4001207649707794,-7249.494140625,304.1792907714844,0.9990000128746032,0.4945988953113556,0.4617493450641632,293.2811279296875,297.1499938964844,293.1499938964844,0.009685224853456,-3026.475830078125,301.8233337402344,0.4504430294036865,0.050000000745058,0.235635221004486,291.1868591308594,291.1499938964844,260.8026428222656,259.2056884765625,279.6575012207031,293.78228759765625,291.18963623046875,1.0,0.3028245568275451,0.7956708073616028,0.7956708073616028,1.0,1.0,-1.3465402126312256,0.5768511891365051,0.7696890234947205,0.2579934298992157,0.0,0.0,0.697626531124115,69.64484405517578,33.0,32.46621322631836,-15707.361328125,298.1032409667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0058898925781,308.5987854003906,278.1499938964844,0.0,18000.0,313.1499938964844,18120.39453125,18000.0,0.0,0.0,0.3618483543395996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8518900275230408,0.8518985509872437,-8.504825927957427e-06,0.0,0.0003672300954349,0.0,0.0,88.13206481933594,0.0,0.0,0.0,0.50787353515625,4.0,0.0,1.0
647400,293.1505432128906,297.1499938964844,293.1499938964844,0.0725212916731834,-1782.1484375,304.152099609375,0.6376788020133972,0.1240293607115745,0.1137625053524971,293.9365234375,297.1499938964844,293.1499938964844,0.0010764568578451,-86.02556610107422,292.6625671386719,0.4504430294036865,0.050000000745058,0.049674667418003,293.2087707519531,297.1499938964844,293.1499938964844,0.2838724553585052,-4092.693359375,304.159912109375,0.9149082899093628,0.3716071248054504,0.2610978186130523,293.26910400390625,297.1499938964844,293.1499938964844,0.4001207649707794,-7249.494140625,304.1792907714844,0.9990000128746032,0.4945988953113556,0.4617493450641632,293.2811279296875,297.1499938964844,293.1499938964844,0.009685224853456,-3026.475830078125,301.8233337402344,0.4504430294036865,0.050000000745058,0.235635221004486,291.1868591308594,291.1499938964844,260.8026428222656,259.2056884765625,279.6575012207031,293.78228759765625,291.18963623046875,1.0,0.3028245568275451,0.7956708073616028,0.7956708073616028,1.0,1.0,-1.3465402126312256,0.5768511891365051,0.7696890234947205,0.2579934298992157,0.0,0.0,0.697626531124115,69.64484405517578,33.0,32.46621322631836,-15707.361328125,298.1032409667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0058898925781,308.5987854003906,278.1499938964844,0.0,18000.0,313.1499938964844,18120.39453125,18000.0,0.0,0.0,0.3618483543395996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8518900275230408,0.8518985509872437,-8.504825927957427e-06,0.0,0.0003672300954349,0.0,0.0,88.13206481933594,0.0,0.0,0.0,0.50787353515625,4.0,0.0,1.0
647460,293.15985107421875,297.1499938964844,293.1499938964844,0.0708933845162391,-1751.745849609375,304.1542053222656,0.6494799852371216,0.1221546605229377,0.1123516336083412,293.9448547363281,297.1499938964844,293.1499938964844,0.0008504610159434,-67.80522155761719,292.4237060546875,0.4669316709041595,0.050000000745058,0.0493846945464611,293.2069702148437,297.1499938964844,293.1499938964844,0.2808896005153656,-4057.485107421875,304.16162109375,0.9383036494255066,0.3704835772514343,0.260089635848999,293.23150634765625,297.1499938964844,293.1499938964844,0.3671814501285553,-6755.61279296875,304.22418212890625,0.9990000128746032,0.4991239309310913,0.4309306442737579,293.2809753417969,297.1499938964844,293.1499938964844,0.0094957575201988,-2981.694091796875,301.7897033691406,0.4669316709041595,0.050000000745058,0.2342597395181656,291.2485046386719,291.1499938964844,260.8269348144531,259.226318359375,279.6601867675781,293.7215270996094,291.2548828125,1.0,0.2888365387916565,0.7951990365982056,0.7951990365982056,1.0,1.0,-1.3045949935913086,0.5577833652496338,0.7468116879463196,0.2473152428865432,0.0,0.0,0.6807839274406433,61.6298828125,25.0,78.0081558227539,-15355.2509765625,262.7985534667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15216064453125,308.711181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18314.2265625,18000.0,0.0,0.0,0.3607090413570404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8260692954063416,0.8260775804519653,-8.285564035759307e-06,0.0,0.0003660738293547,0.0,0.0,82.51879119873047,0.0,0.0,0.0,0.4968477189540863,4.0,0.0,1.0
647520,293.15985107421875,297.1499938964844,293.1499938964844,0.0708933845162391,-1751.745849609375,304.1542053222656,0.6494799852371216,0.1221546605229377,0.1123516336083412,293.9448547363281,297.1499938964844,293.1499938964844,0.0008504610159434,-67.80522155761719,292.4237060546875,0.4669316709041595,0.050000000745058,0.0493846945464611,293.2069702148437,297.1499938964844,293.1499938964844,0.2808896005153656,-4057.485107421875,304.16162109375,0.9383036494255066,0.3704835772514343,0.260089635848999,293.23150634765625,297.1499938964844,293.1499938964844,0.3671814501285553,-6755.61279296875,304.22418212890625,0.9990000128746032,0.4991239309310913,0.4309306442737579,293.2809753417969,297.1499938964844,293.1499938964844,0.0094957575201988,-2981.694091796875,301.7897033691406,0.4669316709041595,0.050000000745058,0.2342597395181656,291.2485046386719,291.1499938964844,260.8269348144531,259.226318359375,279.6601867675781,293.7215270996094,291.2548828125,1.0,0.2888365387916565,0.7951990365982056,0.7951990365982056,1.0,1.0,-1.3045949935913086,0.5577833652496338,0.7468116879463196,0.2473152428865432,0.0,0.0,0.6807839274406433,61.6298828125,25.0,78.0081558227539,-15355.2509765625,262.7985534667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15216064453125,308.711181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18314.2265625,18000.0,0.0,0.0,0.3607090413570404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8260692954063416,0.8260775804519653,-8.285564035759307e-06,0.0,0.0003660738293547,0.0,0.0,82.51879119873047,0.0,0.0,0.0,0.4968477189540863,4.0,0.0,1.0
647580,293.1683959960937,297.1499938964844,293.1499938964844,0.0683690682053566,-1705.5582275390625,304.1568908691406,0.6612260937690735,0.1201349943876266,0.1098932549357414,293.9533386230469,297.1499938964844,293.1499938964844,0.0006207760307006,-49.37968826293945,292.1847839355469,0.4814919829368591,0.050000000745058,0.0491113662719726,293.212158203125,297.1499938964844,293.1499938964844,0.2771756649017334,-4013.656982421875,304.1640014648437,0.9623152613639832,0.3680079877376556,0.2584657073020935,293.1676940917969,297.1499938964844,293.1499938964844,0.3336041867733001,-6251.1416015625,304.25506591796875,0.9990000128746032,0.5099719166755676,0.3997060060501098,293.28033447265625,297.1499938964844,293.1499938964844,0.0093174315989017,-2938.88818359375,301.7579650878906,0.4814919829368591,0.050000000745058,0.2329631745815277,291.3106384277344,291.1499938964844,260.85357666015625,259.2489624023437,279.6549377441406,293.6437072753906,291.3157653808594,1.0,0.2746981680393219,0.7947272658348083,0.7947272658348083,1.0,1.0,-1.260327696800232,0.5377841591835022,0.7225435972213745,0.2360694855451584,0.0,0.0,0.6550474166870117,54.02264404296875,43.0,80.86199951171875,-14910.12890625,229.4446258544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42413330078125,308.839111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18519.423828125,18000.0,0.0,0.0,0.3574779629707336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7765536904335022,0.7765615582466125,-7.850087058614008e-06,0.0,0.0003627946716733,0.0,0.0,72.26852416992188,0.0,0.0,0.0,0.4762755334377289,4.0,0.0,1.0
647640,293.1683959960937,297.1499938964844,293.1499938964844,0.0683690682053566,-1705.5582275390625,304.1568908691406,0.6612260937690735,0.1201349943876266,0.1098932549357414,293.9533386230469,297.1499938964844,293.1499938964844,0.0006207760307006,-49.37968826293945,292.1847839355469,0.4814919829368591,0.050000000745058,0.0491113662719726,293.212158203125,297.1499938964844,293.1499938964844,0.2771756649017334,-4013.656982421875,304.1640014648437,0.9623152613639832,0.3680079877376556,0.2584657073020935,293.1676940917969,297.1499938964844,293.1499938964844,0.3336041867733001,-6251.1416015625,304.25506591796875,0.9990000128746032,0.5099719166755676,0.3997060060501098,293.28033447265625,297.1499938964844,293.1499938964844,0.0093174315989017,-2938.88818359375,301.7579650878906,0.4814919829368591,0.050000000745058,0.2329631745815277,291.3106384277344,291.1499938964844,260.85357666015625,259.2489624023437,279.6549377441406,293.6437072753906,291.3157653808594,1.0,0.2746981680393219,0.7947272658348083,0.7947272658348083,1.0,1.0,-1.260327696800232,0.5377841591835022,0.7225435972213745,0.2360694855451584,0.0,0.0,0.6550474166870117,54.02264404296875,43.0,80.86199951171875,-14910.12890625,229.4446258544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42413330078125,308.839111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18519.423828125,18000.0,0.0,0.0,0.3574779629707336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7765536904335022,0.7765615582466125,-7.850087058614008e-06,0.0,0.0003627946716733,0.0,0.0,72.26852416992188,0.0,0.0,0.0,0.4762755334377289,4.0,0.0,1.0
647700,293.16827392578125,297.1499938964844,293.1499938964844,0.0678727477788925,-1696.509033203125,304.1565246582031,0.6650704145431519,0.1199259832501411,0.1094904020428657,293.9576110839844,297.1499938964844,293.1499938964844,0.0005192263633944,-40.023414611816406,292.056640625,0.4849553108215332,0.050000000745058,0.0490439124405384,293.2132568359375,297.1499938964844,293.1499938964844,0.2754522860050201,-3993.54248046875,304.1645812988281,0.9678508639335632,0.3670052886009216,0.2575747370719909,293.1378173828125,297.1499938964844,293.1499938964844,0.3242208659648895,-6113.3115234375,304.2527770996094,0.9990000128746032,0.515618085861206,0.3916133642196655,293.2796630859375,297.1499938964844,293.1499938964844,0.0092550702393054,-2924.19677734375,301.74151611328125,0.4849553108215332,0.050000000745058,0.2326432019472122,291.3326110839844,291.1499938964844,260.8678894042969,259.26104736328125,279.6512145996094,293.6133728027344,291.3346252441406,1.0,0.2716450095176697,0.7944913506507874,0.7944913506507874,1.0,1.0,-1.2485826015472412,0.5325199365615845,0.7160626649856567,0.2329775393009185,0.0,0.0,0.640592098236084,52.13343048095703,43.0,60.18788528442383,-14735.7734375,221.20672607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5997619628906,308.8864440917969,278.1499938964844,0.0,18000.0,313.1499938964844,18581.578125,18000.0,0.0,0.0,0.3550000190734863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7462301850318909,0.7462377548217773,-7.583739716210402e-06,0.0,0.000360279896995,0.0,0.0,66.39311981201172,0.0,0.0,0.0,0.4638784825801849,4.0,0.0,1.0
647760,293.16754150390625,297.1499938964844,293.1499938964844,0.0677563548088073,-1694.59326171875,304.1555480957031,0.66619473695755,0.1198385283350944,0.1093422994017601,293.9620056152344,297.1499938964844,293.1499938964844,0.00040455913404,-18.051815032958984,291.9054260253906,0.485989511013031,0.050000000745058,0.0490239709615707,293.21319580078125,297.1499938964844,293.1499938964844,0.2746357321739197,-3984.55126953125,304.16339111328125,0.9690473079681396,0.3662135004997253,0.2569416463375091,293.1156921386719,297.1499938964844,293.1499938964844,0.3210078477859497,-6071.02685546875,304.23980712890625,0.9990000128746032,0.5201285481452942,0.3891873359680176,293.2788391113281,297.1499938964844,293.1499938964844,0.0092211104929447,-2917.985595703125,301.7211608886719,0.485989511013031,0.050000000745058,0.2325486093759536,291.3309936523437,291.1499938964844,260.8828430175781,259.2737121582031,279.6502990722656,293.5960998535156,291.328125,1.0,0.2707464396953583,0.7944743633270264,0.7944743633270264,1.0,1.0,-1.2445898056030271,0.530739426612854,0.7138503789901733,0.2319285571575164,0.0,0.0,0.6285485625267029,51.56702423095703,61.0,16.308605194091797,-14608.564453125,218.5975799560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7831420898437,308.9166564941406,278.1499938964844,0.0,18000.0,313.1499938964844,18569.2734375,18000.0,0.0,0.0,0.3520832359790802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7164493203163147,0.7164565920829773,-7.31643967810669e-06,0.0,0.0003573197172954,0.0,0.0,60.87383270263672,0.0,0.0,0.0,0.4518887996673584,4.0,0.0,1.0
647820,293.1659240722656,297.1499938964844,293.1499938964844,0.0680561661720275,-1700.8846435546875,304.1531982421875,0.6612595915794373,0.1197191700339317,0.1092913523316383,293.9713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.55438232421875,0.4824582040309906,0.050000000745058,0.0490925759077072,293.2122497558594,297.1499938964844,293.1499938964844,0.2745719254016876,-3985.63818359375,304.15899658203125,0.9609827995300292,0.3648068010807037,0.2559832334518432,293.0968933105469,297.1499938964844,293.1499938964844,0.328806608915329,-6205.9267578125,304.1964111328125,0.9990000128746032,0.5248789191246033,0.3974579572677612,293.2773742675781,297.1499938964844,293.1499938964844,0.0092125311493873,-2923.121826171875,301.6705627441406,0.4824582040309906,0.050000000745058,0.2328740507364273,291.2770690917969,291.1499938964844,260.9149169921875,259.30078125,279.65826416015625,293.5948181152344,291.27001953125,1.0,0.2745963931083679,0.7944403290748596,0.7944403290748596,1.0,1.0,-1.2537697553634644,0.5348753929138184,0.718894362449646,0.2341692149639129,0.0,0.0,0.6147353649139404,53.44018173217773,79.0,-61.30092239379883,-14537.5986328125,225.8397521972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1172790527344,308.9779052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18354.001953125,18000.0,0.0,0.0,0.3455118536949157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6753590106964111,0.6753659248352051,-6.920471605553757e-06,0.0,0.0003506506036501,0.0,0.0,53.55541610717773,0.0,0.0,0.0,0.4352250099182129,4.0,0.0,1.0
