time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
647880,293.1659240722656,297.1499938964844,293.1499938964844,0.0680561661720275,-1700.8846435546875,304.1531982421875,0.6612595915794373,0.1197191700339317,0.1092913523316383,293.9713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.55438232421875,0.4824582040309906,0.050000000745058,0.0490925759077072,293.2122497558594,297.1499938964844,293.1499938964844,0.2745719254016876,-3985.63818359375,304.15899658203125,0.9609827995300292,0.3648068010807037,0.2559832334518432,293.0968933105469,297.1499938964844,293.1499938964844,0.328806608915329,-6205.9267578125,304.1964111328125,0.9990000128746032,0.5248789191246033,0.3974579572677612,293.2773742675781,297.1499938964844,293.1499938964844,0.0092125311493873,-2923.121826171875,301.6705627441406,0.4824582040309906,0.050000000745058,0.2328740507364273,291.2770690917969,291.1499938964844,260.9149169921875,259.30078125,279.65826416015625,293.5948181152344,291.27001953125,1.0,0.2745963931083679,0.7944403290748596,0.7944403290748596,1.0,1.0,-1.2537697553634644,0.5348753929138184,0.718894362449646,0.2341692149639129,0.0,0.0,0.6147353649139404,53.44018173217773,79.0,-61.30092239379883,-14537.5986328125,225.8397521972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1172790527344,308.9779052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18354.001953125,18000.0,0.0,0.0,0.3455118536949157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6753590106964111,0.6753659248352051,-6.920471605553757e-06,0.0,0.0003506506036501,0.0,0.0,53.55541610717773,0.0,0.0,0.0,0.4352250099182129,4.0,0.0,1.0
647940,293.1650085449219,297.1499938964844,293.1499938964844,0.0685910433530807,-1711.65283203125,304.1512756347656,0.6490998864173889,0.1195053234696388,0.1093159988522529,293.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.43084716796875,0.4723644256591797,0.050000000745058,0.0492870844900608,293.2115783691406,297.1499938964844,293.1499938964844,0.2753034234046936,-3996.08056640625,304.1548156738281,0.9406130313873292,0.3633664846420288,0.2551422119140625,293.111328125,297.1499938964844,293.1499938964844,0.3519132137298584,-6571.73388671875,304.1423034667969,0.9990000128746032,0.5233667492866516,0.420029729604721,293.2771911621094,297.1499938964844,293.1499938964844,0.009247001260519,-2940.406494140625,301.6114501953125,0.4723644256591797,0.050000000745058,0.2337967157363891,291.19708251953125,291.1499938964844,260.95001220703125,259.330322265625,279.6773986816406,293.629638671875,291.1891174316406,1.0,0.2845916450023651,0.7944062948226929,0.7944062948226929,1.0,1.0,-1.2812179327011108,0.5472307801246643,0.7339870929718018,0.24103644490242,0.0,0.0,0.6136528849601746,58.78347396850586,97.0,-101.11634063720705,-14689.8623046875,247.4944763183593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3218994140625,309.0180969238281,278.1499938964844,0.0,18000.0,313.1499938964844,18099.697265625,18000.0,0.0,0.0,0.3391298651695251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6616756319999695,0.6616824269294739,-6.75186356602353e-06,0.0,0.0003441736917011,0.0,0.0,51.01931381225586,0.0,0.0,0.0,0.4293409585952759,4.0,0.0,1.0
648000,293.1650085449219,297.1499938964844,293.1499938964844,0.0685910433530807,-1711.65283203125,304.1512756347656,0.6490998864173889,0.1195053234696388,0.1093159988522529,293.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.43084716796875,0.4723644256591797,0.050000000745058,0.0492870844900608,293.2115783691406,297.1499938964844,293.1499938964844,0.2753034234046936,-3996.08056640625,304.1548156738281,0.9406130313873292,0.3633664846420288,0.2551422119140625,293.111328125,297.1499938964844,293.1499938964844,0.3519132137298584,-6571.73388671875,304.1423034667969,0.9990000128746032,0.5233667492866516,0.420029729604721,293.2771911621094,297.1499938964844,293.1499938964844,0.009247001260519,-2940.406494140625,301.6114501953125,0.4723644256591797,0.050000000745058,0.2337967157363891,291.19708251953125,291.1499938964844,260.95001220703125,259.330322265625,279.6773986816406,293.629638671875,291.1891174316406,1.0,0.2845916450023651,0.7944062948226929,0.7944062948226929,1.0,1.0,-1.2812179327011108,0.5472307801246643,0.7339870929718018,0.24103644490242,0.0,0.0,0.6136528849601746,58.78347396850586,97.0,-101.11634063720705,-14689.8623046875,247.4944763183593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3218994140625,309.0180969238281,278.1499938964844,0.0,18000.0,313.1499938964844,18099.697265625,18000.0,0.0,0.0,0.3391298651695251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6616756319999695,0.6616824269294739,-6.75186356602353e-06,0.0,0.0003441736917011,0.0,0.0,51.01931381225586,0.0,0.0,0.0,0.4293409585952759,4.0,0.0,1.0
648060,293.1600646972656,297.1499938964844,293.1499938964844,0.0697512999176979,-1733.7232666015625,304.1488952636719,0.6348550319671631,0.1201371774077415,0.110029324889183,293.9867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.123046875,0.4549710750579834,0.050000000745058,0.0495896004140377,293.2068786621094,297.1499938964844,293.1499938964844,0.2768643498420715,-4016.071533203125,304.150634765625,0.9132069945335388,0.3627721667289734,0.2548421323299408,293.148681640625,297.1499938964844,293.1499938964844,0.3865395486354828,-7102.20703125,304.08721923828125,0.9990000128746032,0.5168306827545166,0.4529069364070892,293.27301025390625,297.1499938964844,293.1499938964844,0.0093318847939372,-2968.84423828125,301.5622253417969,0.4549710750579834,0.050000000745058,0.235231727361679,291.1126403808594,291.1499938964844,260.98883056640625,259.36309814453125,279.70819091796875,293.695556640625,291.1051940917969,1.0,0.2992905378341675,0.7937772274017334,0.7937772274017334,1.0,1.0,-1.323258399963379,0.5661593079566956,0.7570991516113281,0.2515659630298614,0.0,0.0,0.6242818832397461,67.10404205322266,100.0,-112.25666809082033,-15019.919921875,282.57763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3279113769531,308.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,17862.8359375,18000.0,0.0,0.0,0.3342967927455902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6734179854393005,0.6734247803688049,-6.793497050239239e-06,0.0,0.0003392687358427,0.0,0.0,52.562381744384766,0.0,0.0,0.0,0.433473527431488,4.0,0.0,1.0
648120,293.1600646972656,297.1499938964844,293.1499938964844,0.0697512999176979,-1733.7232666015625,304.1488952636719,0.6348550319671631,0.1201371774077415,0.110029324889183,293.9867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.123046875,0.4549710750579834,0.050000000745058,0.0495896004140377,293.2068786621094,297.1499938964844,293.1499938964844,0.2768643498420715,-4016.071533203125,304.150634765625,0.9132069945335388,0.3627721667289734,0.2548421323299408,293.148681640625,297.1499938964844,293.1499938964844,0.3865395486354828,-7102.20703125,304.08721923828125,0.9990000128746032,0.5168306827545166,0.4529069364070892,293.27301025390625,297.1499938964844,293.1499938964844,0.0093318847939372,-2968.84423828125,301.5622253417969,0.4549710750579834,0.050000000745058,0.235231727361679,291.1126403808594,291.1499938964844,260.98883056640625,259.36309814453125,279.70819091796875,293.695556640625,291.1051940917969,1.0,0.2992905378341675,0.7937772274017334,0.7937772274017334,1.0,1.0,-1.323258399963379,0.5661593079566956,0.7570991516113281,0.2515659630298614,0.0,0.0,0.6242818832397461,67.10404205322266,100.0,-112.25666809082033,-15019.919921875,282.57763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3279113769531,308.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,17862.8359375,18000.0,0.0,0.0,0.3342967927455902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6734179854393005,0.6734247803688049,-6.793497050239239e-06,0.0,0.0003392687358427,0.0,0.0,52.562381744384766,0.0,0.0,0.0,0.433473527431488,4.0,0.0,1.0
648180,293.1566162109375,297.1499938964844,293.1499938964844,0.0705495551228523,-1748.898193359375,304.1479797363281,0.6236489415168762,0.1205654442310333,0.1105050593614578,293.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572204589844,0.4411197006702423,0.050000000745058,0.0498707257211208,293.1995849609375,297.1499938964844,293.1499938964844,0.2782128751277923,-4032.841552734375,304.1481628417969,0.8936607837677002,0.3627831041812897,0.2548125088214874,293.2081298828125,297.1499938964844,293.1499938964844,0.4172544479370117,-7556.33984375,304.0578308105469,0.9990000128746032,0.504854679107666,0.4807394444942474,293.2724914550781,297.1499938964844,293.1499938964844,0.0093798581510782,-2987.230224609375,301.5087585449219,0.4411197006702423,0.050000000745058,0.2365652620792389,291.05230712890625,291.1499938964844,261.0317687988281,259.3995361328125,279.7632141113281,293.79522705078125,291.0492553710937,1.0,0.3115262389183044,0.7931481599807739,0.7931481599807739,1.0,1.0,-1.3592047691345217,0.5823646783828735,0.776840090751648,0.2607168853282928,0.0,0.0,0.6419320106506348,74.80984497070312,103.0,-78.20720672607422,-15352.396484375,315.5040283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1250305175781,308.91876220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17687.119140625,18000.0,0.0,0.0,0.3319592475891113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7053238153457642,0.7053307890892029,-7.020886641839752e-06,0.0,0.0003368964244145,0.0,0.0,57.63365936279297,0.0,0.0,0.0,0.4458129107952118,4.0,0.0,1.0
648240,293.1566162109375,297.1499938964844,293.1499938964844,0.0705495551228523,-1748.898193359375,304.1479797363281,0.6236489415168762,0.1205654442310333,0.1105050593614578,293.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572204589844,0.4411197006702423,0.050000000745058,0.0498707257211208,293.1995849609375,297.1499938964844,293.1499938964844,0.2782128751277923,-4032.841552734375,304.1481628417969,0.8936607837677002,0.3627831041812897,0.2548125088214874,293.2081298828125,297.1499938964844,293.1499938964844,0.4172544479370117,-7556.33984375,304.0578308105469,0.9990000128746032,0.504854679107666,0.4807394444942474,293.2724914550781,297.1499938964844,293.1499938964844,0.0093798581510782,-2987.230224609375,301.5087585449219,0.4411197006702423,0.050000000745058,0.2365652620792389,291.05230712890625,291.1499938964844,261.0317687988281,259.3995361328125,279.7632141113281,293.79522705078125,291.0492553710937,1.0,0.3115262389183044,0.7931481599807739,0.7931481599807739,1.0,1.0,-1.3592047691345217,0.5823646783828735,0.776840090751648,0.2607168853282928,0.0,0.0,0.6419320106506348,74.80984497070312,103.0,-78.20720672607422,-15352.396484375,315.5040283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1250305175781,308.91876220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17687.119140625,18000.0,0.0,0.0,0.3319592475891113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7053238153457642,0.7053307890892029,-7.020886641839752e-06,0.0,0.0003368964244145,0.0,0.0,57.63365936279297,0.0,0.0,0.0,0.4458129107952118,4.0,0.0,1.0
648300,293.1497802734375,297.1499938964844,293.1499938964844,0.0714227110147476,-1764.766845703125,304.146728515625,0.6178067326545715,0.1218234226107597,0.1114954650402069,294.0004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0466613769531,0.4331592321395874,0.050000000745058,0.0500656627118587,293.1968688964844,297.1499938964844,293.1499938964844,0.2785756289958954,-4037.073974609375,304.1478881835937,0.8822592496871948,0.3626916110515594,0.2550301551818847,293.2347717285156,297.1499938964844,293.1499938964844,0.4138163626194,-7495.4892578125,304.0809631347656,0.9874162077903748,0.4988758862018585,0.4759096503257751,293.2727966308594,297.1499938964844,293.1499938964844,0.0094009358435869,-2993.516845703125,301.48541259765625,0.4331592321395874,0.050000000745058,0.2374899387359619,291.0469970703125,291.1499938964844,261.0546875,259.41900634765625,279.8017578125,293.8406677246094,291.0497131347656,1.0,0.3164224922657013,0.792833685874939,0.792833685874939,1.0,1.0,-1.3561643362045288,0.5809023380279541,0.7752620577812195,0.2600354552268982,0.0,0.0,0.6495062708854675,79.70046997070312,103.0,-29.333614349365234,-15372.5869140625,325.4577941894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9746398925781,308.8890686035156,278.1499938964844,0.0,18000.0,313.1499938964844,17665.822265625,18000.0,0.0,0.0,0.3316628932952881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7231943011283875,0.7232015132904053,-7.171091056079604e-06,0.0,0.0003365956654306,0.0,0.0,60.74922943115234,0.0,0.0,0.0,0.4529589712619781,4.0,0.0,1.0
648360,293.14404296875,297.1499938964844,293.1499938964844,0.0723600760102272,-1781.4759521484375,304.1456298828125,0.6136363744735718,0.122958056628704,0.1127552092075347,294.006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0636901855469,0.4270472824573517,0.050000000745058,0.0502378977835178,293.1959533691406,297.1499938964844,293.1499938964844,0.2779901623725891,-4029.711181640625,304.1493225097656,0.8727936744689941,0.3622813820838928,0.2549773752689361,293.25018310546875,297.1499938964844,293.1499938964844,0.4094632267951965,-7423.1220703125,304.101318359375,0.9756147265434264,0.4947671890258789,0.4714056849479675,293.2733459472656,297.1499938964844,293.1499938964844,0.0093975029885768,-2992.104248046875,301.4669494628906,0.4270472824573517,0.050000000745058,0.2383069545030594,291.06890869140625,291.1499938964844,261.0784912109375,259.4393005371094,279.83074951171875,293.8686828613281,291.0729675292969,1.0,0.320696622133255,0.7923629879951477,0.7923629879951477,1.0,1.0,-1.3533926010131836,0.5795929431915283,0.7737997174263,0.2592526078224182,0.0,0.0,0.652764618396759,84.01541900634766,106.0,13.620741844177246,-15360.330078125,334.1535339355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.82183837890625,308.8314819335937,278.1499938964844,0.0,18000.0,313.1499938964844,17739.384765625,18000.0,0.0,0.0,0.3316956758499145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7361471056938171,0.7361544370651245,-7.302512585738441e-06,0.0,0.0003366289311088,0.0,0.0,63.21973037719727,0.0,0.0,0.0,0.4582654535770416,4.0,0.0,1.0
648420,293.13922119140625,297.1499938964844,293.1499938964844,0.0736126080155372,-1803.8629150390625,304.1450500488281,0.6062585115432739,0.124100811779499,0.1143893748521804,294.0185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.09283447265625,0.4183958172798157,0.050000000745058,0.0505254119634628,293.19610595703125,297.1499938964844,293.1499938964844,0.2767191529273987,-4014.264404296875,304.1516418457031,0.858156681060791,0.3610853552818298,0.2544305622577667,293.26373291015625,297.1499938964844,293.1499938964844,0.4042288064956665,-7336.1962890625,304.12579345703125,0.9560949206352234,0.4894502758979797,0.4658929407596588,293.2748718261719,297.1499938964844,293.1499938964844,0.0093837929889559,-2989.677001953125,301.4250793457031,0.4183958172798157,0.050000000745058,0.2396707981824875,291.0946350097656,291.1499938964844,261.128662109375,259.4821472167969,279.8731384277344,293.8973999023437,291.09588623046875,1.0,0.3278307616710663,0.79142165184021,0.79142165184021,1.0,1.0,-1.3500620126724243,0.5779721140861511,0.7720898389816284,0.2582639753818512,0.0,0.0,0.6580510139465332,91.24014282226562,109.0,23.152950286865234,-15285.615234375,349.2392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54083251953125,308.6697692871094,278.1499938964844,0.0,18000.0,313.1499938964844,17855.076171875,18000.0,0.0,0.0,0.3323961794376373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.750363290309906,0.7503707408905029,-7.457003448507747e-06,0.0,0.0003373398503754,0.0,0.0,66.06744384765625,0.0,0.0,0.0,0.464450865983963,4.0,0.0,1.0
648480,293.13922119140625,297.1499938964844,293.1499938964844,0.0736126080155372,-1803.8629150390625,304.1450500488281,0.6062585115432739,0.124100811779499,0.1143893748521804,294.0185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.09283447265625,0.4183958172798157,0.050000000745058,0.0505254119634628,293.19610595703125,297.1499938964844,293.1499938964844,0.2767191529273987,-4014.264404296875,304.1516418457031,0.858156681060791,0.3610853552818298,0.2544305622577667,293.26373291015625,297.1499938964844,293.1499938964844,0.4042288064956665,-7336.1962890625,304.12579345703125,0.9560949206352234,0.4894502758979797,0.4658929407596588,293.2748718261719,297.1499938964844,293.1499938964844,0.0093837929889559,-2989.677001953125,301.4250793457031,0.4183958172798157,0.050000000745058,0.2396707981824875,291.0946350097656,291.1499938964844,261.128662109375,259.4821472167969,279.8731384277344,293.8973999023437,291.09588623046875,1.0,0.3278307616710663,0.79142165184021,0.79142165184021,1.0,1.0,-1.3500620126724243,0.5779721140861511,0.7720898389816284,0.2582639753818512,0.0,0.0,0.6580510139465332,91.24014282226562,109.0,23.152950286865234,-15285.615234375,349.2392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54083251953125,308.6697692871094,278.1499938964844,0.0,18000.0,313.1499938964844,17855.076171875,18000.0,0.0,0.0,0.3323961794376373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.750363290309906,0.7503707408905029,-7.457003448507747e-06,0.0,0.0003373398503754,0.0,0.0,66.06744384765625,0.0,0.0,0.0,0.464450865983963,4.0,0.0,1.0
648540,293.14019775390625,297.1499938964844,293.1499938964844,0.0739712789654731,-1810.078857421875,304.1461486816406,0.5990902781486511,0.1241840794682502,0.1148868128657341,294.0315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.10614013671875,0.4123962521553039,0.050000000745058,0.0507620051503181,293.1968688964844,297.1499938964844,293.1499938964844,0.2754603326320648,-3999.275390625,304.1531677246094,0.8472024202346802,0.3597675859928131,0.2537007629871368,293.26739501953125,297.1499938964844,293.1499938964844,0.4008923172950744,-7281.88232421875,304.1392517089844,0.9405460357666016,0.4858160316944122,0.4624273777008056,293.2767333984375,297.1499938964844,293.1499938964844,0.0093626277521252,-2986.54345703125,301.3792724609375,0.4123962521553039,0.050000000745058,0.2407930940389633,291.1075744628906,291.1499938964844,261.18194580078125,259.5277404785156,279.9073791503906,293.9098205566406,291.10870361328125,1.0,0.3335528373718261,0.7904803156852722,0.7904803156852722,1.0,1.0,-1.3472541570663452,0.5765875577926636,0.7706665992736816,0.2574116885662079,0.0,0.0,0.6628297567367554,97.18431091308594,97.0,20.0090560913086,-15220.833984375,361.5613403320313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30712890625,308.5326843261719,278.1499938964844,0.0,18000.0,313.1499938964844,17885.05078125,18000.0,0.0,0.0,0.3336542546749115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.762231171131134,0.7622387409210205,-7.57279121899046e-06,0.0,0.0003386166645213,0.0,0.0,68.40945434570312,0.0,0.0,0.0,0.4694401323795318,4.0,0.0,1.0
648600,293.14019775390625,297.1499938964844,293.1499938964844,0.0739712789654731,-1810.078857421875,304.1461486816406,0.5990902781486511,0.1241840794682502,0.1148868128657341,294.0315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.10614013671875,0.4123962521553039,0.050000000745058,0.0507620051503181,293.1968688964844,297.1499938964844,293.1499938964844,0.2754603326320648,-3999.275390625,304.1531677246094,0.8472024202346802,0.3597675859928131,0.2537007629871368,293.26739501953125,297.1499938964844,293.1499938964844,0.4008923172950744,-7281.88232421875,304.1392517089844,0.9405460357666016,0.4858160316944122,0.4624273777008056,293.2767333984375,297.1499938964844,293.1499938964844,0.0093626277521252,-2986.54345703125,301.3792724609375,0.4123962521553039,0.050000000745058,0.2407930940389633,291.1075744628906,291.1499938964844,261.18194580078125,259.5277404785156,279.9073791503906,293.9098205566406,291.10870361328125,1.0,0.3335528373718261,0.7904803156852722,0.7904803156852722,1.0,1.0,-1.3472541570663452,0.5765875577926636,0.7706665992736816,0.2574116885662079,0.0,0.0,0.6628297567367554,97.18431091308594,97.0,20.0090560913086,-15220.833984375,361.5613403320313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30712890625,308.5326843261719,278.1499938964844,0.0,18000.0,313.1499938964844,17885.05078125,18000.0,0.0,0.0,0.3336542546749115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.762231171131134,0.7622387409210205,-7.57279121899046e-06,0.0,0.0003386166645213,0.0,0.0,68.40945434570312,0.0,0.0,0.0,0.4694401323795318,4.0,0.0,1.0
648660,293.1434326171875,297.1499938964844,293.1499938964844,0.0736724287271499,-1804.2838134765625,304.1479187011719,0.5978859066963196,0.1237770840525627,0.1146226823329925,294.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.119384765625,0.4119100868701935,0.050000000745058,0.0507826879620552,293.1974182128906,297.1499938964844,293.1499938964844,0.2739503979682922,-3981.400634765625,304.1546325683594,0.8454096913337708,0.3584637939929962,0.2528023719787597,293.2673034667969,297.1499938964844,293.1499938964844,0.3978171348571777,-7233.63916015625,304.1478576660156,0.9371793866157532,0.4828526377677917,0.4595415592193603,293.2786865234375,297.1499938964844,293.1499938964844,0.0092851482331752,-2970.298828125,301.33282470703125,0.4119100868701935,0.050000000745058,0.2408912181854248,291.1210632324219,291.1499938964844,261.2380065917969,259.5757751464844,279.9396057128906,293.9164733886719,291.1224975585937,1.0,0.3330277502536773,0.789934515953064,0.789934515953064,1.0,1.0,-1.342538356781006,0.5743826627731323,0.7681556940078735,0.2561302781105041,0.0,0.0,0.6658262610435486,97.6308364868164,85.0,20.59783744812012,-15146.6357421875,360.3484802246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12701416015625,308.42877197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17920.48046875,18000.0,0.0,0.0,0.3352057635784149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7707481980323792,0.7707558870315552,-7.660088158445433e-06,0.0,0.0003401912399567,0.0,0.0,70.14933013916016,0.0,0.0,0.0,0.47304368019104,4.0,0.0,1.0
648720,293.1434326171875,297.1499938964844,293.1499938964844,0.0736724287271499,-1804.2838134765625,304.1479187011719,0.5978859066963196,0.1237770840525627,0.1146226823329925,294.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.119384765625,0.4119100868701935,0.050000000745058,0.0507826879620552,293.1974182128906,297.1499938964844,293.1499938964844,0.2739503979682922,-3981.400634765625,304.1546325683594,0.8454096913337708,0.3584637939929962,0.2528023719787597,293.2673034667969,297.1499938964844,293.1499938964844,0.3978171348571777,-7233.63916015625,304.1478576660156,0.9371793866157532,0.4828526377677917,0.4595415592193603,293.2786865234375,297.1499938964844,293.1499938964844,0.0092851482331752,-2970.298828125,301.33282470703125,0.4119100868701935,0.050000000745058,0.2408912181854248,291.1210632324219,291.1499938964844,261.2380065917969,259.5757751464844,279.9396057128906,293.9164733886719,291.1224975585937,1.0,0.3330277502536773,0.789934515953064,0.789934515953064,1.0,1.0,-1.342538356781006,0.5743826627731323,0.7681556940078735,0.2561302781105041,0.0,0.0,0.6658262610435486,97.6308364868164,85.0,20.59783744812012,-15146.6357421875,360.3484802246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12701416015625,308.42877197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17920.48046875,18000.0,0.0,0.0,0.3352057635784149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7707481980323792,0.7707558870315552,-7.660088158445433e-06,0.0,0.0003401912399567,0.0,0.0,70.14933013916016,0.0,0.0,0.0,0.47304368019104,4.0,0.0,1.0
648780,293.14715576171875,297.1499938964844,293.1499938964844,0.073030300438404,-1792.241943359375,304.1496887207031,0.6013665199279785,0.1231874376535415,0.1139918118715286,294.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360168457031,0.4152910709381103,0.050000000745058,0.0506437756121158,293.1976318359375,297.1499938964844,293.1499938964844,0.2722403705120086,-3961.20849609375,304.15594482421875,0.8500984311103821,0.3572195470333099,0.2518250048160553,293.2655639648437,297.1499938964844,293.1499938964844,0.3946587145328522,-7185.46435546875,304.1537780761719,0.942684531211853,0.4802303612232208,0.4568733870983124,293.2804260253906,297.1499938964844,293.1499938964844,0.0091665992513298,-2943.967041015625,301.2870788574219,0.4152910709381103,0.050000000745058,0.2402322739362716,291.1380615234375,291.1499938964844,261.2965087890625,259.6259765625,279.97265625,293.92138671875,291.13970947265625,1.0,0.3285085558891296,0.7893887758255005,0.7893887758255005,1.0,1.0,-1.3364477157592771,0.5715602040290833,0.7648875117301941,0.2544932067394256,0.0,0.0,0.6663082838058472,94.01385498046876,73.0,23.58545112609864,-15060.9404296875,349.24951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00787353515625,308.3586730957031,278.1499938964844,0.0,18000.0,313.1499938964844,17971.109375,18000.0,0.0,0.0,0.3367471694946289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7743722200393677,0.7743799090385437,-7.705541065661237e-06,0.0,0.0003417555708438,0.0,0.0,70.95572662353516,0.0,0.0,0.0,0.4746290445327759,4.0,0.0,1.0
648840,293.14715576171875,297.1499938964844,293.1499938964844,0.073030300438404,-1792.241943359375,304.1496887207031,0.6013665199279785,0.1231874376535415,0.1139918118715286,294.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360168457031,0.4152910709381103,0.050000000745058,0.0506437756121158,293.1976318359375,297.1499938964844,293.1499938964844,0.2722403705120086,-3961.20849609375,304.15594482421875,0.8500984311103821,0.3572195470333099,0.2518250048160553,293.2655639648437,297.1499938964844,293.1499938964844,0.3946587145328522,-7185.46435546875,304.1537780761719,0.942684531211853,0.4802303612232208,0.4568733870983124,293.2804260253906,297.1499938964844,293.1499938964844,0.0091665992513298,-2943.967041015625,301.2870788574219,0.4152910709381103,0.050000000745058,0.2402322739362716,291.1380615234375,291.1499938964844,261.2965087890625,259.6259765625,279.97265625,293.92138671875,291.13970947265625,1.0,0.3285085558891296,0.7893887758255005,0.7893887758255005,1.0,1.0,-1.3364477157592771,0.5715602040290833,0.7648875117301941,0.2544932067394256,0.0,0.0,0.6663082838058472,94.01385498046876,73.0,23.58545112609864,-15060.9404296875,349.24951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00787353515625,308.3586730957031,278.1499938964844,0.0,18000.0,313.1499938964844,17971.109375,18000.0,0.0,0.0,0.3367471694946289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7743722200393677,0.7743799090385437,-7.705541065661237e-06,0.0,0.0003417555708438,0.0,0.0,70.95572662353516,0.0,0.0,0.0,0.4746290445327759,4.0,0.0,1.0
648900,293.14898681640625,297.1499938964844,293.1499938964844,0.0726393535733223,-1784.9700927734375,304.15045166015625,0.6044651865959167,0.1228644922375679,0.1136033982038497,294.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.4181801676750183,0.050000000745058,0.050533477216959,293.1976318359375,297.1499938964844,293.1499938964844,0.2713425159454345,-3950.62646484375,304.156494140625,0.8543566465377808,0.3566158711910248,0.2513201236724853,293.2643737792969,297.1499938964844,293.1499938964844,0.3930548429489136,-7161.357421875,304.156005859375,0.9478787183761596,0.4790028035640716,0.4555868804454803,293.2812194824219,297.1499938964844,293.1499938964844,0.0090977009385824,-2928.339111328125,301.26446533203125,0.4181801676750183,0.050000000745058,0.2397090643644333,291.14727783203125,291.1499938964844,261.3265686035156,259.6517639160156,279.9897155761719,293.923828125,291.14898681640625,1.0,0.3251407444477081,0.789115846157074,0.789115846157074,1.0,1.0,-1.3330707550048828,0.5699999332427979,0.763070821762085,0.2535897493362427,0.0,0.0,0.6655648350715637,91.16606903076172,73.0,24.83672332763672,-15014.0634765625,341.2244873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97198486328125,308.3358459472656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.142578125,18000.0,0.0,0.0,0.3374288380146026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7740783095359802,0.7740859985351562,-7.709117198828608e-06,0.0,0.0003424473688937,0.0,0.0,70.94109344482422,0.0,0.0,0.0,0.4745460748672485,4.0,0.0,1.0
648960,293.1507263183594,297.1499938964844,293.1499938964844,0.0722205713391304,-1777.2115478515625,304.151123046875,0.608344554901123,0.122534655034542,0.1131863817572593,294.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1545715332031,0.4218699932098388,0.050000000745058,0.0504031553864479,293.1976013183594,297.1499938964844,293.1499938964844,0.2704263031482696,-3939.840576171875,304.156982421875,0.8597938418388367,0.3560212850570678,0.2508075535297394,293.2630310058594,297.1499938964844,293.1499938964844,0.3914428353309631,-7137.3037109375,304.1578369140625,0.9543787837028505,0.4778181314468384,0.454324334859848,293.28192138671875,297.1499938964844,293.1499938964844,0.0090245250612497,-2911.5625,301.24200439453125,0.4218699932098388,0.050000000745058,0.2390908747911453,291.15673828125,291.1499938964844,261.35711669921875,259.6780090332031,280.007080078125,293.9263610839844,291.1584777832031,1.0,0.3211957514286041,0.7888613343238831,0.7888613343238831,1.0,1.0,-1.3295409679412842,0.5683735013008118,0.7611674666404724,0.2526494562625885,0.0,0.0,0.6641642451286316,87.80889129638672,61.0,25.720111846923828,-14964.677734375,332.0159912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9515991210937,308.32061767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18027.939453125,18000.0,0.0,0.0,0.3380115032196045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7723416090011597,0.7723492980003357,-7.699321031395812e-06,0.0,0.0003430387005209,0.0,0.0,70.63799285888672,0.0,0.0,0.0,0.4738612473011017,4.0,0.0,1.0
649020,293.1539001464844,297.1499938964844,293.1499938964844,0.0713359043002128,-1760.909912109375,304.1522216796875,0.6180517077445984,0.1218721494078636,0.1123015359044075,294.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1734619140625,0.4319710731506347,0.050000000745058,0.0500977076590061,293.1974182128906,297.1499938964844,293.1499938964844,0.2685683667659759,-3918.005126953125,304.1577453613281,0.874252200126648,0.354850172996521,0.2497643679380417,293.2600402832031,297.1499938964844,293.1499938964844,0.3882342278957367,-7089.82958984375,304.1605529785156,0.970450758934021,0.4755567014217376,0.4518629312515259,293.2831115722656,297.1499938964844,293.1499938964844,0.0088700242340564,-2875.690673828125,301.1973571777344,0.4319710731506347,0.050000000745058,0.2376419603824615,291.17559814453125,291.1499938964844,261.41949462890625,259.7315979003906,280.0428466796875,293.9320678710937,291.1772766113281,1.0,0.3118979334831238,0.7883523106575012,0.7883523106575012,1.0,1.0,-1.322166085243225,0.5649808049201965,0.7571852803230286,0.2506894469261169,0.0,0.0,0.6594817042350769,79.95549011230469,49.0,25.96665954589844,-14858.4248046875,311.0369873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.955078125,308.3110046386719,278.1499938964844,0.0,18000.0,313.1499938964844,18084.65625,18000.0,0.0,0.0,0.3387803435325622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7645882964134216,0.7645959258079529,-7.639786417712457e-06,0.0,0.0003438189742155,0.0,0.0,69.1852798461914,0.0,0.0,0.0,0.4707123935222626,4.0,0.0,1.0
649080,293.1539001464844,297.1499938964844,293.1499938964844,0.0713359043002128,-1760.909912109375,304.1522216796875,0.6180517077445984,0.1218721494078636,0.1123015359044075,294.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1734619140625,0.4319710731506347,0.050000000745058,0.0500977076590061,293.1974182128906,297.1499938964844,293.1499938964844,0.2685683667659759,-3918.005126953125,304.1577453613281,0.874252200126648,0.354850172996521,0.2497643679380417,293.2600402832031,297.1499938964844,293.1499938964844,0.3882342278957367,-7089.82958984375,304.1605529785156,0.970450758934021,0.4755567014217376,0.4518629312515259,293.2831115722656,297.1499938964844,293.1499938964844,0.0088700242340564,-2875.690673828125,301.1973571777344,0.4319710731506347,0.050000000745058,0.2376419603824615,291.17559814453125,291.1499938964844,261.41949462890625,259.7315979003906,280.0428466796875,293.9320678710937,291.1772766113281,1.0,0.3118979334831238,0.7883523106575012,0.7883523106575012,1.0,1.0,-1.322166085243225,0.5649808049201965,0.7571852803230286,0.2506894469261169,0.0,0.0,0.6594817042350769,79.95549011230469,49.0,25.96665954589844,-14858.4248046875,311.0369873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.955078125,308.3110046386719,278.1499938964844,0.0,18000.0,313.1499938964844,18084.65625,18000.0,0.0,0.0,0.3387803435325622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7645882964134216,0.7645959258079529,-7.639786417712457e-06,0.0,0.0003438189742155,0.0,0.0,69.1852798461914,0.0,0.0,0.0,0.4707123935222626,4.0,0.0,1.0
649140,293.1566162109375,297.1499938964844,293.1499938964844,0.0704293251037597,-1744.3193359375,304.1529846191406,0.6301332712173462,0.1212218180298805,0.1113849654793739,294.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1910095214844,0.4466391205787658,0.050000000745058,0.0497513487935066,293.1972351074219,297.1499938964844,293.1499938964844,0.266716718673706,-3896.2958984375,304.1582336425781,0.8939076662063599,0.3536893725395202,0.2487010061740875,293.2568664550781,297.1499938964844,293.1499938964844,0.3851089477539062,-7043.98974609375,304.1622009277344,0.989109992980957,0.4734165370464325,0.4494803845882416,293.2840576171875,297.1499938964844,293.1499938964844,0.0087104700505733,-2838.171142578125,301.1528015136719,0.4466391205787658,0.050000000745058,0.2359989732503891,291.19293212890625,291.1499938964844,261.4833374023437,259.78643798828125,280.0799255371094,293.938720703125,291.19439697265625,1.0,0.301103800535202,0.7878432273864746,0.7878432273864746,1.0,1.0,-1.3145414590835571,0.5614787340164185,0.7530627846717834,0.2486675083637237,0.0,0.0,0.652573823928833,71.06289672851562,37.0,24.03572463989257,-14742.5380859375,287.8511657714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0120544433594,308.3251037597656,278.1499938964844,0.0,18000.0,313.1499938964844,18135.123046875,18000.0,0.0,0.0,0.3388901054859161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7515850067138672,0.7515925765037537,-7.531478786404477e-06,0.0,0.0003439303836785,0.0,0.0,66.73249816894531,0.0,0.0,0.0,0.4654007852077484,4.0,0.0,1.0
649200,293.1566162109375,297.1499938964844,293.1499938964844,0.0704293251037597,-1744.3193359375,304.1529846191406,0.6301332712173462,0.1212218180298805,0.1113849654793739,294.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1910095214844,0.4466391205787658,0.050000000745058,0.0497513487935066,293.1972351074219,297.1499938964844,293.1499938964844,0.266716718673706,-3896.2958984375,304.1582336425781,0.8939076662063599,0.3536893725395202,0.2487010061740875,293.2568664550781,297.1499938964844,293.1499938964844,0.3851089477539062,-7043.98974609375,304.1622009277344,0.989109992980957,0.4734165370464325,0.4494803845882416,293.2840576171875,297.1499938964844,293.1499938964844,0.0087104700505733,-2838.171142578125,301.1528015136719,0.4466391205787658,0.050000000745058,0.2359989732503891,291.19293212890625,291.1499938964844,261.4833374023437,259.78643798828125,280.0799255371094,293.938720703125,291.19439697265625,1.0,0.301103800535202,0.7878432273864746,0.7878432273864746,1.0,1.0,-1.3145414590835571,0.5614787340164185,0.7530627846717834,0.2486675083637237,0.0,0.0,0.652573823928833,71.06289672851562,37.0,24.03572463989257,-14742.5380859375,287.8511657714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0120544433594,308.3251037597656,278.1499938964844,0.0,18000.0,313.1499938964844,18135.123046875,18000.0,0.0,0.0,0.3388901054859161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7515850067138672,0.7515925765037537,-7.531478786404477e-06,0.0,0.0003439303836785,0.0,0.0,66.73249816894531,0.0,0.0,0.0,0.4654007852077484,4.0,0.0,1.0
649260,293.1598205566406,297.1499938964844,293.1499938964844,0.0694913119077682,-1727.18994140625,304.153564453125,0.6436119675636292,0.120413914322853,0.1104613095521926,294.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2089538574219,0.4644373059272766,0.050000000745058,0.0494273453950881,293.1969299316406,297.1499938964844,293.1499938964844,0.2648210823535919,-3874.0146484375,304.1586608886719,0.9168325662612916,0.3525528907775879,0.2476632744073867,293.2484436035156,297.1499938964844,293.1499938964844,0.3708209991455078,-6827.23779296875,304.183837890625,0.9990000128746032,0.4723692238330841,0.4355861842632293,293.2846374511719,297.1499938964844,293.1499938964844,0.0085598537698388,-2801.91845703125,301.1094970703125,0.4644373059272766,0.050000000745058,0.2344620525836944,291.2123718261719,291.1499938964844,261.5482788085937,259.8422241210937,280.11962890625,293.93524169921875,291.2164306640625,1.0,0.2887583374977112,0.787377655506134,0.787377655506134,1.0,1.0,-1.2932894229888916,0.5517956614494324,0.7414937615394592,0.2433418184518814,0.0,0.0,0.6431581377983093,62.52729797363281,25.0,37.8646240234375,-14534.20703125,260.3412780761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1197814941406,308.3876647949219,278.1499938964844,0.0,18000.0,313.1499938964844,18181.978515625,18000.0,0.0,0.0,0.3381690084934234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7339815497398376,0.7339889407157898,-7.38327207727707e-06,0.0,0.0003431985678616,0.0,0.0,63.48616790771485,0.0,0.0,0.0,0.4582136273384094,4.0,0.0,1.0
649320,293.1598205566406,297.1499938964844,293.1499938964844,0.0694913119077682,-1727.18994140625,304.153564453125,0.6436119675636292,0.120413914322853,0.1104613095521926,294.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2089538574219,0.4644373059272766,0.050000000745058,0.0494273453950881,293.1969299316406,297.1499938964844,293.1499938964844,0.2648210823535919,-3874.0146484375,304.1586608886719,0.9168325662612916,0.3525528907775879,0.2476632744073867,293.2484436035156,297.1499938964844,293.1499938964844,0.3708209991455078,-6827.23779296875,304.183837890625,0.9990000128746032,0.4723692238330841,0.4355861842632293,293.2846374511719,297.1499938964844,293.1499938964844,0.0085598537698388,-2801.91845703125,301.1094970703125,0.4644373059272766,0.050000000745058,0.2344620525836944,291.2123718261719,291.1499938964844,261.5482788085937,259.8422241210937,280.11962890625,293.93524169921875,291.2164306640625,1.0,0.2887583374977112,0.787377655506134,0.787377655506134,1.0,1.0,-1.2932894229888916,0.5517956614494324,0.7414937615394592,0.2433418184518814,0.0,0.0,0.6431581377983093,62.52729797363281,25.0,37.8646240234375,-14534.20703125,260.3412780761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1197814941406,308.3876647949219,278.1499938964844,0.0,18000.0,313.1499938964844,18181.978515625,18000.0,0.0,0.0,0.3381690084934234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7339815497398376,0.7339889407157898,-7.38327207727707e-06,0.0,0.0003431985678616,0.0,0.0,63.48616790771485,0.0,0.0,0.0,0.4582136273384094,4.0,0.0,1.0
649380,293.166015625,297.1499938964844,293.1499938964844,0.0676300525665283,-1693.0216064453125,304.15545654296875,0.6567330360412598,0.1188903674483299,0.1087917014956474,294.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2672119140625,0.4797723293304443,0.050000000745058,0.0491451099514961,293.2047424316406,297.1499938964844,293.1499938964844,0.2613147795200348,-3831.818603515625,304.1617431640625,0.9419233202934264,0.349827378988266,0.2461068779230117,293.2040710449219,297.1499938964844,293.1499938964844,0.3373308777809143,-6317.8505859375,304.2281188964844,0.9990000128746032,0.4787951707839966,0.4036780893802643,293.2847900390625,297.1499938964844,293.1499938964844,0.0084005761891603,-2759.377685546875,301.0774841308594,0.4797723293304443,0.050000000745058,0.233123242855072,291.2745666503906,291.1499938964844,261.614013671875,259.898681640625,280.1357116699219,293.867431640625,291.2804260253906,1.0,0.2742481529712677,0.7869120836257935,0.7869120836257935,1.0,1.0,-1.2491722106933594,0.5319047570228577,0.7172674536705017,0.2321989238262176,0.0,0.0,0.6225425004959106,54.70436477661133,28.0,74.6809310913086,-14131.0869140625,226.87860107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32781982421875,308.5045166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18366.529296875,18000.0,0.0,0.0,0.3358328938484192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6997241973876953,0.6997313499450684,-7.126758646336384e-06,0.0,0.000340827711625,0.0,0.0,57.64761734008789,0.0,0.0,0.0,0.4445779025554657,4.0,0.0,1.0
649440,293.166015625,297.1499938964844,293.1499938964844,0.0676300525665283,-1693.0216064453125,304.15545654296875,0.6567330360412598,0.1188903674483299,0.1087917014956474,294.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2672119140625,0.4797723293304443,0.050000000745058,0.0491451099514961,293.2047424316406,297.1499938964844,293.1499938964844,0.2613147795200348,-3831.818603515625,304.1617431640625,0.9419233202934264,0.349827378988266,0.2461068779230117,293.2040710449219,297.1499938964844,293.1499938964844,0.3373308777809143,-6317.8505859375,304.2281188964844,0.9990000128746032,0.4787951707839966,0.4036780893802643,293.2847900390625,297.1499938964844,293.1499938964844,0.0084005761891603,-2759.377685546875,301.0774841308594,0.4797723293304443,0.050000000745058,0.233123242855072,291.2745666503906,291.1499938964844,261.614013671875,259.898681640625,280.1357116699219,293.867431640625,291.2804260253906,1.0,0.2742481529712677,0.7869120836257935,0.7869120836257935,1.0,1.0,-1.2491722106933594,0.5319047570228577,0.7172674536705017,0.2321989238262176,0.0,0.0,0.6225425004959106,54.70436477661133,28.0,74.6809310913086,-14131.0869140625,226.87860107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32781982421875,308.5045166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18366.529296875,18000.0,0.0,0.0,0.3358328938484192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6997241973876953,0.6997313499450684,-7.126758646336384e-06,0.0,0.000340827711625,0.0,0.0,57.64761734008789,0.0,0.0,0.0,0.4445779025554657,4.0,0.0,1.0
649500,293.1662292480469,297.1499938964844,293.1499938964844,0.06706503033638,-1682.6600341796875,304.1554870605469,0.663169264793396,0.1186418831348419,0.1083506122231483,294.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2960510253906,0.4853222370147705,0.050000000745058,0.0490369200706481,293.210693359375,297.1499938964844,293.1499938964844,0.2587607204914093,-3801.2177734375,304.1642150878906,0.9512653350830078,0.3479627966880798,0.2446011751890182,293.175048828125,297.1499938964844,293.1499938964844,0.3234658241271972,-6107.87841796875,304.23895263671875,0.9990000128746032,0.4838122427463531,0.3907535672187805,293.28466796875,297.1499938964844,293.1499938964844,0.0083319479599595,-2741.094970703125,301.061279296875,0.4853222370147705,0.050000000745058,0.2326100319623947,291.3019714355469,291.1499938964844,261.64703369140625,259.92706298828125,280.1392822265625,293.8295288085937,291.3060302734375,1.0,0.2686779201030731,0.7866792678833008,0.7866792678833008,1.0,1.0,-1.2305690050125122,0.5235677361488342,0.7070013284683228,0.2274555265903473,0.0,0.0,0.6096216440200806,51.68525314331055,28.0,69.34382629394531,-13919.3525390625,213.9574432373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47711181640625,308.55389404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18445.55078125,18000.0,0.0,0.0,0.3338391184806824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6749749779701233,0.674981951713562,-6.9380266722873785e-06,0.0,0.0003388042678125,0.0,0.0,53.619659423828125,0.0,0.0,0.0,0.4349601566791534,4.0,0.0,1.0
649560,293.1659240722656,297.1499938964844,293.1499938964844,0.0667457059025764,-1676.8795166015625,304.1550598144531,0.6690420508384705,0.1184949800372123,0.1080926582217216,294.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3135681152344,0.4898963570594787,0.050000000745058,0.0489501170814037,293.2126770019531,297.1499938964844,293.1499938964844,0.2570182979106903,-3780.663818359375,304.164794921875,0.9592487812042236,0.3468017280101776,0.2435182631015777,293.1491394042969,297.1499938964844,293.1499938964844,0.3121278584003448,-5936.716796875,304.2433166503906,0.9990000128746032,0.4885850250720978,0.3800665736198425,293.2842712402344,297.1499938964844,293.1499938964844,0.0082763731479644,-2727.098388671875,301.0426330566406,0.4898963570594787,0.050000000745058,0.2321982830762863,291.3163146972656,291.1499938964844,261.68017578125,259.9554748535156,280.1433410644531,293.7969665527344,291.3177185058594,1.0,0.2639802396297455,0.7866349816322327,0.7866349816322327,1.0,1.0,-1.2155306339263916,0.5168507099151611,0.6986799240112305,0.2236726135015487,0.0,0.0,0.5970226526260376,49.26518249511719,46.0,48.48599243164063,-13721.51953125,203.8001251220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6485290527344,308.5989685058594,278.1499938964844,0.0,18000.0,313.1499938964844,18476.08203125,18000.0,0.0,0.0,0.3313017189502716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6486213803291321,0.6486281156539917,-6.73311342325178e-06,0.0,0.0003362291317898,0.0,0.0,49.49946594238281,0.0,0.0,0.0,0.4248389601707458,4.0,0.0,1.0
649620,293.1651306152344,297.1499938964844,293.1499938964844,0.0666192695498466,-1675.013427734375,304.153564453125,0.6706445217132568,0.1182572022080421,0.1078421846032142,294.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.30645751953125,0.4913962185382843,0.050000000745058,0.0489225722849369,293.2133483886719,297.1499938964844,293.1499938964844,0.2555354237556457,-3764.2373046875,304.1622314453125,0.9604796767234802,0.3450707793235779,0.2421886324882507,293.1136474609375,297.1499938964844,293.1499938964844,0.3075941801071167,-5878.87158203125,304.2188415527344,0.9990000128746032,0.4958609044551849,0.3766066431999206,293.2831726074219,297.1499938964844,293.1499938964844,0.0082210702821612,-2716.60693359375,300.9960632324219,0.4913962185382843,0.050000000745058,0.2320676296949386,291.3021850585937,291.1499938964844,261.7464294433594,260.0123596191406,280.15771484375,293.7662353515625,291.2973327636719,1.0,0.2629647552967071,0.7865464091300964,0.7865464091300964,1.0,1.0,-1.2092770338058472,0.5140940546989441,0.6951829791069031,0.2219743281602859,0.0,0.0,0.576930046081543,48.47249603271485,64.0,-20.21055793762207,-13494.4697265625,200.0821990966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0115051269531,308.6628112792969,278.1499938964844,0.0,18000.0,313.1499938964844,18395.9609375,18000.0,0.0,0.0,0.3249468505382538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6021340489387512,0.6021404266357422,-6.361913165164879e-06,0.0,0.0003297797520644,0.0,0.0,42.6539192199707,0.0,0.0,0.0,0.4071627855300903,4.0,0.0,1.0
