time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
649680,293.1651306152344,297.1499938964844,293.1499938964844,0.0666192695498466,-1675.013427734375,304.153564453125,0.6706445217132568,0.1182572022080421,0.1078421846032142,294.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.30645751953125,0.4913962185382843,0.050000000745058,0.0489225722849369,293.2133483886719,297.1499938964844,293.1499938964844,0.2555354237556457,-3764.2373046875,304.1622314453125,0.9604796767234802,0.3450707793235779,0.2421886324882507,293.1136474609375,297.1499938964844,293.1499938964844,0.3075941801071167,-5878.87158203125,304.2188415527344,0.9990000128746032,0.4958609044551849,0.3766066431999206,293.2831726074219,297.1499938964844,293.1499938964844,0.0082210702821612,-2716.60693359375,300.9960632324219,0.4913962185382843,0.050000000745058,0.2320676296949386,291.3021850585937,291.1499938964844,261.7464294433594,260.0123596191406,280.15771484375,293.7662353515625,291.2973327636719,1.0,0.2629647552967071,0.7865464091300964,0.7865464091300964,1.0,1.0,-1.2092770338058472,0.5140940546989441,0.6951829791069031,0.2219743281602859,0.0,0.0,0.576930046081543,48.47249603271485,64.0,-20.21055793762207,-13494.4697265625,200.0821990966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0115051269531,308.6628112792969,278.1499938964844,0.0,18000.0,313.1499938964844,18395.9609375,18000.0,0.0,0.0,0.3249468505382538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6021340489387512,0.6021404266357422,-6.361913165164879e-06,0.0,0.0003297797520644,0.0,0.0,42.6539192199707,0.0,0.0,0.0,0.4071627855300903,4.0,0.0,1.0
649740,293.1645812988281,297.1499938964844,293.1499938964844,0.06690564006567,-1681.0640869140625,304.15191650390625,0.661963701248169,0.1179814413189888,0.107717290520668,294.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.24822998046875,0.4854203164577484,0.050000000745058,0.0490351282060146,293.2135925292969,297.1499938964844,293.1499938964844,0.2554494738578796,-3764.96728515625,304.1582946777344,0.9464446306228638,0.3434155285358429,0.2411274313926696,293.1093139648437,297.1499938964844,293.1499938964844,0.3212853968143463,-6104.0,304.1727294921875,0.9990000128746032,0.4977269172668457,0.3905238807201385,293.28253173828125,297.1499938964844,293.1499938964844,0.0082193249836564,-2723.462890625,300.9366760253906,0.4854203164577484,0.050000000745058,0.2326015383005142,291.24029541015625,291.1499938964844,261.8125,260.0689697265625,280.1878356933594,293.7846984863281,291.23321533203125,1.0,0.2691774368286133,0.7864578366279602,0.7864578366279602,1.0,1.0,-1.225326418876648,0.5212791562080383,0.7040472626686096,0.2258693426847458,0.0,0.0,0.5687637329101562,51.55460357666016,82.0,-74.60588836669922,-13497.611328125,211.8823089599609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3060302734375,308.720458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18198.056640625,18000.0,0.0,0.0,0.317926675081253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5770435929298401,0.577049732208252,-6.13749625699711e-06,0.0,0.0003226551343686,0.0,0.0,39.08252716064453,0.0,0.0,0.0,0.397453099489212,4.0,0.0,1.0
649800,293.1645812988281,297.1499938964844,293.1499938964844,0.06690564006567,-1681.0640869140625,304.15191650390625,0.661963701248169,0.1179814413189888,0.107717290520668,294.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.24822998046875,0.4854203164577484,0.050000000745058,0.0490351282060146,293.2135925292969,297.1499938964844,293.1499938964844,0.2554494738578796,-3764.96728515625,304.1582946777344,0.9464446306228638,0.3434155285358429,0.2411274313926696,293.1093139648437,297.1499938964844,293.1499938964844,0.3212853968143463,-6104.0,304.1727294921875,0.9990000128746032,0.4977269172668457,0.3905238807201385,293.28253173828125,297.1499938964844,293.1499938964844,0.0082193249836564,-2723.462890625,300.9366760253906,0.4854203164577484,0.050000000745058,0.2326015383005142,291.24029541015625,291.1499938964844,261.8125,260.0689697265625,280.1878356933594,293.7846984863281,291.23321533203125,1.0,0.2691774368286133,0.7864578366279602,0.7864578366279602,1.0,1.0,-1.225326418876648,0.5212791562080383,0.7040472626686096,0.2258693426847458,0.0,0.0,0.5687637329101562,51.55460357666016,82.0,-74.60588836669922,-13497.611328125,211.8823089599609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3060302734375,308.720458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18198.056640625,18000.0,0.0,0.0,0.317926675081253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5770435929298401,0.577049732208252,-6.13749625699711e-06,0.0,0.0003226551343686,0.0,0.0,39.08252716064453,0.0,0.0,0.0,0.397453099489212,4.0,0.0,1.0
649860,293.1648254394531,297.1499938964844,293.1499938964844,0.0672778040170669,-1688.7486572265625,304.1506652832031,0.6469497680664062,0.117564633488655,0.1076012477278709,294.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17486572265625,0.4734986126422882,0.050000000745058,0.0492660254240036,293.2146911621094,297.1499938964844,293.1499938964844,0.2556560039520263,-3769.031005859375,304.1552124023437,0.920706272125244,0.3415888845920563,0.2400651723146438,293.1350402832031,297.1499938964844,293.1499938964844,0.3489027917385101,-6538.02685546875,304.1190490722656,0.9990000128746032,0.4936023652553558,0.4176281094551086,293.2833557128906,297.1499938964844,293.1499938964844,0.0082439109683036,-2738.13330078125,300.86993408203125,0.4734986126422882,0.050000000745058,0.2336968183517456,291.16619873046875,291.1499938964844,261.87799072265625,260.12506103515625,280.23211669921875,293.84375,291.1590576171875,1.0,0.2810643315315246,0.7860686182975769,0.7860686182975769,1.0,1.0,-1.2580318450927734,0.5359098315238953,0.7221220135688782,0.2339069694280624,0.0,0.0,0.5715093612670898,57.88715362548828,100.0,-96.41455841064452,-13693.4169921875,236.8939971923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4424743652344,308.7427673339844,278.1499938964844,0.0,18000.0,313.1499938964844,18007.8046875,18000.0,0.0,0.0,0.3116033673286438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5740739703178406,0.5740800499916077,-6.073712938814424e-06,0.0,0.0003162378270644,0.0,0.0,38.47819900512695,0.0,0.0,0.0,0.3958818912506103,4.0,0.0,1.0
649920,293.1648254394531,297.1499938964844,293.1499938964844,0.0672778040170669,-1688.7486572265625,304.1506652832031,0.6469497680664062,0.117564633488655,0.1076012477278709,294.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17486572265625,0.4734986126422882,0.050000000745058,0.0492660254240036,293.2146911621094,297.1499938964844,293.1499938964844,0.2556560039520263,-3769.031005859375,304.1552124023437,0.920706272125244,0.3415888845920563,0.2400651723146438,293.1350402832031,297.1499938964844,293.1499938964844,0.3489027917385101,-6538.02685546875,304.1190490722656,0.9990000128746032,0.4936023652553558,0.4176281094551086,293.2833557128906,297.1499938964844,293.1499938964844,0.0082439109683036,-2738.13330078125,300.86993408203125,0.4734986126422882,0.050000000745058,0.2336968183517456,291.16619873046875,291.1499938964844,261.87799072265625,260.12506103515625,280.23211669921875,293.84375,291.1590576171875,1.0,0.2810643315315246,0.7860686182975769,0.7860686182975769,1.0,1.0,-1.2580318450927734,0.5359098315238953,0.7221220135688782,0.2339069694280624,0.0,0.0,0.5715093612670898,57.88715362548828,100.0,-96.41455841064452,-13693.4169921875,236.8939971923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4424743652344,308.7427673339844,278.1499938964844,0.0,18000.0,313.1499938964844,18007.8046875,18000.0,0.0,0.0,0.3116033673286438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5740739703178406,0.5740800499916077,-6.073712938814424e-06,0.0,0.0003162378270644,0.0,0.0,38.47819900512695,0.0,0.0,0.0,0.3958818912506103,4.0,0.0,1.0
649980,293.1661376953125,297.1499938964844,293.1499938964844,0.0675620213150978,-1694.7818603515625,304.1499938964844,0.6294161081314087,0.1169301196932792,0.1074056848883628,294.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029663085937,0.4541897773742676,0.050000000745058,0.0496040880680084,293.2165222167969,297.1499938964844,293.1499938964844,0.2557116448879242,-3770.974365234375,304.1534118652344,0.8916444778442383,0.3395760655403137,0.238920122385025,293.18572998046875,297.1499938964844,293.1499938964844,0.3872272372245788,-7122.98291015625,304.0655822753906,0.9990000128746032,0.4837526977062225,0.4544048309326172,293.2861328125,297.1499938964844,293.1499938964844,0.0082823885604739,-2756.355712890625,300.7977905273437,0.4541897773742676,0.050000000745058,0.2353004366159439,291.0950622558594,291.1499938964844,261.9425964355469,260.1803283691406,280.29327392578125,293.9464416503906,291.08905029296875,1.0,0.2972075045108795,0.7856793999671936,0.7856793999671936,1.0,1.0,-1.3028398752212524,0.5560545921325684,0.7467853426933289,0.2450285702943802,0.0,0.0,0.5836781859397888,67.13646697998047,103.0,-95.5335693359375,-14024.443359375,274.33575439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3739013671875,308.6948547363281,278.1499938964844,0.0,18000.0,313.1499938964844,17838.8984375,18000.0,0.0,0.0,0.3071875870227813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.59046870470047,0.5904748439788818,-6.151452453195816e-06,0.0,0.000311756361043,0.0,0.0,40.40270233154297,0.0,0.0,0.0,0.4015016853809356,4.0,0.0,1.0
650040,293.1661376953125,297.1499938964844,293.1499938964844,0.0675620213150978,-1694.7818603515625,304.1499938964844,0.6294161081314087,0.1169301196932792,0.1074056848883628,294.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029663085937,0.4541897773742676,0.050000000745058,0.0496040880680084,293.2165222167969,297.1499938964844,293.1499938964844,0.2557116448879242,-3770.974365234375,304.1534118652344,0.8916444778442383,0.3395760655403137,0.238920122385025,293.18572998046875,297.1499938964844,293.1499938964844,0.3872272372245788,-7122.98291015625,304.0655822753906,0.9990000128746032,0.4837526977062225,0.4544048309326172,293.2861328125,297.1499938964844,293.1499938964844,0.0082823885604739,-2756.355712890625,300.7977905273437,0.4541897773742676,0.050000000745058,0.2353004366159439,291.0950622558594,291.1499938964844,261.9425964355469,260.1803283691406,280.29327392578125,293.9464416503906,291.08905029296875,1.0,0.2972075045108795,0.7856793999671936,0.7856793999671936,1.0,1.0,-1.3028398752212524,0.5560545921325684,0.7467853426933289,0.2450285702943802,0.0,0.0,0.5836781859397888,67.13646697998047,103.0,-95.5335693359375,-14024.443359375,274.33575439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3739013671875,308.6948547363281,278.1499938964844,0.0,18000.0,313.1499938964844,17838.8984375,18000.0,0.0,0.0,0.3071875870227813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.59046870470047,0.5904748439788818,-6.151452453195816e-06,0.0,0.000311756361043,0.0,0.0,40.40270233154297,0.0,0.0,0.0,0.4015016853809356,4.0,0.0,1.0
650100,293.1668701171875,297.1499938964844,293.1499938964844,0.0676136761903762,-1695.9959716796875,304.14990234375,0.619615912437439,0.116577573120594,0.1072989702224731,294.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.07452392578125,0.4430835843086242,0.050000000745058,0.0498272255063056,293.2119140625,297.1499938964844,293.1499938964844,0.255934864282608,-3774.10546875,304.1523742675781,0.8766791820526123,0.3396317064762115,0.2387285530567169,293.2156066894531,297.1499938964844,293.1499938964844,0.3905666470527649,-7164.1123046875,304.07568359375,0.9885048866271972,0.477422684431076,0.4557143449783325,293.287841796875,297.1499938964844,293.1499938964844,0.0083073927089571,-2765.83935546875,300.7629089355469,0.4430835843086242,0.050000000745058,0.2363588958978653,291.0702514648437,291.1499938964844,261.9744873046875,260.20758056640625,280.33697509765625,294.001220703125,291.07000732421875,1.0,0.3037073910236358,0.785484790802002,0.785484790802002,1.0,1.0,-1.3058727979660034,0.5573310256004333,0.7485418319702148,0.2459779232740402,0.0,0.0,0.5916278958320618,72.84126281738281,103.0,-60.15426635742188,-14094.6669921875,288.1766357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2671203613281,308.6892395019531,278.1499938964844,0.0,18000.0,313.1499938964844,17769.6015625,18000.0,0.0,0.0,0.3059096336364746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.604638934135437,0.6046451926231384,-6.238618425413733e-06,0.0,0.0003104594070464,0.0,0.0,42.22200775146485,0.0,0.0,0.0,0.4065980017185211,4.0,0.0,1.0
650160,293.166748046875,297.1499938964844,293.1499938964844,0.0674244314432144,-1692.318603515625,304.1502685546875,0.6105571389198303,0.1163899973034858,0.1072383001446724,294.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0834350585937,0.4339822828769684,0.050000000745058,0.0500445254147052,293.20758056640625,297.1499938964844,293.1499938964844,0.2557918131351471,-3772.197998046875,304.1522216796875,0.8643508553504944,0.3397053182125091,0.2389996647834777,293.2337341308594,297.1499938964844,293.1499938964844,0.3859260976314544,-7087.73876953125,304.0975341796875,0.972950041294098,0.4730211496353149,0.4509331881999969,293.2896728515625,297.1499938964844,293.1499938964844,0.0083086593076586,-2765.601318359375,300.73876953125,0.4339822828769684,0.050000000745058,0.2373896837234497,291.0887756347656,291.1499938964844,262.0060119628906,260.2344970703125,280.3708801269531,294.0308532714844,291.0941467285156,1.0,0.3092384934425354,0.7850400805473328,0.7850400805473328,1.0,1.0,-1.301682949066162,0.5553883910179138,0.7462945580482483,0.2448593378067016,0.0,0.0,0.59403395652771,78.2773666381836,106.0,2.551884889602661,-14095.6650390625,298.5298156738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1436462402344,308.67022705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17807.177734375,18000.0,0.0,0.0,0.3050324022769928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6159458160400391,0.61595219373703,-6.330923042696668e-06,0.0,0.0003095690917689,0.0,0.0,43.83573532104492,0.0,0.0,0.0,0.4107425212860107,4.0,0.0,1.0
650220,293.1654663085937,297.1499938964844,293.1499938964844,0.067423328757286,-1691.9571533203125,304.150146484375,0.596933126449585,0.1162255480885505,0.107438139617443,294.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1167297363281,0.4219564795494079,0.050000000745058,0.0504004955291748,293.20660400390625,297.1499938964844,293.1499938964844,0.2547512650489807,-3759.47705078125,304.1532287597656,0.8462037444114685,0.3384578824043274,0.2386675328016281,293.2499389648437,297.1499938964844,293.1499938964844,0.3805455565452575,-6997.55078125,304.1234436035156,0.9475041627883912,0.4675767421722412,0.4452422857284546,293.2933044433594,297.1499938964844,293.1499938964844,0.0082932822406291,-2762.156982421875,300.6877746582031,0.4219564795494079,0.050000000745058,0.2390782535076141,291.117919921875,291.1499938964844,262.0678405761719,260.2872009277344,280.4169921875,294.05621337890625,291.11846923828125,1.0,0.3183108866214752,0.7841507196426392,0.7841507196426392,1.0,1.0,-1.297145962715149,0.5532354116439819,0.7439104914665222,0.2435830384492874,0.0,0.0,0.5957122445106506,87.21897888183594,94.0,16.812549591064453,-13995.119140625,316.3576965332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8987731933594,308.5180969238281,278.1499938964844,0.0,18000.0,313.1499938964844,17937.876953125,18000.0,0.0,0.0,0.3040053248405456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6219050288200378,0.6219114065170288,-6.4052751440613065e-06,0.0,0.0003085267380811,0.0,0.0,44.84563446044922,0.0,0.0,0.0,0.4134277999401092,4.0,0.0,1.0
650280,293.1654663085937,297.1499938964844,293.1499938964844,0.067423328757286,-1691.9571533203125,304.150146484375,0.596933126449585,0.1162255480885505,0.107438139617443,294.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1167297363281,0.4219564795494079,0.050000000745058,0.0504004955291748,293.20660400390625,297.1499938964844,293.1499938964844,0.2547512650489807,-3759.47705078125,304.1532287597656,0.8462037444114685,0.3384578824043274,0.2386675328016281,293.2499389648437,297.1499938964844,293.1499938964844,0.3805455565452575,-6997.55078125,304.1234436035156,0.9475041627883912,0.4675767421722412,0.4452422857284546,293.2933044433594,297.1499938964844,293.1499938964844,0.0082932822406291,-2762.156982421875,300.6877746582031,0.4219564795494079,0.050000000745058,0.2390782535076141,291.117919921875,291.1499938964844,262.0678405761719,260.2872009277344,280.4169921875,294.05621337890625,291.11846923828125,1.0,0.3183108866214752,0.7841507196426392,0.7841507196426392,1.0,1.0,-1.297145962715149,0.5532354116439819,0.7439104914665222,0.2435830384492874,0.0,0.0,0.5957122445106506,87.21897888183594,94.0,16.812549591064453,-13995.119140625,316.3576965332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8987731933594,308.5180969238281,278.1499938964844,0.0,18000.0,313.1499938964844,17937.876953125,18000.0,0.0,0.0,0.3040053248405456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6219050288200378,0.6219114065170288,-6.4052751440613065e-06,0.0,0.0003085267380811,0.0,0.0,44.84563446044922,0.0,0.0,0.0,0.4134277999401092,4.0,0.0,1.0
650340,293.1669311523437,297.1499938964844,293.1499938964844,0.0670269653201103,-1684.7467041015625,304.1507873535156,0.5920321345329285,0.1155429482460022,0.1070445403456687,294.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.125,0.4188335835933685,0.050000000745058,0.0505098886787891,293.208740234375,297.1499938964844,293.1499938964844,0.2530745565891266,-3739.347900390625,304.15496826171875,0.8400812745094299,0.3365921974182129,0.2375131398439407,293.25457763671875,297.1499938964844,293.1499938964844,0.3773887455463409,-6945.2958984375,304.1373596191406,0.938232123851776,0.4640901684761047,0.4417380094528198,293.2964782714844,297.1499938964844,293.1499938964844,0.0082362135872244,-2749.449951171875,300.6314697265625,0.4188335835933685,0.050000000745058,0.2395971566438675,291.1262512207031,291.1499938964844,262.1277770996094,260.3382263183594,280.4540405273437,294.0658569335937,291.1273193359375,1.0,0.3200547397136688,0.7832612991333008,0.7832612991333008,1.0,1.0,-1.291836500167847,0.5507266521453857,0.7411099076271057,0.2421398758888244,0.0,0.0,0.5984082818031311,89.9060287475586,82.0,15.855731010437012,-13905.056640625,319.9610595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68145751953125,308.387451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17946.90234375,18000.0,0.0,0.0,0.3036282360553741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6280006766319275,0.6280071139335632,-6.453582045651274e-06,0.0,0.0003081440809182,0.0,0.0,45.7339973449707,0.0,0.0,0.0,0.4157745242118835,4.0,0.0,1.0
650400,293.1669311523437,297.1499938964844,293.1499938964844,0.0670269653201103,-1684.7467041015625,304.1507873535156,0.5920321345329285,0.1155429482460022,0.1070445403456687,294.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.125,0.4188335835933685,0.050000000745058,0.0505098886787891,293.208740234375,297.1499938964844,293.1499938964844,0.2530745565891266,-3739.347900390625,304.15496826171875,0.8400812745094299,0.3365921974182129,0.2375131398439407,293.25457763671875,297.1499938964844,293.1499938964844,0.3773887455463409,-6945.2958984375,304.1373596191406,0.938232123851776,0.4640901684761047,0.4417380094528198,293.2964782714844,297.1499938964844,293.1499938964844,0.0082362135872244,-2749.449951171875,300.6314697265625,0.4188335835933685,0.050000000745058,0.2395971566438675,291.1262512207031,291.1499938964844,262.1277770996094,260.3382263183594,280.4540405273437,294.0658569335937,291.1273193359375,1.0,0.3200547397136688,0.7832612991333008,0.7832612991333008,1.0,1.0,-1.291836500167847,0.5507266521453857,0.7411099076271057,0.2421398758888244,0.0,0.0,0.5984082818031311,89.9060287475586,82.0,15.855731010437012,-13905.056640625,319.9610595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68145751953125,308.387451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17946.90234375,18000.0,0.0,0.0,0.3036282360553741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6280006766319275,0.6280071139335632,-6.453582045651274e-06,0.0,0.0003081440809182,0.0,0.0,45.7339973449707,0.0,0.0,0.0,0.4157745242118835,4.0,0.0,1.0
650460,293.169677734375,297.1499938964844,293.1499938964844,0.0661680400371551,-1669.3028564453125,304.1519775390625,0.5928784608840942,0.1145569831132888,0.1061395183205604,294.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.4209360778331756,0.050000000745058,0.050435435026884,293.2110595703125,297.1499938964844,293.1499938964844,0.2510108053684234,-3714.635986328125,304.15673828125,0.8417447209358215,0.3346320390701294,0.2361024767160415,293.2549133300781,297.1499938964844,293.1499938964844,0.3745996654033661,-6900.74853515625,304.1461181640625,0.9403679370880128,0.4613665640354156,0.438967227935791,293.299072265625,297.1499938964844,293.1499938964844,0.0081407837569713,-2726.4775390625,300.576416015625,0.4209360778331756,0.050000000745058,0.2392439842224121,291.1368713378906,291.1499938964844,262.1854858398437,260.38726806640625,280.4874267578125,294.0714416503906,291.1377868652344,1.0,0.3170213997364044,0.7828076481819153,0.7828076481819153,1.0,1.0,-1.2852181196212769,0.5476825833320618,0.7375354766845703,0.2404280602931976,0.0,0.0,0.5994283556938171,87.91822052001953,70.0,15.051438331604004,-13802.3740234375,312.72979736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50115966796875,308.2735900878906,278.1499938964844,0.0,18000.0,313.1499938964844,17973.08203125,18000.0,0.0,0.0,0.3036799430847168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6312199234962463,0.6312264204025269,-6.484118785010651e-06,0.0,0.0003081965260207,0.0,0.0,46.236114501953125,0.0,0.0,0.0,0.417065292596817,4.0,0.0,1.0
650520,293.169677734375,297.1499938964844,293.1499938964844,0.0661680400371551,-1669.3028564453125,304.1519775390625,0.5928784608840942,0.1145569831132888,0.1061395183205604,294.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.4209360778331756,0.050000000745058,0.050435435026884,293.2110595703125,297.1499938964844,293.1499938964844,0.2510108053684234,-3714.635986328125,304.15673828125,0.8417447209358215,0.3346320390701294,0.2361024767160415,293.2549133300781,297.1499938964844,293.1499938964844,0.3745996654033661,-6900.74853515625,304.1461181640625,0.9403679370880128,0.4613665640354156,0.438967227935791,293.299072265625,297.1499938964844,293.1499938964844,0.0081407837569713,-2726.4775390625,300.576416015625,0.4209360778331756,0.050000000745058,0.2392439842224121,291.1368713378906,291.1499938964844,262.1854858398437,260.38726806640625,280.4874267578125,294.0714416503906,291.1377868652344,1.0,0.3170213997364044,0.7828076481819153,0.7828076481819153,1.0,1.0,-1.2852181196212769,0.5476825833320618,0.7375354766845703,0.2404280602931976,0.0,0.0,0.5994283556938171,87.91822052001953,70.0,15.051438331604004,-13802.3740234375,312.72979736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50115966796875,308.2735900878906,278.1499938964844,0.0,18000.0,313.1499938964844,17973.08203125,18000.0,0.0,0.0,0.3036799430847168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6312199234962463,0.6312264204025269,-6.484118785010651e-06,0.0,0.0003081965260207,0.0,0.0,46.236114501953125,0.0,0.0,0.0,0.417065292596817,4.0,0.0,1.0
650580,293.1724853515625,297.1499938964844,293.1499938964844,0.065097264945507,-1650.1937255859375,304.153076171875,0.5979788899421692,0.113487958908081,0.1050001606345176,294.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460876464844,0.4269721508026123,0.050000000745058,0.0502407476305961,293.2131042480469,297.1499938964844,293.1499938964844,0.2488094866275787,-3688.35693359375,304.1581420898437,0.8490307927131653,0.3326687216758728,0.2345957905054092,293.25347900390625,297.1499938964844,293.1499938964844,0.3719135820865631,-6859.078125,304.1518249511719,0.95022451877594,0.4589961469173431,0.4364781081676483,293.3011169433594,297.1499938964844,293.1499938964844,0.0080227628350257,-2697.29345703125,300.5220642089844,0.4269721508026123,0.050000000745058,0.2383204847574234,291.1473083496094,291.1499938964844,262.2406616210937,260.4339904785156,280.5199584960937,294.0765991210937,291.1483459472656,1.0,0.3106480538845062,0.7823539972305298,0.7823539972305298,1.0,1.0,-1.277712106704712,0.5442405343055725,0.7334715723991394,0.2385073006153106,0.0,0.0,0.5990985631942749,82.8731689453125,58.0,15.218220710754396,-13694.6171875,298.5390319824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3671875,308.1854248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.220703125,18000.0,0.0,0.0,0.3038980066776275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6317622661590576,0.6317687630653381,-6.493963610409992e-06,0.0,0.0003084178606513,0.0,0.0,46.34794235229492,0.0,0.0,0.0,0.4173256158828735,4.0,0.0,1.0
650640,293.1724853515625,297.1499938964844,293.1499938964844,0.065097264945507,-1650.1937255859375,304.153076171875,0.5979788899421692,0.113487958908081,0.1050001606345176,294.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460876464844,0.4269721508026123,0.050000000745058,0.0502407476305961,293.2131042480469,297.1499938964844,293.1499938964844,0.2488094866275787,-3688.35693359375,304.1581420898437,0.8490307927131653,0.3326687216758728,0.2345957905054092,293.25347900390625,297.1499938964844,293.1499938964844,0.3719135820865631,-6859.078125,304.1518249511719,0.95022451877594,0.4589961469173431,0.4364781081676483,293.3011169433594,297.1499938964844,293.1499938964844,0.0080227628350257,-2697.29345703125,300.5220642089844,0.4269721508026123,0.050000000745058,0.2383204847574234,291.1473083496094,291.1499938964844,262.2406616210937,260.4339904785156,280.5199584960937,294.0765991210937,291.1483459472656,1.0,0.3106480538845062,0.7823539972305298,0.7823539972305298,1.0,1.0,-1.277712106704712,0.5442405343055725,0.7334715723991394,0.2385073006153106,0.0,0.0,0.5990985631942749,82.8731689453125,58.0,15.218220710754396,-13694.6171875,298.5390319824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3671875,308.1854248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.220703125,18000.0,0.0,0.0,0.3038980066776275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6317622661590576,0.6317687630653381,-6.493963610409992e-06,0.0,0.0003084178606513,0.0,0.0,46.34794235229492,0.0,0.0,0.0,0.4173256158828735,4.0,0.0,1.0
650700,293.1732177734375,297.1499938964844,293.1499938964844,0.0645638331770896,-1640.716796875,304.15350341796875,0.6020117998123169,0.1130597591400146,0.1044390723109245,294.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1516418457031,0.4314706325531006,0.050000000745058,0.0501116998493671,293.2145690917969,297.1499938964844,293.1499938964844,0.2476274371147155,-3674.246826171875,304.1588134765625,0.8545448780059814,0.3315859735012054,0.2337868511676788,293.25244140625,297.1499938964844,293.1499938964844,0.3705692291259765,-6838.552734375,304.1539306640625,0.957378625869751,0.4578920304775238,0.4352893829345703,293.30194091796875,297.1499938964844,293.1499938964844,0.0079582845792174,-2681.0751953125,300.4952697753906,0.4314706325531006,0.050000000745058,0.2377083301544189,291.1529235839844,291.1499938964844,262.2671813964844,260.4563903808594,280.5361633300781,294.0795288085937,291.1539611816406,1.0,0.3065197765827179,0.7821271419525146,0.7821271419525146,1.0,1.0,-1.2737510204315186,0.5424258708953857,0.7313251495361328,0.2374998033046722,0.0,0.0,0.5983434319496155,79.54496765136719,58.0,15.523064613342283,-13639.044921875,289.6690979003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3186340332031,308.1510314941406,278.1499938964844,0.0,18000.0,313.1499938964844,18012.2734375,18000.0,0.0,0.0,0.3040001094341278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6308872103691101,0.6308937072753906,-6.490432042483008e-06,0.0,0.0003085214702878,0.0,0.0,46.23822784423828,0.0,0.0,0.0,0.4170199036598205,4.0,0.0,1.0
650760,293.17340087890625,297.1499938964844,293.1499938964844,0.0641048699617385,-1632.5826416015625,304.1536865234375,0.6070990562438965,0.1127328276634216,0.1039651483297348,294.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15728759765625,0.437063604593277,0.050000000745058,0.0499670393764972,293.21636962890625,297.1499938964844,293.1499938964844,0.2463364899158477,-3658.82373046875,304.1595764160156,0.8612568974494934,0.3304119706153869,0.2328934222459793,293.2512512207031,297.1499938964844,293.1499938964844,0.3692265450954437,-6818.21728515625,304.1556396484375,0.965688407421112,0.4568281173706054,0.4341267943382263,293.3026428222656,297.1499938964844,293.1499938964844,0.0078914258629083,-2664.105224609375,300.4686584472656,0.437063604593277,0.050000000745058,0.2370221316814422,291.1585693359375,291.1499938964844,262.2929382324219,260.4781188964844,280.5522766113281,294.0828552246094,291.1596374511719,1.0,0.3018872439861297,0.7819187641143799,0.7819187641143799,1.0,1.0,-1.2697168588638306,0.5405804514884949,0.7291363477706909,0.236480101943016,0.0,0.0,0.5972036123275757,75.82071685791016,46.0,15.689900398254396,-13582.626953125,279.9656677246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2823486328125,308.1228332519531,278.1499938964844,0.0,18000.0,313.1499938964844,18026.560546875,18000.0,0.0,0.0,0.3040638566017151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6292257308959961,0.6292322278022766,-6.480949650722323e-06,0.0,0.000308586138999,0.0,0.0,46.0145149230957,0.0,0.0,0.0,0.4164150655269623,4.0,0.0,1.0
650820,293.17315673828125,297.1499938964844,293.1499938964844,0.0632940530776977,-1618.25390625,304.15380859375,0.6196917295455933,0.1121875643730163,0.1031398847699165,294.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1684265136719,0.4521104097366333,0.050000000745058,0.0496432557702064,293.2200622558594,297.1499938964844,293.1499938964844,0.2435929775238037,-3626.053466796875,304.16094970703125,0.8787400722503662,0.3279821574687958,0.2309802621603012,293.24859619140625,297.1499938964844,293.1499938964844,0.366563469171524,-6778.25439453125,304.1581726074219,0.9847190380096436,0.454799622297287,0.4318675398826599,293.30377197265625,297.1499938964844,293.1499938964844,0.0077534555457532,-2628.676513671875,300.4158935546875,0.4521104097366333,0.050000000745058,0.2354862242937088,291.169677734375,291.1499938964844,262.3420104980469,260.5193786621094,280.58416748046875,294.0905456542969,291.17071533203125,1.0,0.2913616001605987,0.7815020680427551,0.7815020680427551,1.0,1.0,-1.2614856958389282,0.5368162989616394,0.7246693968772888,0.2344131916761398,0.0,0.0,0.5938282012939453,67.49785614013672,34.0,15.46304702758789,-13467.5966796875,258.7935485839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24530029296875,308.084228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18054.115234375,18000.0,0.0,0.0,0.3039923012256622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6236327886581421,0.6236392259597778,-6.444630344049074e-06,0.0,0.0003085135540459,0.0,0.0,45.24145126342773,0.0,0.0,0.0,0.4143424332141876,4.0,0.0,1.0
650880,293.17315673828125,297.1499938964844,293.1499938964844,0.0632940530776977,-1618.25390625,304.15380859375,0.6196917295455933,0.1121875643730163,0.1031398847699165,294.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1684265136719,0.4521104097366333,0.050000000745058,0.0496432557702064,293.2200622558594,297.1499938964844,293.1499938964844,0.2435929775238037,-3626.053466796875,304.16094970703125,0.8787400722503662,0.3279821574687958,0.2309802621603012,293.24859619140625,297.1499938964844,293.1499938964844,0.366563469171524,-6778.25439453125,304.1581726074219,0.9847190380096436,0.454799622297287,0.4318675398826599,293.30377197265625,297.1499938964844,293.1499938964844,0.0077534555457532,-2628.676513671875,300.4158935546875,0.4521104097366333,0.050000000745058,0.2354862242937088,291.169677734375,291.1499938964844,262.3420104980469,260.5193786621094,280.58416748046875,294.0905456542969,291.17071533203125,1.0,0.2913616001605987,0.7815020680427551,0.7815020680427551,1.0,1.0,-1.2614856958389282,0.5368162989616394,0.7246693968772888,0.2344131916761398,0.0,0.0,0.5938282012939453,67.49785614013672,34.0,15.46304702758789,-13467.5966796875,258.7935485839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24530029296875,308.084228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18054.115234375,18000.0,0.0,0.0,0.3039923012256622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6236327886581421,0.6236392259597778,-6.444630344049074e-06,0.0,0.0003085135540459,0.0,0.0,45.24145126342773,0.0,0.0,0.0,0.4143424332141876,4.0,0.0,1.0
650940,293.17254638671875,297.1499938964844,293.1499938964844,0.0625410303473472,-1604.978515625,304.1537780761719,0.6340526342391968,0.1117229908704757,0.1023887991905212,294.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1796264648437,0.4708602130413055,0.050000000745058,0.0493150390684604,293.2237548828125,297.1499938964844,293.1499938964844,0.2407666742801666,-3592.287109375,304.1619873046875,0.9005549550056458,0.3254628479480743,0.2290225625038147,293.24383544921875,297.1499938964844,293.1499938964844,0.3577115535736084,-6642.66796875,304.1716003417969,0.9990000128746032,0.4532478749752044,0.4231534004211426,293.30450439453125,297.1499938964844,293.1499938964844,0.0076184342615306,-2593.43017578125,300.3641052246094,0.4708602130413055,0.050000000745058,0.233929306268692,291.1813049316406,291.1499938964844,262.38751220703125,260.5574645996094,280.6175537109375,294.09527587890625,291.18328857421875,1.0,0.2792602181434631,0.7810853719711304,0.7810853719711304,1.0,1.0,-1.245526671409607,0.5295419692993164,0.7159847021102905,0.2305775731801986,0.0,0.0,0.5889304876327515,58.95209503173828,25.0,21.53103256225586,-13306.416015625,234.57667541503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2535400390625,308.08306884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18080.037109375,18000.0,0.0,0.0,0.3035279214382171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6151915192604065,0.6151978969573975,-6.386990662576864e-06,0.0,0.0003080422757193,0.0,0.0,44.073951721191406,0.0,0.0,0.0,0.4111932814121246,4.0,0.0,1.0
651000,293.17254638671875,297.1499938964844,293.1499938964844,0.0625410303473472,-1604.978515625,304.1537780761719,0.6340526342391968,0.1117229908704757,0.1023887991905212,294.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1796264648437,0.4708602130413055,0.050000000745058,0.0493150390684604,293.2237548828125,297.1499938964844,293.1499938964844,0.2407666742801666,-3592.287109375,304.1619873046875,0.9005549550056458,0.3254628479480743,0.2290225625038147,293.24383544921875,297.1499938964844,293.1499938964844,0.3577115535736084,-6642.66796875,304.1716003417969,0.9990000128746032,0.4532478749752044,0.4231534004211426,293.30450439453125,297.1499938964844,293.1499938964844,0.0076184342615306,-2593.43017578125,300.3641052246094,0.4708602130413055,0.050000000745058,0.233929306268692,291.1813049316406,291.1499938964844,262.38751220703125,260.5574645996094,280.6175537109375,294.09527587890625,291.18328857421875,1.0,0.2792602181434631,0.7810853719711304,0.7810853719711304,1.0,1.0,-1.245526671409607,0.5295419692993164,0.7159847021102905,0.2305775731801986,0.0,0.0,0.5889304876327515,58.95209503173828,25.0,21.53103256225586,-13306.416015625,234.57667541503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2535400390625,308.08306884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18080.037109375,18000.0,0.0,0.0,0.3035279214382171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6151915192604065,0.6151978969573975,-6.386990662576864e-06,0.0,0.0003080422757193,0.0,0.0,44.073951721191406,0.0,0.0,0.0,0.4111932814121246,4.0,0.0,1.0
651060,293.1716613769531,297.1499938964844,293.1499938964844,0.0616675652563571,-1589.1082763671875,304.15399169921875,0.6474645137786865,0.1113296523690223,0.1017901226878166,294.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2257995605469,0.483888030052185,0.050000000745058,0.0490649379789829,293.2348022460937,297.1499938964844,293.1499938964844,0.2361203879117965,-3535.68359375,304.16583251953125,0.9202620387077332,0.3213618695735931,0.2262685000896453,293.2095947265625,297.1499938964844,293.1499938964844,0.3276982009410858,-6181.79345703125,304.214111328125,0.9990000128746032,0.4577479064464569,0.3941179513931274,293.3046569824219,297.1499938964844,293.1499938964844,0.0074861953034996,-2555.05615234375,300.3254089355469,0.483888030052185,0.050000000745058,0.2327429354190826,291.23248291015625,291.1499938964844,262.4291076660156,260.59210205078125,280.631103515625,294.0440368652344,291.2380065917969,1.0,0.2660791575908661,0.7807438969612122,0.7807438969612122,1.0,1.0,-1.2049248218536377,0.5112945437431335,0.6936302781105042,0.2206480950117111,0.0,0.0,0.5749132633209229,52.02631378173828,25.0,63.26689529418945,-12965.974609375,205.9266662597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3466186523437,308.1450500488281,278.1499938964844,0.0,18000.0,313.1499938964844,18207.052734375,18000.0,0.0,0.0,0.3020331263542175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.595456063747406,0.5954623222351074,-6.27062718194793e-06,0.0,0.0003065252385567,0.0,0.0,41.5151481628418,0.0,0.0,0.0,0.4039852619171142,4.0,0.0,1.0
651120,293.1716613769531,297.1499938964844,293.1499938964844,0.0616675652563571,-1589.1082763671875,304.15399169921875,0.6474645137786865,0.1113296523690223,0.1017901226878166,294.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2257995605469,0.483888030052185,0.050000000745058,0.0490649379789829,293.2348022460937,297.1499938964844,293.1499938964844,0.2361203879117965,-3535.68359375,304.16583251953125,0.9202620387077332,0.3213618695735931,0.2262685000896453,293.2095947265625,297.1499938964844,293.1499938964844,0.3276982009410858,-6181.79345703125,304.214111328125,0.9990000128746032,0.4577479064464569,0.3941179513931274,293.3046569824219,297.1499938964844,293.1499938964844,0.0074861953034996,-2555.05615234375,300.3254089355469,0.483888030052185,0.050000000745058,0.2327429354190826,291.23248291015625,291.1499938964844,262.4291076660156,260.59210205078125,280.631103515625,294.0440368652344,291.2380065917969,1.0,0.2660791575908661,0.7807438969612122,0.7807438969612122,1.0,1.0,-1.2049248218536377,0.5112945437431335,0.6936302781105042,0.2206480950117111,0.0,0.0,0.5749132633209229,52.02631378173828,25.0,63.26689529418945,-12965.974609375,205.9266662597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3466186523437,308.1450500488281,278.1499938964844,0.0,18000.0,313.1499938964844,18207.052734375,18000.0,0.0,0.0,0.3020331263542175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.595456063747406,0.5954623222351074,-6.27062718194793e-06,0.0,0.0003065252385567,0.0,0.0,41.5151481628418,0.0,0.0,0.0,0.4039852619171142,4.0,0.0,1.0
651180,293.1707763671875,297.1499938964844,293.1499938964844,0.0609747730195522,-1576.690673828125,304.15380859375,0.6600791215896606,0.1109629943966865,0.1012696027755737,294.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2665710449219,0.494214117527008,0.050000000745058,0.0488723590970039,293.23809814453125,297.1499938964844,293.1499938964844,0.2322283089160919,-3488.75,304.1669006347656,0.9389672875404358,0.3185339272022247,0.2238519787788391,293.166015625,297.1499938964844,293.1499938964844,0.3027354180812835,-5799.73583984375,304.2337341308594,0.9990000128746032,0.4650775492191314,0.370207816362381,293.3041076660156,297.1499938964844,293.1499938964844,0.0073746051639318,-2523.4619140625,300.2845764160156,0.494214117527008,0.050000000745058,0.2318294197320938,291.2690734863281,291.1499938964844,262.46649169921875,260.6229553222656,280.6261291503906,293.97039794921875,291.27069091796875,1.0,0.2555737495422363,0.780402421951294,0.780402421951294,1.0,1.0,-1.1713656187057495,0.4962665736675262,0.6750989556312561,0.2125224322080612,0.0,0.0,0.5561168789863586,46.675540924072266,28.0,43.14522171020508,-12601.33984375,184.2266845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5486755371094,308.1869201660156,278.1499938964844,0.0,18000.0,313.1499938964844,18294.8359375,18000.0,0.0,0.0,0.2988533079624176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5611509680747986,0.5611570477485657,-6.049566309229704e-06,0.0,0.0003032981185242,0.0,0.0,37.19013214111328,0.0,0.0,0.0,0.3917562067508697,4.0,0.0,1.0
651240,293.1707763671875,297.1499938964844,293.1499938964844,0.0609747730195522,-1576.690673828125,304.15380859375,0.6600791215896606,0.1109629943966865,0.1012696027755737,294.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2665710449219,0.494214117527008,0.050000000745058,0.0488723590970039,293.23809814453125,297.1499938964844,293.1499938964844,0.2322283089160919,-3488.75,304.1669006347656,0.9389672875404358,0.3185339272022247,0.2238519787788391,293.166015625,297.1499938964844,293.1499938964844,0.3027354180812835,-5799.73583984375,304.2337341308594,0.9990000128746032,0.4650775492191314,0.370207816362381,293.3041076660156,297.1499938964844,293.1499938964844,0.0073746051639318,-2523.4619140625,300.2845764160156,0.494214117527008,0.050000000745058,0.2318294197320938,291.2690734863281,291.1499938964844,262.46649169921875,260.6229553222656,280.6261291503906,293.97039794921875,291.27069091796875,1.0,0.2555737495422363,0.780402421951294,0.780402421951294,1.0,1.0,-1.1713656187057495,0.4962665736675262,0.6750989556312561,0.2125224322080612,0.0,0.0,0.5561168789863586,46.675540924072266,28.0,43.14522171020508,-12601.33984375,184.2266845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5486755371094,308.1869201660156,278.1499938964844,0.0,18000.0,313.1499938964844,18294.8359375,18000.0,0.0,0.0,0.2988533079624176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5611509680747986,0.5611570477485657,-6.049566309229704e-06,0.0,0.0003032981185242,0.0,0.0,37.19013214111328,0.0,0.0,0.0,0.3917562067508697,4.0,0.0,1.0
651300,293.1702575683594,297.1499938964844,293.1499938964844,0.0607399977743625,-1572.5904541015625,304.1535339355469,0.6653721928596497,0.110802449285984,0.1010505557060241,294.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2737731933594,0.4984248280525207,0.050000000745058,0.0488010682165622,293.2383117675781,297.1499938964844,293.1499938964844,0.2309165149927139,-3473.2001953125,304.16619873046875,0.946586549282074,0.3173759579658508,0.2229593694210052,293.14556884765625,297.1499938964844,293.1499938964844,0.2931302189826965,-5653.2822265625,304.2359313964844,0.9990000128746032,0.468887448310852,0.3609546720981598,293.30352783203125,297.1499938964844,293.1499938964844,0.007330251391977,-2511.65478515625,300.26141357421875,0.4984248280525207,0.050000000745058,0.2314912527799606,291.2749328613281,291.1499938964844,262.4835205078125,260.63690185546875,280.6252746582031,293.9410705566406,291.2754821777344,1.0,0.25157231092453,0.7802316546440125,0.7802316546440125,1.0,1.0,-1.1584306955337524,0.4904714226722717,0.6679592728614807,0.2094468623399734,0.0,0.0,0.5471775531768799,44.69223403930664,28.0,27.57013320922852,-12446.060546875,176.3025360107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6783447265625,308.2171936035156,278.1499938964844,0.0,18000.0,313.1499938964844,18291.421875,18000.0,0.0,0.0,0.296631246805191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.544091522693634,0.5440974831581116,-5.934475666435901e-06,0.0,0.0003010430082213,0.0,0.0,35.11923599243164,0.0,0.0,0.0,0.3856732845306396,4.0,0.0,1.0
651360,293.169677734375,297.1499938964844,293.1499938964844,0.0605624951422214,-1569.552978515625,304.1531982421875,0.6698638796806335,0.1106583103537559,0.1008595153689384,294.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2756652832031,0.5020208954811096,0.050000000745058,0.048744149506092,293.2383117675781,297.1499938964844,293.1499938964844,0.2297887802124023,-3459.936767578125,304.1653137207031,0.952695906162262,0.3162587881088257,0.2221269905567169,293.1270446777344,297.1499938964844,293.1499938964844,0.2852867543697357,-5534.11572265625,304.2345275878906,0.9990000128746032,0.4725875556468963,0.3533932566642761,293.3027648925781,297.1499938964844,293.1499938964844,0.0072917831130325,-2501.817626953125,300.2372436523437,0.5020208954811096,0.050000000745058,0.2312212735414505,291.2756042480469,291.1499938964844,262.49932861328125,260.6498107910156,280.6261901855469,293.9183959960937,291.2751159667969,1.0,0.2482724636793136,0.780247151851654,0.780247151851654,1.0,1.0,-1.1477322578430176,0.4856872260570526,0.6620450615882874,0.2069733291864395,0.0,0.0,0.5387107133865356,43.10630798339844,46.0,12.315749168395996,-12308.478515625,169.97067260742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8171081542969,308.25079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18276.68359375,18000.0,0.0,0.0,0.2940481305122375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5278871059417725,0.5278929471969604,-5.826075721415691e-06,0.0,0.0002984214806929,0.0,0.0,33.22148132324219,0.0,0.0,0.0,0.3799463808536529,4.0,0.0,1.0
651420,293.168701171875,297.1499938964844,293.1499938964844,0.0604992359876632,-1568.9031982421875,304.1522216796875,0.6678007245063782,0.1103555932641029,0.1006108224391937,294.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2555236816406,0.5009341835975647,0.050000000745058,0.0487610101699829,293.2383728027344,297.1499938964844,293.1499938964844,0.2282517105340957,-3442.48876953125,304.1627197265625,0.948034167289734,0.3140063285827636,0.2205808907747268,293.10455322265625,297.1499938964844,293.1499938964844,0.2866592705249786,-5567.3896484375,304.2032470703125,0.9990000128746032,0.4777828752994537,0.3556437790393829,293.3013000488281,297.1499938964844,293.1499938964844,0.0072493785992264,-2493.9345703125,300.18096923828125,0.5009341835975647,0.050000000745058,0.2313012480735778,291.25048828125,291.1499938964844,262.5272827148437,260.6723022460937,280.6319580078125,293.9052429199219,291.24481201171875,1.0,0.2496423572301864,0.780278205871582,0.780278205871582,1.0,1.0,-1.1483830213546753,0.485960990190506,0.6624220013618469,0.2071880400180816,0.0,0.0,0.5263820886611938,43.5426139831543,64.0,-39.11469268798828,-12183.791015625,171.01869201660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.08428955078125,308.2822570800781,278.1499938964844,0.0,18000.0,313.1499938964844,18202.65234375,18000.0,0.0,0.0,0.2881574928760528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5013047456741333,0.5013103485107422,-5.644631073664641e-06,0.0,0.0002924432046711,0.0,0.0,30.225854873657227,0.0,0.0,0.0,0.3706508874893188,4.0,0.0,1.0
