time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
651480,293.168701171875,297.1499938964844,293.1499938964844,0.0604992359876632,-1568.9031982421875,304.1522216796875,0.6678007245063782,0.1103555932641029,0.1006108224391937,294.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2555236816406,0.5009341835975647,0.050000000745058,0.0487610101699829,293.2383728027344,297.1499938964844,293.1499938964844,0.2282517105340957,-3442.48876953125,304.1627197265625,0.948034167289734,0.3140063285827636,0.2205808907747268,293.10455322265625,297.1499938964844,293.1499938964844,0.2866592705249786,-5567.3896484375,304.2032470703125,0.9990000128746032,0.4777828752994537,0.3556437790393829,293.3013000488281,297.1499938964844,293.1499938964844,0.0072493785992264,-2493.9345703125,300.18096923828125,0.5009341835975647,0.050000000745058,0.2313012480735778,291.25048828125,291.1499938964844,262.5272827148437,260.6723022460937,280.6319580078125,293.9052429199219,291.24481201171875,1.0,0.2496423572301864,0.780278205871582,0.780278205871582,1.0,1.0,-1.1483830213546753,0.485960990190506,0.6624220013618469,0.2071880400180816,0.0,0.0,0.5263820886611938,43.5426139831543,64.0,-39.11469268798828,-12183.791015625,171.01869201660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.08428955078125,308.2822570800781,278.1499938964844,0.0,18000.0,313.1499938964844,18202.65234375,18000.0,0.0,0.0,0.2881574928760528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5013047456741333,0.5013103485107422,-5.644631073664641e-06,0.0,0.0002924432046711,0.0,0.0,30.225854873657227,0.0,0.0,0.0,0.3706508874893188,4.0,0.0,1.0
651540,293.1682434082031,297.1499938964844,293.1499938964844,0.0607244558632373,-1573.7025146484375,304.151123046875,0.6556829810142517,0.1099772602319717,0.1004312485456466,294.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1950988769531,0.4923523962497711,0.050000000745058,0.0489055216312408,293.2390441894531,297.1499938964844,293.1499938964844,0.2274965047836303,-3434.903564453125,304.1597595214844,0.9270530939102172,0.3116339147090912,0.2190640866756439,293.1112670898437,297.1499938964844,293.1499938964844,0.3050935268402099,-5868.0390625,304.154541015625,0.9990000128746032,0.4776322841644287,0.3744206428527832,293.3007202148437,297.1499938964844,293.1499938964844,0.0072432593442499,-2499.102783203125,300.1108093261719,0.4923523962497711,0.050000000745058,0.2319867461919784,291.1875,291.1499938964844,262.54998779296875,260.6902160644531,280.6506042480469,293.9406433105469,291.1805114746094,1.0,0.2578234374523163,0.7803092002868652,0.7803092002868652,1.0,1.0,-1.1698737144470217,0.495518296957016,0.6743554472923279,0.2123594135046005,0.0,0.0,0.52543044090271,47.49784469604492,82.0,-78.30693817138672,-12276.328125,185.40060424804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2582092285156,308.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,18053.92578125,18000.0,0.0,0.0,0.2822882235050201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.492723286151886,0.4927288591861725,-5.559897999773966e-06,0.0,0.0002864866692107,0.0,0.0,29.17731666564941,0.0,0.0,0.0,0.3673384487628937,4.0,0.0,1.0
651600,293.1682434082031,297.1499938964844,293.1499938964844,0.0607244558632373,-1573.7025146484375,304.151123046875,0.6556829810142517,0.1099772602319717,0.1004312485456466,294.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1950988769531,0.4923523962497711,0.050000000745058,0.0489055216312408,293.2390441894531,297.1499938964844,293.1499938964844,0.2274965047836303,-3434.903564453125,304.1597595214844,0.9270530939102172,0.3116339147090912,0.2190640866756439,293.1112670898437,297.1499938964844,293.1499938964844,0.3050935268402099,-5868.0390625,304.154541015625,0.9990000128746032,0.4776322841644287,0.3744206428527832,293.3007202148437,297.1499938964844,293.1499938964844,0.0072432593442499,-2499.102783203125,300.1108093261719,0.4923523962497711,0.050000000745058,0.2319867461919784,291.1875,291.1499938964844,262.54998779296875,260.6902160644531,280.6506042480469,293.9406433105469,291.1805114746094,1.0,0.2578234374523163,0.7803092002868652,0.7803092002868652,1.0,1.0,-1.1698737144470217,0.495518296957016,0.6743554472923279,0.2123594135046005,0.0,0.0,0.52543044090271,47.49784469604492,82.0,-78.30693817138672,-12276.328125,185.40060424804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2582092285156,308.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,18053.92578125,18000.0,0.0,0.0,0.2822882235050201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.492723286151886,0.4927288591861725,-5.559897999773966e-06,0.0,0.0002864866692107,0.0,0.0,29.17731666564941,0.0,0.0,0.0,0.3673384487628937,4.0,0.0,1.0
651660,293.17901611328125,297.1499938964844,293.1499938964844,0.0596001185476779,-1555.0111083984375,304.1526794433594,0.63486248254776,0.1073160469532013,0.0987274423241615,294.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290588378906,0.4785949885845184,0.050000000745058,0.0491685010492801,293.2510681152344,297.1499938964844,293.1499938964844,0.2253095954656601,-3409.38232421875,304.1602478027344,0.8954591155052185,0.3069287538528442,0.2163372188806533,293.1573181152344,297.1499938964844,293.1499938964844,0.3372078835964203,-6373.8505859375,304.0994567871094,0.9990000128746032,0.4693267941474914,0.4063706398010254,293.3140869140625,297.1499938964844,293.1499938964844,0.0072107291780412,-2498.39306640625,300.0007629394531,0.4785949885845184,0.050000000745058,0.2332342118024826,291.12188720703125,291.1499938964844,262.57000732421875,260.7056884765625,280.684814453125,294.017578125,291.1156921386719,1.0,0.271291047334671,0.7799174189567566,0.7799174189567566,1.0,1.0,-1.2047138214111328,0.5110089182853699,0.6937049031257629,0.2207566648721695,0.0,0.0,0.5336402058601379,54.6496696472168,85.0,-86.25890350341797,-12525.412109375,211.2392425537109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2680969238281,308.2955017089844,278.1499938964844,0.0,18000.0,313.1499938964844,17919.36328125,18000.0,0.0,0.0,0.2776759564876556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.50133216381073,0.5013377070426941,-5.580730885412777e-06,0.0,0.000281805783743,0.0,0.0,29.93762588500977,0.0,0.0,0.0,0.3698586821556091,4.0,0.0,1.0
651720,293.17901611328125,297.1499938964844,293.1499938964844,0.0596001185476779,-1555.0111083984375,304.1526794433594,0.63486248254776,0.1073160469532013,0.0987274423241615,294.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290588378906,0.4785949885845184,0.050000000745058,0.0491685010492801,293.2510681152344,297.1499938964844,293.1499938964844,0.2253095954656601,-3409.38232421875,304.1602478027344,0.8954591155052185,0.3069287538528442,0.2163372188806533,293.1573181152344,297.1499938964844,293.1499938964844,0.3372078835964203,-6373.8505859375,304.0994567871094,0.9990000128746032,0.4693267941474914,0.4063706398010254,293.3140869140625,297.1499938964844,293.1499938964844,0.0072107291780412,-2498.39306640625,300.0007629394531,0.4785949885845184,0.050000000745058,0.2332342118024826,291.12188720703125,291.1499938964844,262.57000732421875,260.7056884765625,280.684814453125,294.017578125,291.1156921386719,1.0,0.271291047334671,0.7799174189567566,0.7799174189567566,1.0,1.0,-1.2047138214111328,0.5110089182853699,0.6937049031257629,0.2207566648721695,0.0,0.0,0.5336402058601379,54.6496696472168,85.0,-86.25890350341797,-12525.412109375,211.2392425537109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2680969238281,308.2955017089844,278.1499938964844,0.0,18000.0,313.1499938964844,17919.36328125,18000.0,0.0,0.0,0.2776759564876556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.50133216381073,0.5013377070426941,-5.580730885412777e-06,0.0,0.000281805783743,0.0,0.0,29.93762588500977,0.0,0.0,0.0,0.3698586821556091,4.0,0.0,1.0
651780,293.1850891113281,297.1499938964844,293.1499938964844,0.0583933815360069,-1534.796875,304.1537780761719,0.6182408928871155,0.1053471788764,0.0970996767282486,294.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07861328125,0.4649001955986023,0.050000000745058,0.049420066177845,293.25885009765625,297.1499938964844,293.1499938964844,0.2226601243019104,-3377.88134765625,304.1612548828125,0.8712779879570007,0.3027825355529785,0.2135816216468811,293.2140808105469,297.1499938964844,293.1499938964844,0.3666406571865082,-6823.0908203125,304.0679931640625,0.9990000128746032,0.4576354622840881,0.4345930218696594,293.32525634765625,297.1499938964844,293.1499938964844,0.0071766697801649,-2495.25048828125,299.8973388671875,0.4649001955986023,0.050000000745058,0.2344275265932083,291.0750427246094,291.1499938964844,262.5899963378906,260.7211303710937,280.7328186035156,294.1141052246094,291.0727844238281,1.0,0.2827301919460296,0.7795256972312927,0.7795256972312927,1.0,1.0,-1.2349261045455933,0.5244438052177429,0.7104822993278503,0.2282062321901321,0.0,0.0,0.5472295880317688,61.46311950683594,88.0,-58.555171966552734,-12790.9345703125,236.0463714599609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.100830078125,308.2458190917969,278.1499938964844,0.0,18000.0,313.1499938964844,17821.81640625,18000.0,0.0,0.0,0.2751586437225342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5225756168365479,0.5225813388824463,-5.689530553354416e-06,0.0,0.0002792510204017,0.0,0.0,32.134498596191406,0.0,0.0,0.0,0.3768700957298279,4.0,0.0,1.0
651840,293.1850891113281,297.1499938964844,293.1499938964844,0.0583933815360069,-1534.796875,304.1537780761719,0.6182408928871155,0.1053471788764,0.0970996767282486,294.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07861328125,0.4649001955986023,0.050000000745058,0.049420066177845,293.25885009765625,297.1499938964844,293.1499938964844,0.2226601243019104,-3377.88134765625,304.1612548828125,0.8712779879570007,0.3027825355529785,0.2135816216468811,293.2140808105469,297.1499938964844,293.1499938964844,0.3666406571865082,-6823.0908203125,304.0679931640625,0.9990000128746032,0.4576354622840881,0.4345930218696594,293.32525634765625,297.1499938964844,293.1499938964844,0.0071766697801649,-2495.25048828125,299.8973388671875,0.4649001955986023,0.050000000745058,0.2344275265932083,291.0750427246094,291.1499938964844,262.5899963378906,260.7211303710937,280.7328186035156,294.1141052246094,291.0727844238281,1.0,0.2827301919460296,0.7795256972312927,0.7795256972312927,1.0,1.0,-1.2349261045455933,0.5244438052177429,0.7104822993278503,0.2282062321901321,0.0,0.0,0.5472295880317688,61.46311950683594,88.0,-58.555171966552734,-12790.9345703125,236.0463714599609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.100830078125,308.2458190917969,278.1499938964844,0.0,18000.0,313.1499938964844,17821.81640625,18000.0,0.0,0.0,0.2751586437225342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5225756168365479,0.5225813388824463,-5.689530553354416e-06,0.0,0.0002792510204017,0.0,0.0,32.134498596191406,0.0,0.0,0.0,0.3768700957298279,4.0,0.0,1.0
651900,293.1872863769531,297.1499938964844,293.1499938964844,0.0577976331114769,-1524.5899658203125,304.1541748046875,0.6079546809196472,0.1044700965285301,0.0964471846818924,294.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716857910156,0.4546578228473663,0.050000000745058,0.0495959408581256,293.2615966796875,297.1499938964844,293.1499938964844,0.2210444509983062,-3358.229736328125,304.16217041015625,0.8574349880218506,0.3008674085140228,0.2123157680034637,293.2355041503906,297.1499938964844,293.1499938964844,0.3648415207862854,-6786.9853515625,304.0864562988281,0.9875066876411438,0.4526014328002929,0.4315672814846039,293.3300170898437,297.1499938964844,293.1499938964844,0.0071622524410486,-2492.535400390625,299.85302734375,0.4546578228473663,0.050000000745058,0.235261783003807,291.0722351074219,291.1499938964844,262.6000061035156,260.7288818359375,280.7638244628906,294.1539001464844,291.0752258300781,1.0,0.287418007850647,0.779329776763916,0.779329776763916,1.0,1.0,-1.230359435081482,0.5222978591918945,0.7080615758895874,0.2272842824459076,0.0,0.0,0.5528315901756287,65.85550689697266,88.0,-16.113908767700195,-12806.6396484375,243.5531463623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9720458984375,308.2341613769531,278.1499938964844,0.0,18000.0,313.1499938964844,17814.013671875,18000.0,0.0,0.0,0.2746726870536804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5340891480445862,0.5340948700904846,-5.7612442105892114e-06,0.0,0.0002787578559946,0.0,0.0,33.42572021484375,0.0,0.0,0.0,0.3808383643627167,4.0,0.0,1.0
651960,293.18927001953125,297.1499938964844,293.1499938964844,0.0570731908082962,-1511.889404296875,304.1547241210937,0.598598837852478,0.1036093682050705,0.0958202630281448,294.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0901794433594,0.4463777542114258,0.050000000745058,0.0497574247419834,293.2625427246094,297.1499938964844,293.1499938964844,0.2191646248102188,-3334.989990234375,304.1633605957031,0.8461316227912903,0.2992644906044006,0.2112253755331039,293.2474670410156,297.1499938964844,293.1499938964844,0.36115762591362,-6724.53857421875,304.1046142578125,0.974646806716919,0.4491612315177917,0.4278129339218139,293.33428955078125,297.1499938964844,293.1499938964844,0.0071346131153404,-2484.018310546875,299.8179016113281,0.4463777542114258,0.050000000745058,0.236027792096138,291.0957946777344,291.1499938964844,262.6099853515625,260.7366027832031,280.780517578125,294.1669616699219,291.10076904296875,1.0,0.2915233075618744,0.7789735794067383,0.7789735794067383,1.0,1.0,-1.2249075174331665,0.5197796821594238,0.7051278352737427,0.2260000109672546,0.0,0.0,0.5541509985923767,69.86656951904297,76.0,23.93992805480957,-12781.796875,249.90252685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8404541015625,308.1923217773437,278.1499938964844,0.0,18000.0,313.1499938964844,17871.650390625,18000.0,0.0,0.0,0.2744770050048828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5412322878837585,0.5412381291389465,-5.820753813168267e-06,0.0,0.0002785592805594,0.0,0.0,34.31575012207031,0.0,0.0,0.0,0.383420318365097,4.0,0.0,1.0
652020,293.1923217773437,297.1499938964844,293.1499938964844,0.0556460358202457,-1487.3140869140625,304.155517578125,0.5902149677276611,0.1019942760467529,0.0944341570138931,294.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1204528808594,0.4414086043834686,0.050000000745058,0.0498651973903179,293.265625,297.1499938964844,293.1499938964844,0.2157806158065796,-3293.507568359375,304.1645202636719,0.8372656106948853,0.2957955002784729,0.2089707106351852,293.25762939453125,297.1499938964844,293.1499938964844,0.3565952479839325,-6647.4453125,304.1269226074219,0.9639016389846802,0.444605141878128,0.42298623919487,293.34130859375,297.1499938964844,293.1499938964844,0.0070504136383533,-2460.585205078125,299.7430725097656,0.4414086043834686,0.050000000745058,0.2365390360355377,291.1220092773437,291.1499938964844,262.6300048828125,260.7520446777344,280.7991027832031,294.1673583984375,291.1231994628906,1.0,0.2930085361003876,0.7782612442970276,0.7782612442970276,1.0,1.0,-1.2154866456985474,0.515396237373352,0.7000904679298401,0.223833754658699,0.0,0.0,0.5556617975234985,72.4634780883789,64.0,24.72101783752441,-12667.681640625,251.7650756835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60467529296875,308.0497131347656,278.1499938964844,0.0,18000.0,313.1499938964844,17957.341796875,18000.0,0.0,0.0,0.27456134557724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5452867150306702,0.5452925562858582,-5.866810170118697e-06,0.0,0.0002786448749247,0.0,0.0,34.88771438598633,0.0,0.0,0.0,0.3851973116397857,4.0,0.0,1.0
652080,293.1923217773437,297.1499938964844,293.1499938964844,0.0556460358202457,-1487.3140869140625,304.155517578125,0.5902149677276611,0.1019942760467529,0.0944341570138931,294.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1204528808594,0.4414086043834686,0.050000000745058,0.0498651973903179,293.265625,297.1499938964844,293.1499938964844,0.2157806158065796,-3293.507568359375,304.1645202636719,0.8372656106948853,0.2957955002784729,0.2089707106351852,293.25762939453125,297.1499938964844,293.1499938964844,0.3565952479839325,-6647.4453125,304.1269226074219,0.9639016389846802,0.444605141878128,0.42298623919487,293.34130859375,297.1499938964844,293.1499938964844,0.0070504136383533,-2460.585205078125,299.7430725097656,0.4414086043834686,0.050000000745058,0.2365390360355377,291.1220092773437,291.1499938964844,262.6300048828125,260.7520446777344,280.7991027832031,294.1673583984375,291.1231994628906,1.0,0.2930085361003876,0.7782612442970276,0.7782612442970276,1.0,1.0,-1.2154866456985474,0.515396237373352,0.7000904679298401,0.223833754658699,0.0,0.0,0.5556617975234985,72.4634780883789,64.0,24.72101783752441,-12667.681640625,251.7650756835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60467529296875,308.0497131347656,278.1499938964844,0.0,18000.0,313.1499938964844,17957.341796875,18000.0,0.0,0.0,0.27456134557724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5452867150306702,0.5452925562858582,-5.866810170118697e-06,0.0,0.0002786448749247,0.0,0.0,34.88771438598633,0.0,0.0,0.0,0.3851973116397857,4.0,0.0,1.0
652140,293.1940002441406,297.1499938964844,293.1499938964844,0.054278552532196,-1464.04833984375,304.15594482421875,0.5900583267211914,0.1005749106407165,0.0930504500865936,294.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.4444827735424042,0.050000000745058,0.049797561019659,293.2704772949219,297.1499938964844,293.1499938964844,0.2120489180088043,-3247.744140625,304.1659240722656,0.837530791759491,0.2918832004070282,0.2062586843967437,293.2597045898437,297.1499938964844,293.1499938964844,0.353450059890747,-6595.48291015625,304.13970947265625,0.9659525156021118,0.4414493441581726,0.4197074770927429,293.346435546875,297.1499938964844,293.1499938964844,0.0069462805986404,-2431.832763671875,299.6670227050781,0.4444827735424042,0.050000000745058,0.2362181991338729,291.1354675292969,291.1499938964844,262.6499938964844,260.7674865722656,280.8153686523437,294.162841796875,291.1368713378906,1.0,0.2896371483802795,0.7775488495826721,0.7775488495826721,1.0,1.0,-1.2061687707901,0.5110473036766052,0.6951214671134949,0.2217459976673126,0.0,0.0,0.5567337870597839,70.62261962890625,52.0,21.74250030517578,-12565.3388671875,244.51202392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4182434082031,307.9400634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17976.869140625,18000.0,0.0,0.0,0.2749961018562317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5483888387680054,0.5483947396278381,-5.891783075639978e-06,0.0,0.0002790860598906,0.0,0.0,35.27791976928711,0.0,0.0,0.0,0.3863499462604522,4.0,0.0,1.0
652200,293.1940002441406,297.1499938964844,293.1499938964844,0.054278552532196,-1464.04833984375,304.15594482421875,0.5900583267211914,0.1005749106407165,0.0930504500865936,294.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.4444827735424042,0.050000000745058,0.049797561019659,293.2704772949219,297.1499938964844,293.1499938964844,0.2120489180088043,-3247.744140625,304.1659240722656,0.837530791759491,0.2918832004070282,0.2062586843967437,293.2597045898437,297.1499938964844,293.1499938964844,0.353450059890747,-6595.48291015625,304.13970947265625,0.9659525156021118,0.4414493441581726,0.4197074770927429,293.346435546875,297.1499938964844,293.1499938964844,0.0069462805986404,-2431.832763671875,299.6670227050781,0.4444827735424042,0.050000000745058,0.2362181991338729,291.1354675292969,291.1499938964844,262.6499938964844,260.7674865722656,280.8153686523437,294.162841796875,291.1368713378906,1.0,0.2896371483802795,0.7775488495826721,0.7775488495826721,1.0,1.0,-1.2061687707901,0.5110473036766052,0.6951214671134949,0.2217459976673126,0.0,0.0,0.5567337870597839,70.62261962890625,52.0,21.74250030517578,-12565.3388671875,244.51202392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4182434082031,307.9400634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17976.869140625,18000.0,0.0,0.0,0.2749961018562317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5483888387680054,0.5483947396278381,-5.891783075639978e-06,0.0,0.0002790860598906,0.0,0.0,35.27791976928711,0.0,0.0,0.0,0.3863499462604522,4.0,0.0,1.0
652260,293.19464111328125,297.1499938964844,293.1499938964844,0.0529572032392025,-1441.7064208984375,304.1561584472656,0.5958929657936096,0.0993273109197616,0.0917185544967651,294.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469421386719,0.4536663293838501,0.050000000745058,0.049614455550909,293.2751159667969,297.1499938964844,293.1499938964844,0.208074152469635,-3198.872802734375,304.167236328125,0.8444083333015442,0.2878905236721039,0.2033329308032989,293.2588806152344,297.1499938964844,293.1499938964844,0.3506263792514801,-6550.3115234375,304.1477355957031,0.97647625207901,0.4388373494148254,0.4169843792915344,293.35009765625,297.1499938964844,293.1499938964844,0.0068273372016847,-2398.369873046875,299.5932312011719,0.4536663293838501,0.050000000745058,0.2353496253490448,291.1482849121094,291.1499938964844,262.6700134277344,260.7829284667969,280.8321228027344,294.15997314453125,291.1494445800781,1.0,0.2827854752540588,0.7772493958473206,0.7772493958473206,1.0,1.0,-1.196527361869812,0.5065873861312866,0.6899399757385254,0.2197017967700958,0.0,0.0,0.5560767650604248,65.85600280761719,40.0,18.58785629272461,-12455.4658203125,231.2799072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2846984863281,307.85406494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.201171875,18000.0,0.0,0.0,0.2755434513092041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5482764840126038,0.5482823848724365,-5.896991297049681e-06,0.0,0.0002796415647026,0.0,0.0,35.29411697387695,0.0,0.0,0.0,0.3863811790943146,4.0,0.0,1.0
652320,293.19464111328125,297.1499938964844,293.1499938964844,0.0529572032392025,-1441.7064208984375,304.1561584472656,0.5958929657936096,0.0993273109197616,0.0917185544967651,294.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469421386719,0.4536663293838501,0.050000000745058,0.049614455550909,293.2751159667969,297.1499938964844,293.1499938964844,0.208074152469635,-3198.872802734375,304.167236328125,0.8444083333015442,0.2878905236721039,0.2033329308032989,293.2588806152344,297.1499938964844,293.1499938964844,0.3506263792514801,-6550.3115234375,304.1477355957031,0.97647625207901,0.4388373494148254,0.4169843792915344,293.35009765625,297.1499938964844,293.1499938964844,0.0068273372016847,-2398.369873046875,299.5932312011719,0.4536663293838501,0.050000000745058,0.2353496253490448,291.1482849121094,291.1499938964844,262.6700134277344,260.7829284667969,280.8321228027344,294.15997314453125,291.1494445800781,1.0,0.2827854752540588,0.7772493958473206,0.7772493958473206,1.0,1.0,-1.196527361869812,0.5065873861312866,0.6899399757385254,0.2197017967700958,0.0,0.0,0.5560767650604248,65.85600280761719,40.0,18.58785629272461,-12455.4658203125,231.2799072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2846984863281,307.85406494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.201171875,18000.0,0.0,0.0,0.2755434513092041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5482764840126038,0.5482823848724365,-5.896991297049681e-06,0.0,0.0002796415647026,0.0,0.0,35.29411697387695,0.0,0.0,0.0,0.3863811790943146,4.0,0.0,1.0
652380,293.19451904296875,297.1499938964844,293.1499938964844,0.0516936741769313,-1420.4642333984375,304.1562194824219,0.606799840927124,0.098219558596611,0.090446837246418,294.4136047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585388183594,0.4686731398105621,0.050000000745058,0.0493549369275569,293.2771911621094,297.1499938964844,293.1499938964844,0.2043178677558899,-3152.660400390625,304.167724609375,0.857997477054596,0.2842945158481598,0.2005652636289596,293.25811767578125,297.1499938964844,293.1499938964844,0.3477203249931335,-6504.9951171875,304.1532897949219,0.9922822713851928,0.4362310767173767,0.4142901599407196,293.3526306152344,297.1499938964844,293.1499938964844,0.0067004947923123,-2362.1708984375,299.5209655761719,0.4686731398105621,0.050000000745058,0.2341185808181762,291.1598205566406,291.1499938964844,262.69000244140625,260.7983703613281,280.8496398925781,294.1570739746094,291.16094970703125,1.0,0.2733823359012604,0.776949942111969,0.776949942111969,1.0,1.0,-1.1866559982299805,0.5020033717155457,0.6846526861190796,0.2176913470029831,0.0,0.0,0.5539933443069458,59.15438079833984,28.0,16.79948616027832,-12343.884765625,214.2562561035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20587158203125,307.79693603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18026.423828125,18000.0,0.0,0.0,0.2759667634963989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5454686880111694,0.5454745888710022,-5.883635822101496e-06,0.0,0.0002800711954478,0.0,0.0,34.98648452758789,0.0,0.0,0.0,0.3854398131370544,4.0,0.0,1.0
652440,293.19451904296875,297.1499938964844,293.1499938964844,0.0516936741769313,-1420.4642333984375,304.1562194824219,0.606799840927124,0.098219558596611,0.090446837246418,294.4136047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585388183594,0.4686731398105621,0.050000000745058,0.0493549369275569,293.2771911621094,297.1499938964844,293.1499938964844,0.2043178677558899,-3152.660400390625,304.167724609375,0.857997477054596,0.2842945158481598,0.2005652636289596,293.25811767578125,297.1499938964844,293.1499938964844,0.3477203249931335,-6504.9951171875,304.1532897949219,0.9922822713851928,0.4362310767173767,0.4142901599407196,293.3526306152344,297.1499938964844,293.1499938964844,0.0067004947923123,-2362.1708984375,299.5209655761719,0.4686731398105621,0.050000000745058,0.2341185808181762,291.1598205566406,291.1499938964844,262.69000244140625,260.7983703613281,280.8496398925781,294.1570739746094,291.16094970703125,1.0,0.2733823359012604,0.776949942111969,0.776949942111969,1.0,1.0,-1.1866559982299805,0.5020033717155457,0.6846526861190796,0.2176913470029831,0.0,0.0,0.5539933443069458,59.15438079833984,28.0,16.79948616027832,-12343.884765625,214.2562561035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20587158203125,307.79693603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18026.423828125,18000.0,0.0,0.0,0.2759667634963989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5454686880111694,0.5454745888710022,-5.883635822101496e-06,0.0,0.0002800711954478,0.0,0.0,34.98648452758789,0.0,0.0,0.0,0.3854398131370544,4.0,0.0,1.0
652500,293.1942443847656,297.1499938964844,293.1499938964844,0.0510874390602111,-1410.30615234375,304.1561889648437,0.6136163473129272,0.0977133587002754,0.0898409560322761,294.418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1642761230469,0.4763390123844147,0.050000000745058,0.0492123328149318,293.2777709960937,297.1499938964844,293.1499938964844,0.2025225907564163,-3130.540771484375,304.1677551269531,0.8670869469642639,0.2825713157653808,0.1992475688457489,293.2574462890625,297.1499938964844,293.1499938964844,0.3446101248264313,-6456.6591796875,304.1585388183594,0.9990000128746032,0.4349909126758575,0.4112201929092407,293.35357666015625,297.1499938964844,293.1499938964844,0.0066367331892251,-2343.75830078125,299.4854736328125,0.4763390123844147,0.050000000745058,0.2334421277046203,291.1656188964844,291.1499938964844,262.70001220703125,260.8060607910156,280.86004638671875,294.1555480957031,291.1669006347656,1.0,0.2678739130496979,0.7768002152442932,0.7768002152442932,1.0,1.0,-1.1796647310256958,0.4987495839595794,0.6809151768684387,0.2163315117359161,0.0,0.0,0.5523706674575806,55.453250885009766,28.0,17.396278381347656,-12275.7568359375,204.4600067138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18634033203125,307.7821655273437,278.1499938964844,0.0,18000.0,313.1499938964844,18038.158203125,18000.0,0.0,0.0,0.2760722935199737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.543032705783844,0.543038547039032,-5.870228960702661e-06,0.0,0.0002801782975438,0.0,0.0,34.711936950683594,0.0,0.0,0.0,0.3846029937267303,4.0,0.0,1.0
652560,293.1937255859375,297.1499938964844,293.1499938964844,0.0504869408905506,-1400.1474609375,304.1561584472656,0.6192300915718079,0.0972524061799049,0.0892977565526962,294.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752014160156,0.4822955429553985,0.050000000745058,0.0490963086485862,293.2780456542969,297.1499938964844,293.1499938964844,0.2006341069936752,-3107.070556640625,304.16796875,0.8750624656677246,0.2808966040611267,0.1979802548885345,293.2510681152344,297.1499938964844,293.1499938964844,0.3313480913639068,-6250.412109375,304.1811218261719,0.9990000128746032,0.4348737001419067,0.3978420197963714,293.35418701171875,297.1499938964844,293.1499938964844,0.0065765706822276,-2325.541748046875,299.45343017578125,0.4822955429553985,0.050000000745058,0.2328917533159256,291.1790771484375,291.1499938964844,262.7099914550781,260.81378173828125,280.8708801269531,294.1383972167969,291.1841735839844,1.0,0.2616082429885864,0.7766703963279724,0.7766703963279724,1.0,1.0,-1.1606601476669312,0.4900728166103363,0.6705873608589172,0.2123250812292099,0.0,0.0,0.5491824746131897,52.26411437988281,25.0,39.6448860168457,-12141.0478515625,191.9339599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1866455078125,307.8056335449219,278.1499938964844,0.0,18000.0,313.1499938964844,18060.3671875,18000.0,0.0,0.0,0.2760003507137298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5393495559692383,0.5393553972244263,-5.851116839039605e-06,0.0,0.0002801052760332,0.0,0.0,34.30495834350586,0.0,0.0,0.0,0.3833169937133789,4.0,0.0,1.0
652620,293.192626953125,297.1499938964844,293.1499938964844,0.0492541156709194,-1379.1051025390625,304.1561584472656,0.6291850209236145,0.0963675007224083,0.0883064568042755,294.43316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.22625732421875,0.4925200641155243,0.050000000745058,0.0489026829600334,293.2783508300781,297.1499938964844,293.1499938964844,0.1966027468442917,-3056.53173828125,304.1686706542969,0.8898676633834839,0.2775890231132507,0.1955252736806869,293.22332763671875,297.1499938964844,293.1499938964844,0.3065729141235351,-5866.73291015625,304.2115173339844,0.9990000128746032,0.4379127323627472,0.3740403652191162,293.3548583984375,297.1499938964844,293.1499938964844,0.0064552542753517,-2286.920166015625,299.4000549316406,0.4925200641155243,0.050000000745058,0.231973260641098,291.23101806640625,291.1499938964844,262.7300109863281,260.8291931152344,280.8760070800781,294.0688781738281,291.2348022460937,1.0,0.2509518265724182,0.7764108180999756,0.7764108180999756,1.0,1.0,-1.1266167163848877,0.4743597507476806,0.652256965637207,0.205805242061615,0.0,0.0,0.534709632396698,46.93400955200195,25.0,55.687591552734375,-11824.1640625,171.10923767089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2685241699219,307.8248596191406,278.1499938964844,0.0,18000.0,313.1499938964844,18184.642578125,18000.0,0.0,0.0,0.2749078273773193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5187873840332031,0.5187931060791016,-5.747797331423499e-06,0.0,0.0002789965074043,0.0,0.0,32.101200103759766,0.0,0.0,0.0,0.3764367997646332,4.0,0.0,1.0
652680,293.192626953125,297.1499938964844,293.1499938964844,0.0492541156709194,-1379.1051025390625,304.1561584472656,0.6291850209236145,0.0963675007224083,0.0883064568042755,294.43316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.22625732421875,0.4925200641155243,0.050000000745058,0.0489026829600334,293.2783508300781,297.1499938964844,293.1499938964844,0.1966027468442917,-3056.53173828125,304.1686706542969,0.8898676633834839,0.2775890231132507,0.1955252736806869,293.22332763671875,297.1499938964844,293.1499938964844,0.3065729141235351,-5866.73291015625,304.2115173339844,0.9990000128746032,0.4379127323627472,0.3740403652191162,293.3548583984375,297.1499938964844,293.1499938964844,0.0064552542753517,-2286.920166015625,299.4000549316406,0.4925200641155243,0.050000000745058,0.231973260641098,291.23101806640625,291.1499938964844,262.7300109863281,260.8291931152344,280.8760070800781,294.0688781738281,291.2348022460937,1.0,0.2509518265724182,0.7764108180999756,0.7764108180999756,1.0,1.0,-1.1266167163848877,0.4743597507476806,0.652256965637207,0.205805242061615,0.0,0.0,0.534709632396698,46.93400955200195,25.0,55.687591552734375,-11824.1640625,171.10923767089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2685241699219,307.8248596191406,278.1499938964844,0.0,18000.0,313.1499938964844,18184.642578125,18000.0,0.0,0.0,0.2749078273773193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5187873840332031,0.5187931060791016,-5.747797331423499e-06,0.0,0.0002789965074043,0.0,0.0,32.101200103759766,0.0,0.0,0.0,0.3764367997646332,4.0,0.0,1.0
652740,293.1912841796875,297.1499938964844,293.1499938964844,0.0482722334563732,-1362.6378173828125,304.1557312011719,0.6377821564674377,0.0955591723322868,0.0874196514487266,294.4421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.254150390625,0.5014152526855469,0.050000000745058,0.04875373467803,293.2782897949219,297.1499938964844,293.1499938964844,0.1931542605161667,-3013.57861328125,304.1681823730469,0.9024927020072936,0.2743511199951172,0.1931486278772354,293.1902160644531,297.1499938964844,293.1499938964844,0.2865410149097442,-5557.3154296875,304.2239990234375,0.9990000128746032,0.4427691698074341,0.3546455204486847,293.3545837402344,297.1499938964844,293.1499938964844,0.006353891454637,-2256.02734375,299.339599609375,0.5014152526855469,0.050000000745058,0.2312667220830917,291.2562866210937,291.1499938964844,262.75,260.8446044921875,280.8865661621094,294.00250244140625,291.2580871582031,1.0,0.2422970533370971,0.7761512994766235,0.7761512994766235,1.0,1.0,-1.098391056060791,0.4610486626625061,0.6373423933982849,0.2013489007949829,0.0,0.0,0.5186398029327393,42.83770751953125,28.0,36.13319396972656,-11512.447265625,155.25302124023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45037841796875,307.8573608398437,278.1499938964844,0.0,18000.0,313.1499938964844,18220.18359375,18000.0,0.0,0.0,0.2722781300544739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4914670884609222,0.4914726912975311,-5.590102318819845e-06,0.0,0.0002763276861514,0.0,0.0,29.21541213989257,0.0,0.0,0.0,0.3672684133052826,4.0,0.0,1.0
652800,293.1912841796875,297.1499938964844,293.1499938964844,0.0482722334563732,-1362.6378173828125,304.1557312011719,0.6377821564674377,0.0955591723322868,0.0874196514487266,294.4421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.254150390625,0.5014152526855469,0.050000000745058,0.04875373467803,293.2782897949219,297.1499938964844,293.1499938964844,0.1931542605161667,-3013.57861328125,304.1681823730469,0.9024927020072936,0.2743511199951172,0.1931486278772354,293.1902160644531,297.1499938964844,293.1499938964844,0.2865410149097442,-5557.3154296875,304.2239990234375,0.9990000128746032,0.4427691698074341,0.3546455204486847,293.3545837402344,297.1499938964844,293.1499938964844,0.006353891454637,-2256.02734375,299.339599609375,0.5014152526855469,0.050000000745058,0.2312667220830917,291.2562866210937,291.1499938964844,262.75,260.8446044921875,280.8865661621094,294.00250244140625,291.2580871582031,1.0,0.2422970533370971,0.7761512994766235,0.7761512994766235,1.0,1.0,-1.098391056060791,0.4610486626625061,0.6373423933982849,0.2013489007949829,0.0,0.0,0.5186398029327393,42.83770751953125,28.0,36.13319396972656,-11512.447265625,155.25302124023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45037841796875,307.8573608398437,278.1499938964844,0.0,18000.0,313.1499938964844,18220.18359375,18000.0,0.0,0.0,0.2722781300544739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4914670884609222,0.4914726912975311,-5.590102318819845e-06,0.0,0.0002763276861514,0.0,0.0,29.21541213989257,0.0,0.0,0.0,0.3672684133052826,4.0,0.0,1.0
652860,293.1897277832031,297.1499938964844,293.1499938964844,0.0474982634186744,-1349.8514404296875,304.15509033203125,0.6438001990318298,0.0948299542069435,0.0866554677486419,294.4504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2648010253906,0.5080789923667908,0.050000000745058,0.0486565977334976,293.2779541015625,297.1499938964844,293.1499938964844,0.1901075392961502,-2975.765625,304.16717529296875,0.9109809398651124,0.2711692452430725,0.190854012966156,293.1601257324219,297.1499938964844,293.1499938964844,0.2727498412132263,-5345.6728515625,304.22198486328125,0.9990000128746032,0.4478633403778076,0.3414035141468048,293.3536071777344,297.1499938964844,293.1499938964844,0.0062692225910723,-2231.162841796875,299.275146484375,0.5080789923667908,0.050000000745058,0.2308059483766555,291.2649841308594,291.1499938964844,262.7699890136719,260.8599853515625,280.9054260253906,293.9554443359375,291.2646789550781,1.0,0.2364171594381332,0.7762392163276672,0.7762392163276672,1.0,1.0,-1.0781528949737549,0.4512655735015869,0.6268873810768127,0.1990252882242202,0.0,0.0,0.5025109648704529,40.16770553588867,31.0,12.003701210021973,-11248.6298828125,144.80014038085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6924133300781,307.9052429199219,278.1499938964844,0.0,18000.0,313.1499938964844,18214.625,18000.0,0.0,0.0,0.2681841850280761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4639901518821716,0.4639955759048462,-5.432624220702564e-06,0.0,0.0002721728524193,0.0,0.0,26.47720527648925,0.0,0.0,0.0,0.3581680655479431,4.0,0.0,1.0
652920,293.1897277832031,297.1499938964844,293.1499938964844,0.0474982634186744,-1349.8514404296875,304.15509033203125,0.6438001990318298,0.0948299542069435,0.0866554677486419,294.4504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2648010253906,0.5080789923667908,0.050000000745058,0.0486565977334976,293.2779541015625,297.1499938964844,293.1499938964844,0.1901075392961502,-2975.765625,304.16717529296875,0.9109809398651124,0.2711692452430725,0.190854012966156,293.1601257324219,297.1499938964844,293.1499938964844,0.2727498412132263,-5345.6728515625,304.22198486328125,0.9990000128746032,0.4478633403778076,0.3414035141468048,293.3536071777344,297.1499938964844,293.1499938964844,0.0062692225910723,-2231.162841796875,299.275146484375,0.5080789923667908,0.050000000745058,0.2308059483766555,291.2649841308594,291.1499938964844,262.7699890136719,260.8599853515625,280.9054260253906,293.9554443359375,291.2646789550781,1.0,0.2364171594381332,0.7762392163276672,0.7762392163276672,1.0,1.0,-1.0781528949737549,0.4512655735015869,0.6268873810768127,0.1990252882242202,0.0,0.0,0.5025109648704529,40.16770553588867,31.0,12.003701210021973,-11248.6298828125,144.80014038085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6924133300781,307.9052429199219,278.1499938964844,0.0,18000.0,313.1499938964844,18214.625,18000.0,0.0,0.0,0.2681841850280761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4639901518821716,0.4639955759048462,-5.432624220702564e-06,0.0,0.0002721728524193,0.0,0.0,26.47720527648925,0.0,0.0,0.0,0.3581680655479431,4.0,0.0,1.0
652980,293.18804931640625,297.1499938964844,293.1499938964844,0.0469076037406921,-1340.3089599609375,304.1543884277344,0.6471671462059021,0.094160221517086,0.0859878212213516,294.4581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2579650878906,0.5124021768569946,0.050000000745058,0.0485996752977371,293.2775573730469,297.1499938964844,293.1499938964844,0.1874179542064666,-2942.5361328125,304.1659240722656,0.9150707125663756,0.2680089771747589,0.1886098533868789,293.13739013671875,297.1499938964844,293.1499938964844,0.2644118666648865,-5219.7802734375,304.2117614746094,0.9990000128746032,0.4522298276424408,0.3333993554115295,293.3523254394531,297.1499938964844,293.1499938964844,0.0061982166953384,-2211.496337890625,299.2055358886719,0.5124021768569946,0.050000000745058,0.230535939335823,291.25665283203125,291.1499938964844,262.7900085449219,260.8753967285156,280.9320678710937,293.92901611328125,291.2550354003906,1.0,0.2327504158020019,0.7763271331787109,0.7763271331787109,1.0,1.0,-1.0646566152572632,0.4444797337055206,0.6201768517494202,0.198252186179161,0.0,0.0,0.4887299239635467,38.60465621948242,34.0,-9.201824188232422,-11042.4365234375,138.4092254638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9493408203125,307.9621887207031,278.1499938964844,0.0,18000.0,313.1499938964844,18178.6953125,18000.0,0.0,0.0,0.2629260420799255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4402938783168793,0.4402991831302643,-5.298303221934475e-06,0.0,0.0002668365195859,0.0,0.0,24.246183395385746,0.0,0.0,0.0,0.3504269123077392,4.0,0.0,1.0
653040,293.18804931640625,297.1499938964844,293.1499938964844,0.0469076037406921,-1340.3089599609375,304.1543884277344,0.6471671462059021,0.094160221517086,0.0859878212213516,294.4581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2579650878906,0.5124021768569946,0.050000000745058,0.0485996752977371,293.2775573730469,297.1499938964844,293.1499938964844,0.1874179542064666,-2942.5361328125,304.1659240722656,0.9150707125663756,0.2680089771747589,0.1886098533868789,293.13739013671875,297.1499938964844,293.1499938964844,0.2644118666648865,-5219.7802734375,304.2117614746094,0.9990000128746032,0.4522298276424408,0.3333993554115295,293.3523254394531,297.1499938964844,293.1499938964844,0.0061982166953384,-2211.496337890625,299.2055358886719,0.5124021768569946,0.050000000745058,0.230535939335823,291.25665283203125,291.1499938964844,262.7900085449219,260.8753967285156,280.9320678710937,293.92901611328125,291.2550354003906,1.0,0.2327504158020019,0.7763271331787109,0.7763271331787109,1.0,1.0,-1.0646566152572632,0.4444797337055206,0.6201768517494202,0.198252186179161,0.0,0.0,0.4887299239635467,38.60465621948242,34.0,-9.201824188232422,-11042.4365234375,138.4092254638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9493408203125,307.9621887207031,278.1499938964844,0.0,18000.0,313.1499938964844,18178.6953125,18000.0,0.0,0.0,0.2629260420799255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4402938783168793,0.4402991831302643,-5.298303221934475e-06,0.0,0.0002668365195859,0.0,0.0,24.246183395385746,0.0,0.0,0.0,0.3504269123077392,4.0,0.0,1.0
653100,293.187255859375,297.1499938964844,293.1499938964844,0.0466552302241325,-1336.2869873046875,304.154052734375,0.6479171514511108,0.0938387736678123,0.0856800079345703,294.4617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2507629394531,0.5137245655059814,0.050000000745058,0.0485831350088119,293.2773742675781,297.1499938964844,293.1499938964844,0.1861446648836136,-2926.8095703125,304.16534423828125,0.9154852628707886,0.2664249837398529,0.1874964982271194,293.1289978027344,297.1499938964844,293.1499938964844,0.2619186639785766,-5183.23681640625,304.2050476074219,0.9990000128746032,0.4540378749370575,0.3310373425483703,293.3516540527344,297.1499938964844,293.1499938964844,0.006165899336338,-2202.8232421875,299.1695251464844,0.5137245655059814,0.050000000745058,0.2304574847221374,291.2490234375,291.1499938964844,262.79998779296875,260.8830871582031,280.9473876953125,293.9222106933594,291.2470092773437,1.0,0.2316140979528427,0.7763710618019104,0.7763710618019104,1.0,1.0,-1.0600011348724363,0.4420278072357178,0.617973268032074,0.1983049660921096,0.0,0.0,0.4828839302062988,38.15110397338867,34.0,-16.621965408325195,-10960.0712890625,136.39109802246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0704650878906,307.9902038574219,278.1499938964844,0.0,18000.0,313.1499938964844,18157.90625,18000.0,0.0,0.0,0.2599936127662658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4303479790687561,0.4303532242774963,-5.242994120635558e-06,0.0,0.0002638604491949,0.0,0.0,23.347352981567383,0.0,0.0,0.0,0.3472091257572174,4.0,0.0,1.0
653160,293.1864624023437,297.1499938964844,293.1499938964844,0.0464224144816398,-1332.605224609375,304.1537475585937,0.6480799317359924,0.0935212895274162,0.0853838846087455,294.4653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.24188232421875,0.514516294002533,0.050000000745058,0.0485734194517135,293.2772827148437,297.1499938964844,293.1499938964844,0.1849004328250885,-2911.43212890625,304.1648254394531,0.9148831367492676,0.2648321688175201,0.1863835602998733,293.12255859375,297.1499938964844,293.1499938964844,0.260409414768219,-5162.2177734375,304.1977844238281,0.9990000128746032,0.455569177865982,0.3296416401863098,293.3510437011719,297.1499938964844,293.1499938964844,0.0061351922340691,-2194.7216796875,299.13287353515625,0.514516294002533,0.050000000745058,0.2304113805294037,291.23980712890625,291.1499938964844,262.8099975585937,260.8907775878906,280.9638366699219,293.9190979003906,291.2374572753906,1.0,0.2308851927518844,0.7763599157333374,0.7763599157333374,1.0,1.0,-1.0565670728683472,0.4401236176490783,0.6164434552192688,0.198592871427536,0.0,0.0,0.4778137803077698,37.88505554199219,37.0,-22.3251953125,-10890.20703125,135.03521728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1809997558594,308.01519775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18136.853515625,18000.0,0.0,0.0,0.2569349110126495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4217163622379303,0.4217215776443481,-5.19544119015336e-06,0.0,0.0002607562637422,0.0,0.0,22.584619522094727,0.0,0.0,0.0,0.3444312810897827,4.0,0.0,1.0
653220,293.18505859375,297.1499938964844,293.1499938964844,0.0459909290075302,-1325.834228515625,304.1532287597656,0.6468001008033752,0.0928846970200538,0.0848116651177406,294.4723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2208557128906,0.5146494507789612,0.050000000745058,0.0485717989504337,293.2773132324219,297.1499938964844,293.1499938964844,0.1824502199888229,-2881.082275390625,304.1639709472656,0.9109750986099244,0.2616038918495178,0.1841451525688171,293.1152038574219,297.1499938964844,293.1499938964844,0.2599871158599853,-5161.08984375,304.1825561523437,0.9990000128746032,0.4577683210372925,0.3294082581996918,293.35009765625,297.1499938964844,293.1499938964844,0.0060771438293159,-2179.662353515625,299.05780029296875,0.5146494507789612,0.050000000745058,0.2304037064313888,291.2184143066406,291.1499938964844,262.8299865722656,260.9061584472656,280.9986572265625,293.9223022460937,291.2157592773437,1.0,0.2304998189210891,0.7763375639915466,0.7763375639915466,1.0,1.0,-1.052901268005371,0.4377757310867309,0.6151255965232849,0.1997703313827514,0.0,0.0,0.4700947403907776,37.84194564819336,40.0,-29.233312606811523,-10785.1357421875,134.0273895263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3571472167969,308.050537109375,278.1499938964844,0.0,18000.0,313.1499938964844,18095.716796875,18000.0,0.0,0.0,0.2506752014160156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.408429741859436,0.4084348678588867,-5.1223114496679045e-06,0.0,0.0002544034505262,0.0,0.0,21.438676834106445,0.0,0.0,0.0,0.3401680290699005,4.0,0.0,1.0
