time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
653280,293.18505859375,297.1499938964844,293.1499938964844,0.0459909290075302,-1325.834228515625,304.1532287597656,0.6468001008033752,0.0928846970200538,0.0848116651177406,294.4723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2208557128906,0.5146494507789612,0.050000000745058,0.0485717989504337,293.2773132324219,297.1499938964844,293.1499938964844,0.1824502199888229,-2881.082275390625,304.1639709472656,0.9109750986099244,0.2616038918495178,0.1841451525688171,293.1152038574219,297.1499938964844,293.1499938964844,0.2599871158599853,-5161.08984375,304.1825561523437,0.9990000128746032,0.4577683210372925,0.3294082581996918,293.35009765625,297.1499938964844,293.1499938964844,0.0060771438293159,-2179.662353515625,299.05780029296875,0.5146494507789612,0.050000000745058,0.2304037064313888,291.2184143066406,291.1499938964844,262.8299865722656,260.9061584472656,280.9986572265625,293.9223022460937,291.2157592773437,1.0,0.2304998189210891,0.7763375639915466,0.7763375639915466,1.0,1.0,-1.052901268005371,0.4377757310867309,0.6151255965232849,0.1997703313827514,0.0,0.0,0.4700947403907776,37.84194564819336,40.0,-29.233312606811523,-10785.1357421875,134.0273895263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3571472167969,308.050537109375,278.1499938964844,0.0,18000.0,313.1499938964844,18095.716796875,18000.0,0.0,0.0,0.2506752014160156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.408429741859436,0.4084348678588867,-5.1223114496679045e-06,0.0,0.0002544034505262,0.0,0.0,21.438676834106445,0.0,0.0,0.0,0.3401680290699005,4.0,0.0,1.0
653340,293.18389892578125,297.1499938964844,293.1499938964844,0.0455720573663711,-1319.2822265625,304.15283203125,0.6436963677406311,0.0922283083200454,0.0842454060912132,294.4793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.19805908203125,0.5131417512893677,0.050000000745058,0.0485903844237327,293.2777099609375,297.1499938964844,293.1499938964844,0.1799875795841217,-2850.442626953125,304.1634216308594,0.9042463898658752,0.2582988142967224,0.1818719655275344,293.114501953125,297.1499938964844,293.1499938964844,0.2625032067298889,-5206.0380859375,304.16754150390625,0.9990000128746032,0.4588057398796081,0.3320735394954681,293.34967041015625,297.1499938964844,293.1499938964844,0.0060216845013201,-2165.383544921875,298.9808959960937,0.5131417512893677,0.050000000745058,0.2304918766021728,291.1955261230469,291.1499938964844,262.8500061035156,260.9215087890625,281.0349426269531,293.9359130859375,291.19287109375,1.0,0.2313245981931686,0.7763152718544006,0.7763152718544006,1.0,1.0,-1.0528196096420288,0.4370753169059753,0.6157443523406982,0.2015897035598755,0.0,0.0,0.4655515849590301,38.352088928222656,43.0,-31.644428253173828,-10720.0322265625,134.9203338623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4586181640625,308.05865478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18058.125,18000.0,0.0,0.0,0.2446035742759704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4001664519309997,0.400171548128128,-5.075357876194175e-06,0.0,0.0002482415293343,0.0,0.0,20.737489700317383,0.0,0.0,0.0,0.3375006914138794,4.0,0.0,1.0
653400,293.18389892578125,297.1499938964844,293.1499938964844,0.0455720573663711,-1319.2822265625,304.15283203125,0.6436963677406311,0.0922283083200454,0.0842454060912132,294.4793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.19805908203125,0.5131417512893677,0.050000000745058,0.0485903844237327,293.2777099609375,297.1499938964844,293.1499938964844,0.1799875795841217,-2850.442626953125,304.1634216308594,0.9042463898658752,0.2582988142967224,0.1818719655275344,293.114501953125,297.1499938964844,293.1499938964844,0.2625032067298889,-5206.0380859375,304.16754150390625,0.9990000128746032,0.4588057398796081,0.3320735394954681,293.34967041015625,297.1499938964844,293.1499938964844,0.0060216845013201,-2165.383544921875,298.9808959960937,0.5131417512893677,0.050000000745058,0.2304918766021728,291.1955261230469,291.1499938964844,262.8500061035156,260.9215087890625,281.0349426269531,293.9359130859375,291.19287109375,1.0,0.2313245981931686,0.7763152718544006,0.7763152718544006,1.0,1.0,-1.0528196096420288,0.4370753169059753,0.6157443523406982,0.2015897035598755,0.0,0.0,0.4655515849590301,38.352088928222656,43.0,-31.644428253173828,-10720.0322265625,134.9203338623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4586181640625,308.05865478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18058.125,18000.0,0.0,0.0,0.2446035742759704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4001664519309997,0.400171548128128,-5.075357876194175e-06,0.0,0.0002482415293343,0.0,0.0,20.737489700317383,0.0,0.0,0.0,0.3375006914138794,4.0,0.0,1.0
653460,293.1830749511719,297.1499938964844,293.1499938964844,0.0451377294957637,-1312.466552734375,304.1526184082031,0.6391754150390625,0.0915374010801315,0.0836670622229576,294.4864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.175537109375,0.5103719234466553,0.050000000745058,0.0486258640885353,293.27850341796875,297.1499938964844,293.1499938964844,0.1774605065584182,-2818.83154296875,304.1631774902344,0.8956081867218018,0.254900723695755,0.1795487105846405,293.1195068359375,297.1499938964844,293.1499938964844,0.2674271464347839,-5288.31005859375,304.1535339355469,0.9990000128746032,0.4586982131004333,0.3371032178401947,293.3497619628906,297.1499938964844,293.1499938964844,0.0059673264622688,-2151.29052734375,298.90252685546875,0.5103719234466553,0.050000000745058,0.2306601703166961,291.1731262207031,291.1499938964844,262.8699951171875,260.9368591308594,281.0722351074219,293.95770263671875,291.1706237792969,1.0,0.2331353724002838,0.7761633396148682,0.7761633396148682,1.0,1.0,-1.0556179285049438,0.4376955330371856,0.6179224252700806,0.203885480761528,0.0,0.0,0.463977187871933,39.32317352294922,46.0,-31.06706047058105,-10687.5673828125,137.37619018554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4767761230469,308.0342712402344,278.1499938964844,0.0,18000.0,313.1499938964844,18024.8046875,18000.0,0.0,0.0,0.2391258627176284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3964475989341736,0.3964526653289795,-5.050826530350605e-06,0.0,0.0002426823484711,0.0,0.0,20.413949966430664,0.0,0.0,0.0,0.3362517654895782,4.0,0.0,1.0
653520,293.1830749511719,297.1499938964844,293.1499938964844,0.0451377294957637,-1312.466552734375,304.1526184082031,0.6391754150390625,0.0915374010801315,0.0836670622229576,294.4864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.175537109375,0.5103719234466553,0.050000000745058,0.0486258640885353,293.27850341796875,297.1499938964844,293.1499938964844,0.1774605065584182,-2818.83154296875,304.1631774902344,0.8956081867218018,0.254900723695755,0.1795487105846405,293.1195068359375,297.1499938964844,293.1499938964844,0.2674271464347839,-5288.31005859375,304.1535339355469,0.9990000128746032,0.4586982131004333,0.3371032178401947,293.3497619628906,297.1499938964844,293.1499938964844,0.0059673264622688,-2151.29052734375,298.90252685546875,0.5103719234466553,0.050000000745058,0.2306601703166961,291.1731262207031,291.1499938964844,262.8699951171875,260.9368591308594,281.0722351074219,293.95770263671875,291.1706237792969,1.0,0.2331353724002838,0.7761633396148682,0.7761633396148682,1.0,1.0,-1.0556179285049438,0.4376955330371856,0.6179224252700806,0.203885480761528,0.0,0.0,0.463977187871933,39.32317352294922,46.0,-31.06706047058105,-10687.5673828125,137.37619018554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4767761230469,308.0342712402344,278.1499938964844,0.0,18000.0,313.1499938964844,18024.8046875,18000.0,0.0,0.0,0.2391258627176284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3964475989341736,0.3964526653289795,-5.050826530350605e-06,0.0,0.0002426823484711,0.0,0.0,20.413949966430664,0.0,0.0,0.0,0.3362517654895782,4.0,0.0,1.0
653580,293.1825561523437,297.1499938964844,293.1499938964844,0.0446707345545291,-1305.0941162109375,304.15252685546875,0.6336204409599304,0.0908038169145584,0.0830654203891754,294.49365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546325683594,0.5067066550254822,0.050000000745058,0.0486756600439548,293.2797241210937,297.1499938964844,293.1499938964844,0.1748385429382324,-2785.848388671875,304.16314697265625,0.8853110074996948,0.2514010071754455,0.1771662086248397,293.1293640136719,297.1499938964844,293.1499938964844,0.2743153274059295,-5400.47265625,304.14093017578125,0.9990000128746032,0.4574818015098572,0.3440386652946472,293.3504638671875,297.1499938964844,293.1499938964844,0.0059131090529263,-2137.003173828125,298.82293701171875,0.5067066550254822,0.050000000745058,0.2308963686227798,291.1524353027344,291.1499938964844,262.8900146484375,260.95220947265625,281.1097717285156,293.9861755371094,291.1501770019531,1.0,0.2357434034347534,0.7760114073753357,0.7760114073753357,1.0,1.0,-1.0607033967971802,0.4393845498561859,0.6213188767433167,0.2065544575452804,0.0,0.0,0.465059757232666,40.683204650878906,49.0,-28.796443939208984,-10681.44921875,141.13990783691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.412353515625,307.97637939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.62109375,18000.0,0.0,0.0,0.2345686107873916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3967396914958954,0.3967447578907013,-5.045554644311778e-06,0.0,0.000238057327806,0.0,0.0,20.41337013244629,0.0,0.0,0.0,0.3362453877925873,4.0,0.0,1.0
653640,293.1825561523437,297.1499938964844,293.1499938964844,0.0446707345545291,-1305.0941162109375,304.15252685546875,0.6336204409599304,0.0908038169145584,0.0830654203891754,294.49365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546325683594,0.5067066550254822,0.050000000745058,0.0486756600439548,293.2797241210937,297.1499938964844,293.1499938964844,0.1748385429382324,-2785.848388671875,304.16314697265625,0.8853110074996948,0.2514010071754455,0.1771662086248397,293.1293640136719,297.1499938964844,293.1499938964844,0.2743153274059295,-5400.47265625,304.14093017578125,0.9990000128746032,0.4574818015098572,0.3440386652946472,293.3504638671875,297.1499938964844,293.1499938964844,0.0059131090529263,-2137.003173828125,298.82293701171875,0.5067066550254822,0.050000000745058,0.2308963686227798,291.1524353027344,291.1499938964844,262.8900146484375,260.95220947265625,281.1097717285156,293.9861755371094,291.1501770019531,1.0,0.2357434034347534,0.7760114073753357,0.7760114073753357,1.0,1.0,-1.0607033967971802,0.4393845498561859,0.6213188767433167,0.2065544575452804,0.0,0.0,0.465059757232666,40.683204650878906,49.0,-28.796443939208984,-10681.44921875,141.13990783691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.412353515625,307.97637939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.62109375,18000.0,0.0,0.0,0.2345686107873916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3967396914958954,0.3967447578907013,-5.045554644311778e-06,0.0,0.000238057327806,0.0,0.0,20.41337013244629,0.0,0.0,0.0,0.3362453877925873,4.0,0.0,1.0
653700,293.18243408203125,297.1499938964844,293.1499938964844,0.0444218665361404,-1301.146484375,304.15252685546875,0.6305517554283142,0.0904198735952377,0.0827538892626762,294.4973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449584960937,0.5046392679214478,0.050000000745058,0.0487052723765373,293.28045654296875,297.1499938964844,293.1499938964844,0.1734866797924041,-2768.771240234375,304.1632080078125,0.8797088265419006,0.249611884355545,0.1759511530399322,293.1358337402344,297.1499938964844,293.1499938964844,0.2783783674240112,-5465.77490234375,304.1351928710937,0.9990000128746032,0.4564709663391113,0.3480976819992065,293.3510437011719,297.1499938964844,293.1499938964844,0.0058858352713286,-2129.702880859375,298.78277587890625,0.5046392679214478,0.050000000745058,0.2310368418693542,291.1429138183594,291.1499938964844,262.8999938964844,260.9598999023437,281.1285705566406,294.0025634765625,291.14080810546875,1.0,0.2372961640357971,0.7759354710578918,0.7759354710578918,1.0,1.0,-1.063947081565857,0.4405593276023865,0.6233877539634705,0.2079996019601822,0.0,0.0,0.4664917588233948,41.49081039428711,49.0,-27.23520278930664,-10686.685546875,143.44935607910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3514099121094,307.9356994628906,278.1499938964844,0.0,18000.0,313.1499938964844,17982.3984375,18000.0,0.0,0.0,0.2327127754688263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3982398211956024,0.3982448577880859,-5.04940317114233e-06,0.0,0.0002361738879699,0.0,0.0,20.52170181274414,0.0,0.0,0.0,0.3366615772247314,4.0,0.0,1.0
653760,293.1823425292969,297.1499938964844,293.1499938964844,0.0441616624593734,-1297.0059814453125,304.15252685546875,0.6273269057273865,0.0900245904922485,0.082434743642807,294.5010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.135986328125,0.5024634599685669,0.050000000745058,0.0487376898527145,293.2812805175781,297.1499938964844,293.1499938964844,0.1721056401729583,-2751.27685546875,304.163330078125,0.8738972544670105,0.247796893119812,0.1747199892997741,293.1432189941406,297.1499938964844,293.1499938964844,0.2827921509742737,-5536.185546875,304.1298828125,0.9990000128746032,0.4552029967308044,0.3524874150753021,293.3517150878906,297.1499938964844,293.1499938964844,0.0058584124781191,-2122.2763671875,298.7424011230469,0.5024634599685669,0.050000000745058,0.2311906218528747,291.1340637207031,291.1499938964844,262.9100036621094,260.9675598144531,281.14752197265625,294.0202331542969,291.1321716308594,1.0,0.2389889657497406,0.7758134603500366,0.7758134603500366,1.0,1.0,-1.0675784349441528,0.4419131278991699,0.6256653070449829,0.2094994336366653,0.0,0.0,0.4684420824050903,42.373985290527344,52.0,-25.422910690307617,-10696.560546875,146.01190185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2735595703125,307.8881530761719,278.1499938964844,0.0,18000.0,313.1499938964844,17970.080078125,18000.0,0.0,0.0,0.2311648279428482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4005481898784637,0.4005532562732696,-5.057202088210033e-06,0.0,0.0002346029068576,0.0,0.0,20.69580078125,0.0,0.0,0.0,0.3373295366764068,4.0,0.0,1.0
653820,293.182373046875,297.1499938964844,293.1499938964844,0.0436055436730384,-1288.11669921875,304.1526184082031,0.6204418540000916,0.0892006754875183,0.081773392856121,294.5086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1202697753906,0.497890293598175,0.050000000745058,0.0488101653754711,293.2831726074219,297.1499938964844,293.1499938964844,0.1692524254322052,-2714.98193359375,304.16363525390625,0.8618816137313843,0.2440900653600692,0.1722092479467392,293.1602783203125,297.1499938964844,293.1499938964844,0.292524516582489,-5689.84716796875,304.1203918457031,0.9990000128746032,0.4519190490245819,0.362108439207077,293.3534545898437,297.1499938964844,293.1499938964844,0.0058028316125273,-2106.932861328125,298.6611328125,0.497890293598175,0.050000000745058,0.231534406542778,291.11871337890625,291.1499938964844,262.92999267578125,260.98291015625,281.18572998046875,294.0592346191406,291.1171569824219,1.0,0.242733746767044,0.7755695581436157,0.7755695581436157,1.0,1.0,-1.075818419456482,0.4450874626636505,0.6307309865951538,0.212644025683403,0.0,0.0,0.4736763834953308,44.34544372558594,55.0,-21.2868881225586,-10728.203125,151.8253173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.074462890625,307.7754821777344,278.1499938964844,0.0,18000.0,313.1499938964844,17948.322265625,18000.0,0.0,0.0,0.2290464341640472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.407324343919754,0.4073294103145599,-5.083779342385242e-06,0.0,0.0002324530214536,0.0,0.0,21.22504425048828,0.0,0.0,0.0,0.3393462598323822,4.0,0.0,1.0
653880,293.182373046875,297.1499938964844,293.1499938964844,0.0436055436730384,-1288.11669921875,304.1526184082031,0.6204418540000916,0.0892006754875183,0.081773392856121,294.5086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1202697753906,0.497890293598175,0.050000000745058,0.0488101653754711,293.2831726074219,297.1499938964844,293.1499938964844,0.1692524254322052,-2714.98193359375,304.16363525390625,0.8618816137313843,0.2440900653600692,0.1722092479467392,293.1602783203125,297.1499938964844,293.1499938964844,0.292524516582489,-5689.84716796875,304.1203918457031,0.9990000128746032,0.4519190490245819,0.362108439207077,293.3534545898437,297.1499938964844,293.1499938964844,0.0058028316125273,-2106.932861328125,298.6611328125,0.497890293598175,0.050000000745058,0.231534406542778,291.11871337890625,291.1499938964844,262.92999267578125,260.98291015625,281.18572998046875,294.0592346191406,291.1171569824219,1.0,0.242733746767044,0.7755695581436157,0.7755695581436157,1.0,1.0,-1.075818419456482,0.4450874626636505,0.6307309865951538,0.212644025683403,0.0,0.0,0.4736763834953308,44.34544372558594,55.0,-21.2868881225586,-10728.203125,151.8253173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.074462890625,307.7754821777344,278.1499938964844,0.0,18000.0,313.1499938964844,17948.322265625,18000.0,0.0,0.0,0.2290464341640472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.407324343919754,0.4073294103145599,-5.083779342385242e-06,0.0,0.0002324530214536,0.0,0.0,21.22504425048828,0.0,0.0,0.0,0.3393462598323822,4.0,0.0,1.0
653940,293.1825866699219,297.1499938964844,293.1499938964844,0.0430021323263645,-1278.421630859375,304.1527404785156,0.6128905415534973,0.0883355364203453,0.0810825079679489,294.516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1078186035156,0.4931465685367584,0.050000000745058,0.0488915592432022,293.2853088378906,297.1499938964844,293.1499938964844,0.1662787199020385,-2676.947021484375,304.1640625,0.8496860265731812,0.2402850687503814,0.1696355193853378,293.17987060546875,297.1499938964844,293.1499938964844,0.3032338917255401,-5856.81689453125,304.1124572753906,0.9990000128746032,0.4476931393146515,0.3726176023483276,293.3555603027344,297.1499938964844,293.1499938964844,0.0057461522519588,-2090.8798828125,298.5793762207031,0.4931465685367584,0.050000000745058,0.2319205105304718,291.1065979003906,291.1499938964844,262.95001220703125,260.99822998046875,281.2245178222656,294.1029968261719,291.10546875,1.0,0.2468622028827667,0.7753256559371948,0.7753256559371948,1.0,1.0,-1.0850749015808103,0.4487539827823639,0.6363210082054138,0.2159331142902374,0.0,0.0,0.4803085327148437,46.55533218383789,58.0,-16.72650718688965,-10772.55078125,158.44276428222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8323669433594,307.6460266113281,278.1499938964844,0.0,18000.0,313.1499938964844,17930.302734375,18000.0,0.0,0.0,0.2282465100288391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4165102243423462,0.4165153503417969,-5.123426035424927e-06,0.0,0.000231641184655,0.0,0.0,21.967891693115234,0.0,0.0,0.0,0.3421396017074585,4.0,0.0,1.0
654000,293.1825866699219,297.1499938964844,293.1499938964844,0.0430021323263645,-1278.421630859375,304.1527404785156,0.6128905415534973,0.0883355364203453,0.0810825079679489,294.516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1078186035156,0.4931465685367584,0.050000000745058,0.0488915592432022,293.2853088378906,297.1499938964844,293.1499938964844,0.1662787199020385,-2676.947021484375,304.1640625,0.8496860265731812,0.2402850687503814,0.1696355193853378,293.17987060546875,297.1499938964844,293.1499938964844,0.3032338917255401,-5856.81689453125,304.1124572753906,0.9990000128746032,0.4476931393146515,0.3726176023483276,293.3555603027344,297.1499938964844,293.1499938964844,0.0057461522519588,-2090.8798828125,298.5793762207031,0.4931465685367584,0.050000000745058,0.2319205105304718,291.1065979003906,291.1499938964844,262.95001220703125,260.99822998046875,281.2245178222656,294.1029968261719,291.10546875,1.0,0.2468622028827667,0.7753256559371948,0.7753256559371948,1.0,1.0,-1.0850749015808103,0.4487539827823639,0.6363210082054138,0.2159331142902374,0.0,0.0,0.4803085327148437,46.55533218383789,58.0,-16.72650718688965,-10772.55078125,158.44276428222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8323669433594,307.6460266113281,278.1499938964844,0.0,18000.0,313.1499938964844,17930.302734375,18000.0,0.0,0.0,0.2282465100288391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4165102243423462,0.4165153503417969,-5.123426035424927e-06,0.0,0.000231641184655,0.0,0.0,21.967891693115234,0.0,0.0,0.0,0.3421396017074585,4.0,0.0,1.0
654060,293.1829528808594,297.1499938964844,293.1499938964844,0.0423530340194702,-1267.9443359375,304.1529235839844,0.6045749187469482,0.0874344110488891,0.0803651809692382,294.524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.098876953125,0.4883036613464355,0.050000000745058,0.04898052662611,293.2876281738281,297.1499938964844,293.1499938964844,0.163186714053154,-2637.181884765625,304.1645202636719,0.8375918865203857,0.2363885045051574,0.1670020818710327,293.2012939453125,297.1499938964844,293.1499938964844,0.3146754205226898,-6033.0869140625,304.10595703125,0.9990000128746032,0.442596822977066,0.3837754130363464,293.35797119140625,297.1499938964844,293.1499938964844,0.0056882291100919,-2074.0419921875,298.4974975585937,0.4883036613464355,0.050000000745058,0.2323425412178039,291.0980529785156,291.1499938964844,262.9700012207031,261.0135498046875,281.2646484375,294.15167236328125,291.09735107421875,1.0,0.2512763738632202,0.7750136256217957,0.7750136256217957,1.0,1.0,-1.0950589179992676,0.4527721107006073,0.6422868371009827,0.2193091809749603,0.0,0.0,0.4878431856632232,48.96637344360352,46.0,-11.763318061828612,-10826.1240234375,165.7450714111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.566162109375,307.50848388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17916.46484375,18000.0,0.0,0.0,0.2287104725837707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4274994730949402,0.4275046586990356,-5.174154921405716e-06,0.0,0.0002321120555279,0.0,0.0,22.88811111450196,0.0,0.0,0.0,0.3455402553081512,4.0,0.0,1.0
654120,293.1829528808594,297.1499938964844,293.1499938964844,0.0423530340194702,-1267.9443359375,304.1529235839844,0.6045749187469482,0.0874344110488891,0.0803651809692382,294.524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.098876953125,0.4883036613464355,0.050000000745058,0.04898052662611,293.2876281738281,297.1499938964844,293.1499938964844,0.163186714053154,-2637.181884765625,304.1645202636719,0.8375918865203857,0.2363885045051574,0.1670020818710327,293.2012939453125,297.1499938964844,293.1499938964844,0.3146754205226898,-6033.0869140625,304.10595703125,0.9990000128746032,0.442596822977066,0.3837754130363464,293.35797119140625,297.1499938964844,293.1499938964844,0.0056882291100919,-2074.0419921875,298.4974975585937,0.4883036613464355,0.050000000745058,0.2323425412178039,291.0980529785156,291.1499938964844,262.9700012207031,261.0135498046875,281.2646484375,294.15167236328125,291.09735107421875,1.0,0.2512763738632202,0.7750136256217957,0.7750136256217957,1.0,1.0,-1.0950589179992676,0.4527721107006073,0.6422868371009827,0.2193091809749603,0.0,0.0,0.4878431856632232,48.96637344360352,46.0,-11.763318061828612,-10826.1240234375,165.7450714111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.566162109375,307.50848388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17916.46484375,18000.0,0.0,0.0,0.2287104725837707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4274994730949402,0.4275046586990356,-5.174154921405716e-06,0.0,0.0002321120555279,0.0,0.0,22.88811111450196,0.0,0.0,0.0,0.3455402553081512,4.0,0.0,1.0
654180,293.18316650390625,297.1499938964844,293.1499938964844,0.041509136557579,-1254.027099609375,304.1533508300781,0.6029747128486633,0.0865563228726387,0.0795540735125541,294.5301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1051330566406,0.4887774288654327,0.050000000745058,0.0489715822041034,293.28973388671875,297.1499938964844,293.1499938964844,0.1596966385841369,-2591.74267578125,304.16552734375,0.834024965763092,0.2324747592210769,0.1642641276121139,293.21661376953125,297.1499938964844,293.1499938964844,0.3141305446624756,-6017.9072265625,304.1221618652344,0.9990000128746032,0.4381557404994964,0.3826706409454345,293.3603515625,297.1499938964844,293.1499938964844,0.0056136669591069,-2050.124267578125,298.42291259765625,0.4887774288654327,0.050000000745058,0.2323001027107238,291.1081237792969,291.1499938964844,262.989990234375,261.0288391113281,281.32330322265625,294.1853332519531,291.1120910644531,1.0,0.2498207837343216,0.7747015953063965,0.7747015953063965,1.0,1.0,-1.0894209146499634,0.4492799937725067,0.640140950679779,0.2206170260906219,0.0,0.0,0.4932801127433777,48.726375579833984,34.0,22.44772148132324,-10791.4345703125,163.6837615966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3059997558594,307.4123840332031,278.1499938964844,0.0,18000.0,313.1499938964844,17928.826171875,18000.0,0.0,0.0,0.230180025100708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4380241632461548,0.438029408454895,-5.230123406363418e-06,0.0,0.0002336034667678,0.0,0.0,23.81876945495605,0.0,0.0,0.0,0.3488634824752807,4.0,0.0,1.0
654240,293.18316650390625,297.1499938964844,293.1499938964844,0.041509136557579,-1254.027099609375,304.1533508300781,0.6029747128486633,0.0865563228726387,0.0795540735125541,294.5301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1051330566406,0.4887774288654327,0.050000000745058,0.0489715822041034,293.28973388671875,297.1499938964844,293.1499938964844,0.1596966385841369,-2591.74267578125,304.16552734375,0.834024965763092,0.2324747592210769,0.1642641276121139,293.21661376953125,297.1499938964844,293.1499938964844,0.3141305446624756,-6017.9072265625,304.1221618652344,0.9990000128746032,0.4381557404994964,0.3826706409454345,293.3603515625,297.1499938964844,293.1499938964844,0.0056136669591069,-2050.124267578125,298.42291259765625,0.4887774288654327,0.050000000745058,0.2323001027107238,291.1081237792969,291.1499938964844,262.989990234375,261.0288391113281,281.32330322265625,294.1853332519531,291.1120910644531,1.0,0.2498207837343216,0.7747015953063965,0.7747015953063965,1.0,1.0,-1.0894209146499634,0.4492799937725067,0.640140950679779,0.2206170260906219,0.0,0.0,0.4932801127433777,48.726375579833984,34.0,22.44772148132324,-10791.4345703125,163.6837615966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3059997558594,307.4123840332031,278.1499938964844,0.0,18000.0,313.1499938964844,17928.826171875,18000.0,0.0,0.0,0.230180025100708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4380241632461548,0.438029408454895,-5.230123406363418e-06,0.0,0.0002336034667678,0.0,0.0,23.81876945495605,0.0,0.0,0.0,0.3488634824752807,4.0,0.0,1.0
654300,293.1828918457031,297.1499938964844,293.1499938964844,0.0410239771008491,-1245.8675537109375,304.15362548828125,0.6047042012214661,0.0861925184726715,0.0791560932993888,294.5259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.12335205078125,0.4908879995346069,0.050000000745058,0.0489323660731315,293.2904968261719,297.1499938964844,293.1499938964844,0.1577537506818771,-2566.1689453125,304.1662292480469,0.8351775407791138,0.2305511981248855,0.1628836095333099,293.21795654296875,297.1499938964844,293.1499938964844,0.3092537820339203,-5938.28857421875,304.1361389160156,0.9990000128746032,0.4370468556880951,0.3777794241905212,293.3612670898437,297.1499938964844,293.1499938964844,0.0055686351843178,-2034.5673828125,298.3925476074219,0.4908879995346069,0.050000000745058,0.2321140766143798,291.12774658203125,291.1499938964844,263.0,261.0364990234375,281.3486328125,294.1767272949219,291.1324157714844,1.0,0.2473353892564773,0.7745456099510193,0.7745456099510193,1.0,1.0,-1.0811479091644287,0.4449235796928406,0.6362242698669434,0.2205115556716919,0.0,0.0,0.4928157329559326,47.66548538208008,34.0,39.438724517822266,-10719.8173828125,159.38702392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1979064941406,307.364013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17967.7421875,18000.0,0.0,0.0,0.2310608178377151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4394384026527405,0.4394436478614807,-5.246188266028184e-06,0.0,0.0002344973472645,0.0,0.0,23.97947120666504,0.0,0.0,0.0,0.3494136929512024,4.0,0.0,1.0
654360,293.1820678710937,297.1499938964844,293.1499938964844,0.0405952669680118,-1238.6280517578125,304.1537475585937,0.608052134513855,0.085936352610588,0.0788205415010452,294.5164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1438903808594,0.494101881980896,0.050000000745058,0.0488746464252471,293.2909545898437,297.1499938964844,293.1499938964844,0.1558243036270141,-2540.721435546875,304.1667785644531,0.8380947113037109,0.2286796122789383,0.1615174114704132,293.2148132324219,297.1499938964844,293.1499938964844,0.3019604980945587,-5821.13037109375,304.15191650390625,0.9990000128746032,0.4367993474006653,0.3704621791839599,293.3617858886719,297.1499938964844,293.1499938964844,0.005522197112441,-2018.4354248046875,298.3636779785156,0.494101881980896,0.050000000745058,0.2318402677774429,291.1484069824219,291.1499938964844,263.010009765625,261.0441589355469,281.36920166015625,294.14996337890625,291.1530456542969,1.0,0.2438292056322097,0.7744433283805847,0.7744433283805847,1.0,1.0,-1.0699270963668823,0.4391691982746124,0.6307579278945923,0.2199895828962326,0.0,0.0,0.490850418806076,46.103248596191406,37.0,48.72148132324219,-10618.0302734375,153.423095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11474609375,307.3189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.125,18000.0,0.0,0.0,0.2318845987319946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4380261898040771,0.4380314350128174,-5.248067282082047e-06,0.0,0.0002353333984501,0.0,0.0,23.89015388488769,0.0,0.0,0.0,0.3490931987762451,4.0,0.0,1.0
654420,293.1791687011719,297.1499938964844,293.1499938964844,0.0401159562170505,-1230.51806640625,304.1532592773437,0.6118924617767334,0.0857059359550476,0.0784734487533569,294.4911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.17584228515625,0.4977877140045166,0.050000000745058,0.0488118343055248,293.2911376953125,297.1499938964844,293.1499938964844,0.1523312628269195,-2494.739013671875,304.1669616699219,0.8396852612495422,0.2250750660896301,0.158927634358406,293.2027893066406,297.1499938964844,293.1499938964844,0.2934850752353668,-5686.75439453125,304.1648864746094,0.9990000128746032,0.4375953674316406,0.3623301982879638,293.3614807128906,297.1499938964844,293.1499938964844,0.0054418896324932,-1991.114013671875,298.3041687011719,0.4977877140045166,0.050000000745058,0.2315423339605331,291.1775207519531,291.1499938964844,263.0299987792969,261.0594482421875,281.3855285644531,294.07965087890625,291.178466796875,1.0,0.2402765154838562,0.7742387056350708,0.7742387056350708,1.0,1.0,-1.0562036037445068,0.4319013655185699,0.6243022084236145,0.2199637293815612,0.0,0.0,0.4848380088806152,44.40436553955078,40.0,31.35544204711914,-10443.7939453125,146.65399169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02740478515625,307.221435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18060.4921875,18000.0,0.0,0.0,0.2331054210662841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4298244714736938,0.4298296868801117,-5.218338628765196e-06,0.0,0.0002365723776165,0.0,0.0,23.21586036682129,0.0,0.0,0.0,0.3467011153697967,4.0,0.0,1.0
654480,293.1791687011719,297.1499938964844,293.1499938964844,0.0401159562170505,-1230.51806640625,304.1532592773437,0.6118924617767334,0.0857059359550476,0.0784734487533569,294.4911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.17584228515625,0.4977877140045166,0.050000000745058,0.0488118343055248,293.2911376953125,297.1499938964844,293.1499938964844,0.1523312628269195,-2494.739013671875,304.1669616699219,0.8396852612495422,0.2250750660896301,0.158927634358406,293.2027893066406,297.1499938964844,293.1499938964844,0.2934850752353668,-5686.75439453125,304.1648864746094,0.9990000128746032,0.4375953674316406,0.3623301982879638,293.3614807128906,297.1499938964844,293.1499938964844,0.0054418896324932,-1991.114013671875,298.3041687011719,0.4977877140045166,0.050000000745058,0.2315423339605331,291.1775207519531,291.1499938964844,263.0299987792969,261.0594482421875,281.3855285644531,294.07965087890625,291.178466796875,1.0,0.2402765154838562,0.7742387056350708,0.7742387056350708,1.0,1.0,-1.0562036037445068,0.4319013655185699,0.6243022084236145,0.2199637293815612,0.0,0.0,0.4848380088806152,44.40436553955078,40.0,31.35544204711914,-10443.7939453125,146.65399169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02740478515625,307.221435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18060.4921875,18000.0,0.0,0.0,0.2331054210662841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4298244714736938,0.4298296868801117,-5.218338628765196e-06,0.0,0.0002365723776165,0.0,0.0,23.21586036682129,0.0,0.0,0.0,0.3467011153697967,4.0,0.0,1.0
654540,293.175537109375,297.1499938964844,293.1499938964844,0.040030512958765,-1229.1617431640625,304.1523132324219,0.613806962966919,0.0857048034667968,0.0784047096967697,294.4668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1800231933594,0.499463140964508,0.050000000745058,0.0487845465540885,293.2905578613281,297.1499938964844,293.1499938964844,0.1493492126464843,-2455.697021484375,304.1662902832031,0.8382059931755066,0.2216140925884246,0.1564727574586868,293.19293212890625,297.1499938964844,293.1499938964844,0.2897947430610657,-5629.90087890625,304.1658630371094,0.9990000128746032,0.4382649958133697,0.3587398529052734,293.3598327636719,297.1499938964844,293.1499938964844,0.0053771650418639,-1970.4927978515625,298.2366943359375,0.499463140964508,0.050000000745058,0.231412872672081,291.1800537109375,291.1499938964844,263.04998779296875,261.0747375488281,281.3981018066406,294.0269470214844,291.17999267578125,1.0,0.2385206967592239,0.7740340828895569,0.7740340828895569,1.0,1.0,-1.048675537109375,0.4276463091373443,0.621029257774353,0.2206494659185409,0.0,0.0,0.4805746972560882,43.67041015625,43.0,9.145377159118652,-10334.861328125,143.35629272460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0179443359375,307.1747131347656,278.1499938964844,0.0,18000.0,313.1499938964844,18051.986328125,18000.0,0.0,0.0,0.2337279319763183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4226144254207611,0.4226196110248565,-5.180651896807831e-06,0.0,0.0002372041490161,0.0,0.0,22.58770179748535,0.0,0.0,0.0,0.3444252014160156,4.0,0.0,1.0
654600,293.175537109375,297.1499938964844,293.1499938964844,0.040030512958765,-1229.1617431640625,304.1523132324219,0.613806962966919,0.0857048034667968,0.0784047096967697,294.4668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1800231933594,0.499463140964508,0.050000000745058,0.0487845465540885,293.2905578613281,297.1499938964844,293.1499938964844,0.1493492126464843,-2455.697021484375,304.1662902832031,0.8382059931755066,0.2216140925884246,0.1564727574586868,293.19293212890625,297.1499938964844,293.1499938964844,0.2897947430610657,-5629.90087890625,304.1658630371094,0.9990000128746032,0.4382649958133697,0.3587398529052734,293.3598327636719,297.1499938964844,293.1499938964844,0.0053771650418639,-1970.4927978515625,298.2366943359375,0.499463140964508,0.050000000745058,0.231412872672081,291.1800537109375,291.1499938964844,263.04998779296875,261.0747375488281,281.3981018066406,294.0269470214844,291.17999267578125,1.0,0.2385206967592239,0.7740340828895569,0.7740340828895569,1.0,1.0,-1.048675537109375,0.4276463091373443,0.621029257774353,0.2206494659185409,0.0,0.0,0.4805746972560882,43.67041015625,43.0,9.145377159118652,-10334.861328125,143.35629272460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0179443359375,307.1747131347656,278.1499938964844,0.0,18000.0,313.1499938964844,18051.986328125,18000.0,0.0,0.0,0.2337279319763183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4226144254207611,0.4226196110248565,-5.180651896807831e-06,0.0,0.0002372041490161,0.0,0.0,22.58770179748535,0.0,0.0,0.0,0.3444252014160156,4.0,0.0,1.0
654660,293.1718444824219,297.1499938964844,293.1499938964844,0.0401051379740238,-1230.467529296875,304.15142822265625,0.6141096353530884,0.085804097354412,0.0784759297966957,294.4461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1779479980469,0.4995554089546203,0.050000000745058,0.0487830676138401,293.2897033691406,297.1499938964844,293.1499938964844,0.1465425640344619,-2418.8642578125,304.16552734375,0.8343509435653687,0.2182253301143646,0.1541005671024322,293.1875305175781,297.1499938964844,293.1499938964844,0.2894183099269867,-5625.97265625,304.1611022949219,0.9990000128746032,0.4382803440093994,0.3585441410541534,293.3575744628906,297.1499938964844,293.1499938964844,0.0053192195482552,-1952.29296875,298.1691589355469,0.4995554089546203,0.050000000745058,0.2314058691263198,291.1774597167969,291.1499938964844,263.07000732421875,261.09002685546875,281.41162109375,293.9950866699219,291.1768493652344,1.0,0.2382345199584961,0.7740269303321838,0.7740269303321838,1.0,1.0,-1.0456677675247192,0.4256254732608795,0.6200422644615173,0.2218311578035354,0.0,0.0,0.4770316779613495,43.63632583618164,46.0,-2.355083703994751,-10273.5615234375,142.51060485839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0511169433594,307.162109375,278.1499938964844,0.0,18000.0,313.1499938964844,18042.509765625,18000.0,0.0,0.0,0.2338665127754211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4168219864368438,0.4168271422386169,-5.150306151335826e-06,0.0,0.0002373447787249,0.0,0.0,22.089828491210938,0.0,0.0,0.0,0.3425844609737396,4.0,0.0,1.0
654720,293.1718444824219,297.1499938964844,293.1499938964844,0.0401051379740238,-1230.467529296875,304.15142822265625,0.6141096353530884,0.085804097354412,0.0784759297966957,294.4461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1779479980469,0.4995554089546203,0.050000000745058,0.0487830676138401,293.2897033691406,297.1499938964844,293.1499938964844,0.1465425640344619,-2418.8642578125,304.16552734375,0.8343509435653687,0.2182253301143646,0.1541005671024322,293.1875305175781,297.1499938964844,293.1499938964844,0.2894183099269867,-5625.97265625,304.1611022949219,0.9990000128746032,0.4382803440093994,0.3585441410541534,293.3575744628906,297.1499938964844,293.1499938964844,0.0053192195482552,-1952.29296875,298.1691589355469,0.4995554089546203,0.050000000745058,0.2314058691263198,291.1774597167969,291.1499938964844,263.07000732421875,261.09002685546875,281.41162109375,293.9950866699219,291.1768493652344,1.0,0.2382345199584961,0.7740269303321838,0.7740269303321838,1.0,1.0,-1.0456677675247192,0.4256254732608795,0.6200422644615173,0.2218311578035354,0.0,0.0,0.4770316779613495,43.63632583618164,46.0,-2.355083703994751,-10273.5615234375,142.51060485839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0511169433594,307.162109375,278.1499938964844,0.0,18000.0,313.1499938964844,18042.509765625,18000.0,0.0,0.0,0.2338665127754211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4168219864368438,0.4168271422386169,-5.150306151335826e-06,0.0,0.0002373447787249,0.0,0.0,22.089828491210938,0.0,0.0,0.0,0.3425844609737396,4.0,0.0,1.0
654780,293.16851806640625,297.1499938964844,293.1499938964844,0.0402574837207794,-1233.0787353515625,304.15069580078125,0.612941563129425,0.0859284698963165,0.0786045119166374,294.42938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1715087890625,0.4983384013175964,0.050000000745058,0.0488027781248092,293.2889404296875,297.1499938964844,293.1499938964844,0.1438385844230651,-2383.271728515625,304.16485595703125,0.8285228610038757,0.2148435562849044,0.1517593413591385,293.1871337890625,297.1499938964844,293.1499938964844,0.2918543815612793,-5666.3603515625,304.1532897949219,0.9990000128746032,0.4374174475669861,0.3611423969268799,293.35528564453125,297.1499938964844,293.1499938964844,0.0052659222856163,-1935.794189453125,298.1005249023437,0.4983384013175964,0.050000000745058,0.2314993739128112,291.1706848144531,291.1499938964844,263.0899963378906,261.10528564453125,281.4267272949219,293.9812927246094,291.1697692871094,1.0,0.2391443252563476,0.7740197777748108,0.7740197777748108,1.0,1.0,-1.046265721321106,0.425374835729599,0.6208908557891846,0.2233814448118209,0.0,0.0,0.4747038185596466,44.17554473876953,49.0,-8.712039947509766,-10249.548828125,143.6260986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10235595703125,307.16815185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18029.38671875,18000.0,0.0,0.0,0.2336489409208297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4126960933208465,0.4127012193202972,-5.12753649672959e-06,0.0,0.0002371239825151,0.0,0.0,21.73468589782715,0.0,0.0,0.0,0.3412618339061737,4.0,0.0,1.0
654840,293.16851806640625,297.1499938964844,293.1499938964844,0.0402574837207794,-1233.0787353515625,304.15069580078125,0.612941563129425,0.0859284698963165,0.0786045119166374,294.42938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1715087890625,0.4983384013175964,0.050000000745058,0.0488027781248092,293.2889404296875,297.1499938964844,293.1499938964844,0.1438385844230651,-2383.271728515625,304.16485595703125,0.8285228610038757,0.2148435562849044,0.1517593413591385,293.1871337890625,297.1499938964844,293.1499938964844,0.2918543815612793,-5666.3603515625,304.1532897949219,0.9990000128746032,0.4374174475669861,0.3611423969268799,293.35528564453125,297.1499938964844,293.1499938964844,0.0052659222856163,-1935.794189453125,298.1005249023437,0.4983384013175964,0.050000000745058,0.2314993739128112,291.1706848144531,291.1499938964844,263.0899963378906,261.10528564453125,281.4267272949219,293.9812927246094,291.1697692871094,1.0,0.2391443252563476,0.7740197777748108,0.7740197777748108,1.0,1.0,-1.046265721321106,0.425374835729599,0.6208908557891846,0.2233814448118209,0.0,0.0,0.4747038185596466,44.17554473876953,49.0,-8.712039947509766,-10249.548828125,143.6260986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10235595703125,307.16815185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18029.38671875,18000.0,0.0,0.0,0.2336489409208297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4126960933208465,0.4127012193202972,-5.12753649672959e-06,0.0,0.0002371239825151,0.0,0.0,21.73468589782715,0.0,0.0,0.0,0.3412618339061737,4.0,0.0,1.0
654900,293.1670227050781,297.1499938964844,293.1499938964844,0.0403425507247448,-1234.5306396484375,304.1504211425781,0.6118499040603638,0.0859856307506561,0.0786742568016052,294.4223937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1675720214844,0.4973268508911133,0.050000000745058,0.0488194860517978,293.28863525390625,297.1499938964844,293.1499938964844,0.1424977779388427,-2365.56396484375,304.16461181640625,0.8249819874763489,0.2131403237581253,0.1505880206823349,293.18878173828125,297.1499938964844,293.1499938964844,0.2939706444740295,-5700.5,304.1488647460937,0.9990000128746032,0.4366224706172943,0.3633297979831695,293.354248046875,297.1499938964844,293.1499938964844,0.0052402061410248,-1927.8544921875,298.0658874511719,0.4973268508911133,0.050000000745058,0.2315786182880401,291.16668701171875,291.1499938964844,263.1000061035156,261.1129150390625,281.4348449707031,293.9801330566406,291.1657409667969,1.0,0.2399771213531494,0.7740162014961243,0.7740162014961243,1.0,1.0,-1.047683835029602,0.4258001446723938,0.6218836307525635,0.224268764257431,0.0,0.0,0.4739932119846344,44.62999725341797,49.0,-10.241065979003906,-10249.2412109375,144.80731201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1285400390625,307.1746826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18022.5625,18000.0,0.0,0.0,0.2334553599357605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4113351702690124,0.4113402962684631,-5.119513843965251e-06,0.0,0.0002369275171076,0.0,0.0,21.616342544555664,0.0,0.0,0.0,0.3408176302909851,4.0,0.0,1.0
654960,293.1656799316406,297.1499938964844,293.1499938964844,0.0404267162084579,-1235.9664306640625,304.15020751953125,0.6104493141174316,0.0860345736145973,0.0787417739629745,294.4162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634521484375,0.496098130941391,0.050000000745058,0.0488401651382446,293.2884521484375,297.1499938964844,293.1499938964844,0.1411555111408233,-2347.794189453125,304.1643981933594,0.8210775256156921,0.2114233523607254,0.1494112610816955,293.19158935546875,297.1499938964844,293.1499938964844,0.2966017127037048,-5742.52392578125,304.144287109375,0.9990000128746032,0.4355820119380951,0.3660195767879486,293.3533020019531,297.1499938964844,293.1499938964844,0.0052149980328977,-1920.06884765625,298.03106689453125,0.496098130941391,0.050000000745058,0.2316767126321792,291.1625366210937,291.1499938964844,263.1099853515625,261.1205444335937,281.44342041015625,293.9822692871094,291.1615905761719,1.0,0.241022989153862,0.7739417552947998,0.7739417552947998,1.0,1.0,-1.0497231483459473,0.4265247881412506,0.6231983304023743,0.2252090573310852,0.0,0.0,0.473571628332138,45.19145202636719,52.0,-11.131182670593262,-10255.0146484375,146.3466339111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15252685546875,307.181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.919921875,18000.0,0.0,0.0,0.2332340627908706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4104104340076446,0.4104155600070953,-5.1136239562765695e-06,0.0,0.000236702922848,0.0,0.0,21.534507751464844,0.0,0.0,0.0,0.3405097723007202,4.0,0.0,1.0
655020,293.1634216308594,297.1499938964844,293.1499938964844,0.0405803583562374,-1238.5908203125,304.1498718261719,0.6068403124809265,0.0860986337065696,0.0788595676422119,294.4062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1550598144531,0.4931048154830932,0.050000000745058,0.0488922856748104,293.2883605957031,297.1499938964844,293.1499938964844,0.1384507864713668,-2311.851318359375,304.1640930175781,0.812216579914093,0.2079366743564605,0.1470316350460052,293.20037841796875,297.1499938964844,293.1499938964844,0.3032320737838745,-5847.216796875,304.1351623535156,0.9990000128746032,0.4327565133571625,0.3727121651172638,293.35186767578125,297.1499938964844,293.1499938964844,0.0051654018461704,-1904.7099609375,297.960693359375,0.4931048154830932,0.050000000745058,0.2319239526987075,291.1541442871094,291.1499938964844,263.1300048828125,261.13580322265625,281.4617004394531,293.99542236328125,291.1531982421875,1.0,0.2436712682247162,0.7737929224967957,0.7737929224967957,1.0,1.0,-1.055400013923645,0.428764671087265,0.6266353130340576,0.2272416055202484,0.0,0.0,0.4735820889472961,46.60321807861328,40.0,-11.729592323303224,-10282.001953125,150.388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18853759765625,307.1932373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.111328125,18000.0,0.0,0.0,0.2327858358621597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4098498225212097,0.4098549485206604,-5.108072855364298e-06,0.0,0.000236248029978,0.0,0.0,21.477622985839844,0.0,0.0,0.0,0.3402952253818512,4.0,0.0,1.0
