time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
655080,293.1634216308594,297.1499938964844,293.1499938964844,0.0405803583562374,-1238.5908203125,304.1498718261719,0.6068403124809265,0.0860986337065696,0.0788595676422119,294.4062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1550598144531,0.4931048154830932,0.050000000745058,0.0488922856748104,293.2883605957031,297.1499938964844,293.1499938964844,0.1384507864713668,-2311.851318359375,304.1640930175781,0.812216579914093,0.2079366743564605,0.1470316350460052,293.20037841796875,297.1499938964844,293.1499938964844,0.3032320737838745,-5847.216796875,304.1351623535156,0.9990000128746032,0.4327565133571625,0.3727121651172638,293.35186767578125,297.1499938964844,293.1499938964844,0.0051654018461704,-1904.7099609375,297.960693359375,0.4931048154830932,0.050000000745058,0.2319239526987075,291.1541442871094,291.1499938964844,263.1300048828125,261.13580322265625,281.4617004394531,293.99542236328125,291.1531982421875,1.0,0.2436712682247162,0.7737929224967957,0.7737929224967957,1.0,1.0,-1.055400013923645,0.428764671087265,0.6266353130340576,0.2272416055202484,0.0,0.0,0.4735820889472961,46.60321807861328,40.0,-11.729592323303224,-10282.001953125,150.388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18853759765625,307.1932373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.111328125,18000.0,0.0,0.0,0.2327858358621597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4098498225212097,0.4098549485206604,-5.108072855364298e-06,0.0,0.000236248029978,0.0,0.0,21.477622985839844,0.0,0.0,0.0,0.3402952253818512,4.0,0.0,1.0
655140,293.16131591796875,297.1499938964844,293.1499938964844,0.0405667386949062,-1238.2607421875,304.14996337890625,0.6096437573432922,0.0861842259764671,0.0788858160376548,294.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15777587890625,0.4951770007610321,0.050000000745058,0.048855934292078,293.2882995605469,297.1499938964844,293.1499938964844,0.1354666650295257,-2271.710693359375,304.1643981933594,0.8110623955726624,0.2044433206319809,0.1445629000663757,293.2052307128906,297.1499938964844,293.1499938964844,0.2989436686038971,-5776.63818359375,304.1478576660156,0.9990000128746032,0.430466741323471,0.3680587410926819,293.3506774902344,297.1499938964844,293.1499938964844,0.0051036425866186,-1884.0010986328125,297.8968811035156,0.4951770007610321,0.050000000745058,0.2317515164613723,291.1601257324219,291.1499938964844,263.1499938964844,261.15106201171875,281.4955444335937,293.9959716796875,291.1635131835937,1.0,0.2408219277858734,0.7736440896987915,0.7736440896987915,1.0,1.0,-1.0466408729553225,0.4242655038833618,0.6223754286766052,0.2268064171075821,0.0,0.0,0.4723048210144043,45.60442352294922,28.0,17.163545608520508,-10234.408203125,146.26719665527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21435546875,307.240478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.697265625,18000.0,0.0,0.0,0.2323241680860519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4094966053962707,0.4095017313957214,-5.1078923206659965e-06,0.0,0.0002357795019634,0.0,0.0,21.454137802124023,0.0,0.0,0.0,0.3401626646518707,4.0,0.0,1.0
655200,293.16131591796875,297.1499938964844,293.1499938964844,0.0405667386949062,-1238.2607421875,304.14996337890625,0.6096437573432922,0.0861842259764671,0.0788858160376548,294.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15777587890625,0.4951770007610321,0.050000000745058,0.048855934292078,293.2882995605469,297.1499938964844,293.1499938964844,0.1354666650295257,-2271.710693359375,304.1643981933594,0.8110623955726624,0.2044433206319809,0.1445629000663757,293.2052307128906,297.1499938964844,293.1499938964844,0.2989436686038971,-5776.63818359375,304.1478576660156,0.9990000128746032,0.430466741323471,0.3680587410926819,293.3506774902344,297.1499938964844,293.1499938964844,0.0051036425866186,-1884.0010986328125,297.8968811035156,0.4951770007610321,0.050000000745058,0.2317515164613723,291.1601257324219,291.1499938964844,263.1499938964844,261.15106201171875,281.4955444335937,293.9959716796875,291.1635131835937,1.0,0.2408219277858734,0.7736440896987915,0.7736440896987915,1.0,1.0,-1.0466408729553225,0.4242655038833618,0.6223754286766052,0.2268064171075821,0.0,0.0,0.4723048210144043,45.60442352294922,28.0,17.163545608520508,-10234.408203125,146.26719665527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21435546875,307.240478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.697265625,18000.0,0.0,0.0,0.2323241680860519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4094966053962707,0.4095017313957214,-5.1078923206659965e-06,0.0,0.0002357795019634,0.0,0.0,21.454137802124023,0.0,0.0,0.0,0.3401626646518707,4.0,0.0,1.0
655260,293.1587219238281,297.1499938964844,293.1499938964844,0.0404494665563106,-1235.8916015625,304.150146484375,0.6185466051101685,0.0864242687821388,0.0789504125714302,294.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1913146972656,0.5022397637367249,0.050000000745058,0.0487410724163055,293.2878112792969,297.1499938964844,293.1499938964844,0.1321681588888168,-2226.7451171875,304.16510009765625,0.8174954056739807,0.2010369002819061,0.1420835256576538,293.19415283203125,297.1499938964844,293.1499938964844,0.2838754057884216,-5535.41552734375,304.17388916015625,0.9990000128746032,0.4312767386436462,0.3529456257820129,293.34912109375,297.1499938964844,293.1499938964844,0.0050277519039809,-1856.514404296875,297.84881591796875,0.5022397637367249,0.050000000745058,0.2312066555023193,291.1952819824219,291.1499938964844,263.1700134277344,261.1663513183594,281.52362060546875,293.95123291015625,291.1996154785156,1.0,0.2336966544389724,0.7734804153442383,0.7734804153442383,1.0,1.0,-1.024815559387207,0.4138273894786834,0.6109881401062012,0.2237379550933838,0.0,0.0,0.4639940857887268,42.4558219909668,31.0,42.62980651855469,-10054.1728515625,135.09774780273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2708435058594,307.2725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,18073.50390625,18000.0,0.0,0.0,0.2314063161611557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4004639387130737,0.4004690051078796,-5.0802036639652215e-06,0.0,0.0002348479902138,0.0,0.0,20.77396011352539,0.0,0.0,0.0,0.3375661373138428,4.0,0.0,1.0
655320,293.1587219238281,297.1499938964844,293.1499938964844,0.0404494665563106,-1235.8916015625,304.150146484375,0.6185466051101685,0.0864242687821388,0.0789504125714302,294.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1913146972656,0.5022397637367249,0.050000000745058,0.0487410724163055,293.2878112792969,297.1499938964844,293.1499938964844,0.1321681588888168,-2226.7451171875,304.16510009765625,0.8174954056739807,0.2010369002819061,0.1420835256576538,293.19415283203125,297.1499938964844,293.1499938964844,0.2838754057884216,-5535.41552734375,304.17388916015625,0.9990000128746032,0.4312767386436462,0.3529456257820129,293.34912109375,297.1499938964844,293.1499938964844,0.0050277519039809,-1856.514404296875,297.84881591796875,0.5022397637367249,0.050000000745058,0.2312066555023193,291.1952819824219,291.1499938964844,263.1700134277344,261.1663513183594,281.52362060546875,293.95123291015625,291.1996154785156,1.0,0.2336966544389724,0.7734804153442383,0.7734804153442383,1.0,1.0,-1.024815559387207,0.4138273894786834,0.6109881401062012,0.2237379550933838,0.0,0.0,0.4639940857887268,42.4558219909668,31.0,42.62980651855469,-10054.1728515625,135.09774780273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2708435058594,307.2725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,18073.50390625,18000.0,0.0,0.0,0.2314063161611557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4004639387130737,0.4004690051078796,-5.0802036639652215e-06,0.0,0.0002348479902138,0.0,0.0,20.77396011352539,0.0,0.0,0.0,0.3375661373138428,4.0,0.0,1.0
655380,293.1557006835937,297.1499938964844,293.1499938964844,0.0405694209039211,-1237.5797119140625,304.14990234375,0.6251355409622192,0.0868106558918953,0.0791990011930465,294.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2187194824219,0.5075284242630005,0.050000000745058,0.0486642010509967,293.2869567871094,297.1499938964844,293.1499938964844,0.1291442066431045,-2185.53125,304.1650695800781,0.8209062218666077,0.19771409034729,0.1396989226341247,293.173828125,297.1499938964844,293.1499938964844,0.2730943858623504,-5365.169921875,304.1833801269531,0.9990000128746032,0.4342788755893707,0.3424551486968994,293.3468017578125,297.1499938964844,293.1499938964844,0.00496027758345,-1832.635498046875,297.7984924316406,0.5075284242630005,0.050000000745058,0.2308420091867447,291.2198181152344,291.1499938964844,263.19000244140625,261.1817321777344,281.5295104980469,293.8912048339844,291.2200622558594,1.0,0.2292064428329467,0.7733168005943298,0.7733168005943298,1.0,1.0,-1.009124994277954,0.40644171833992,0.6026833057403564,0.2212390303611755,0.0,0.0,0.4526330232620239,40.33184814453125,34.0,23.57617950439453,-9862.3662109375,127.55622863769533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38433837890625,307.2652282714844,278.1499938964844,0.0,18000.0,313.1499938964844,18111.189453125,18000.0,0.0,0.0,0.2295766621828079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3848433196544647,0.3848483264446258,-5.018556294089649e-06,0.0,0.000232991122175,0.0,0.0,19.577098846435547,0.0,0.0,0.0,0.3329691290855407,4.0,0.0,1.0
655440,293.1557006835937,297.1499938964844,293.1499938964844,0.0405694209039211,-1237.5797119140625,304.14990234375,0.6251355409622192,0.0868106558918953,0.0791990011930465,294.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2187194824219,0.5075284242630005,0.050000000745058,0.0486642010509967,293.2869567871094,297.1499938964844,293.1499938964844,0.1291442066431045,-2185.53125,304.1650695800781,0.8209062218666077,0.19771409034729,0.1396989226341247,293.173828125,297.1499938964844,293.1499938964844,0.2730943858623504,-5365.169921875,304.1833801269531,0.9990000128746032,0.4342788755893707,0.3424551486968994,293.3468017578125,297.1499938964844,293.1499938964844,0.00496027758345,-1832.635498046875,297.7984924316406,0.5075284242630005,0.050000000745058,0.2308420091867447,291.2198181152344,291.1499938964844,263.19000244140625,261.1817321777344,281.5295104980469,293.8912048339844,291.2200622558594,1.0,0.2292064428329467,0.7733168005943298,0.7733168005943298,1.0,1.0,-1.009124994277954,0.40644171833992,0.6026833057403564,0.2212390303611755,0.0,0.0,0.4526330232620239,40.33184814453125,34.0,23.57617950439453,-9862.3662109375,127.55622863769533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38433837890625,307.2652282714844,278.1499938964844,0.0,18000.0,313.1499938964844,18111.189453125,18000.0,0.0,0.0,0.2295766621828079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3848433196544647,0.3848483264446258,-5.018556294089649e-06,0.0,0.000232991122175,0.0,0.0,19.577098846435547,0.0,0.0,0.0,0.3329691290855407,4.0,0.0,1.0
655500,293.1542358398437,297.1499938964844,293.1499938964844,0.0407375358045101,-1240.3597412109375,304.14959716796875,0.6274167895317078,0.0870270878076553,0.0793664082884788,294.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2188720703125,0.5092391967773438,0.050000000745058,0.0486409068107605,293.2864990234375,297.1499938964844,293.1499938964844,0.1278156787157058,-2167.546875,304.16473388671875,0.8211947083473206,0.1960701495409011,0.1385314911603927,293.1648254394531,297.1499938964844,293.1499938964844,0.2698614597320556,-5315.048828125,304.18316650390625,0.9990000128746032,0.4357472360134125,0.3392120003700256,293.34539794921875,297.1499938964844,293.1499938964844,0.0049321935512125,-1823.4534912109373,297.7675476074219,0.5092391967773438,0.050000000745058,0.2307315170764923,291.2184143066406,291.1499938964844,263.20001220703125,261.1894836425781,281.5310974121094,293.8689880371094,291.2174987792969,1.0,0.2277255952358245,0.7732349634170532,0.7732349634170532,1.0,1.0,-1.0038706064224243,0.403984934091568,0.5998856425285339,0.2203564196825027,0.0,0.0,0.4481886327266693,39.68207931518555,34.0,7.930644512176514,-9789.416015625,125.17998504638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4547424316406,307.2684020996094,278.1499938964844,0.0,18000.0,313.1499938964844,18101.9140625,18000.0,0.0,0.0,0.2283329516649246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3778751790523529,0.3778801560401916,-4.986237854609499e-06,0.0,0.0002317289181519,0.0,0.0,19.03897476196289,0.0,0.0,0.0,0.3308615386486053,4.0,0.0,1.0
655560,293.1528625488281,297.1499938964844,293.1499938964844,0.0409323908388614,-1243.6064453125,304.1493225097656,0.6291455626487732,0.0872470512986183,0.0795478150248527,294.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.21502685546875,0.5104231238365173,0.050000000745058,0.048625212162733,293.2860412597656,297.1499938964844,293.1499938964844,0.1265315413475036,-2150.159423828125,304.1643981933594,0.8207162022590637,0.1944319754838943,0.1373755037784576,293.1571655273437,297.1499938964844,293.1499938964844,0.2676585018634796,-5281.5244140625,304.1811218261719,0.9990000128746032,0.4370654225349426,0.3370088338851928,293.3439636230469,297.1499938964844,293.1499938964844,0.0049063395708799,-1815.168701171875,297.7355651855469,0.5104231238365173,0.050000000745058,0.2306570559740066,291.21405029296875,291.1499938964844,263.2099914550781,261.1972351074219,281.5326538085937,293.8521728515625,291.2127685546875,1.0,0.2266890257596969,0.7732778787612915,0.7732778787612915,1.0,1.0,-0.999947428703308,0.4021730422973633,0.5977743864059448,0.2196789383888244,0.0,0.0,0.4443497359752655,39.23939895629883,37.0,-2.831082344055176,-9733.4638671875,123.49178314208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5271911621094,307.279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18087.888671875,18000.0,0.0,0.0,0.2269263267517089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3720385432243347,0.3720435202121734,-4.958261797582964e-06,0.0,0.0002303013607161,0.0,0.0,18.591402053833008,0.0,0.0,0.0,0.3290804028511047,4.0,0.0,1.0
655620,293.150390625,297.1499938964844,293.1499938964844,0.0413592308759689,-1250.7503662109375,304.1488342285156,0.6310376524925232,0.0876742154359817,0.0799257084727287,294.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.20269775390625,0.5113130807876587,0.050000000745058,0.0486136451363563,293.2852478027344,297.1499938964844,293.1499938964844,0.1240344867110252,-2116.283935546875,304.16375732421875,0.8176279067993164,0.1911479234695434,0.1350793838500976,293.1465148925781,297.1499938964844,293.1499938964844,0.2659767270088196,-5258.15234375,304.1734619140625,0.9990000128746032,0.4390541613101959,0.3353747725486755,293.34112548828125,297.1499938964844,293.1499938964844,0.0048582763411104,-1800.0460205078125,297.6699523925781,0.5113130807876587,0.050000000745058,0.2306022047996521,291.2011108398437,291.1499938964844,263.2300109863281,261.2128295898437,281.5370178222656,293.8331298828125,291.1991577148437,1.0,0.2257932722568512,0.7733637690544128,0.7733637690544128,1.0,1.0,-0.995602548122406,0.4001960158348083,0.5954065322875977,0.2188710123300552,0.0,0.0,0.4383402466773987,38.895145416259766,40.0,-16.56494140625,-9656.9482421875,121.88248443603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6615295410156,307.304931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18062.55859375,18000.0,0.0,0.0,0.2237971723079681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3628541529178619,0.3628590703010559,-4.914434157399228e-06,0.0,0.0002271256671519,0.0,0.0,17.899322509765625,0.0,0.0,0.0,0.3263041973114013,4.0,0.0,1.0
655680,293.150390625,297.1499938964844,293.1499938964844,0.0413592308759689,-1250.7503662109375,304.1488342285156,0.6310376524925232,0.0876742154359817,0.0799257084727287,294.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.20269775390625,0.5113130807876587,0.050000000745058,0.0486136451363563,293.2852478027344,297.1499938964844,293.1499938964844,0.1240344867110252,-2116.283935546875,304.16375732421875,0.8176279067993164,0.1911479234695434,0.1350793838500976,293.1465148925781,297.1499938964844,293.1499938964844,0.2659767270088196,-5258.15234375,304.1734619140625,0.9990000128746032,0.4390541613101959,0.3353747725486755,293.34112548828125,297.1499938964844,293.1499938964844,0.0048582763411104,-1800.0460205078125,297.6699523925781,0.5113130807876587,0.050000000745058,0.2306022047996521,291.2011108398437,291.1499938964844,263.2300109863281,261.2128295898437,281.5370178222656,293.8331298828125,291.1991577148437,1.0,0.2257932722568512,0.7733637690544128,0.7733637690544128,1.0,1.0,-0.995602548122406,0.4001960158348083,0.5954065322875977,0.2188710123300552,0.0,0.0,0.4383402466773987,38.895145416259766,40.0,-16.56494140625,-9656.9482421875,121.88248443603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6615295410156,307.304931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18062.55859375,18000.0,0.0,0.0,0.2237971723079681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3628541529178619,0.3628590703010559,-4.914434157399228e-06,0.0,0.0002271256671519,0.0,0.0,17.899322509765625,0.0,0.0,0.0,0.3263041973114013,4.0,0.0,1.0
655740,293.1484375,297.1499938964844,293.1499938964844,0.0418002717196941,-1258.168701171875,304.14849853515625,0.6310563683509827,0.0880599170923233,0.0802935883402824,294.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.18572998046875,0.5104895830154419,0.050000000745058,0.0486243739724159,293.2847595214844,297.1499938964844,293.1499938964844,0.1215824335813522,-2082.906982421875,304.16326904296875,0.8119716644287109,0.1878190040588379,0.1327752321958542,293.14227294921875,297.1499938964844,293.1499938964844,0.2674333751201629,-5284.75927734375,304.1631774902344,0.9990000128746032,0.440016508102417,0.3368864059448242,293.33868408203125,297.1499938964844,293.1499938964844,0.0048136101104319,-1786.2772216796875,297.6019592285156,0.5104895830154419,0.050000000745058,0.2306530922651291,291.183837890625,291.1499938964844,263.25,261.2285461425781,281.5433044433594,293.83013916015625,291.1816101074219,1.0,0.2262266278266906,0.7734496593475342,0.7734496593475342,1.0,1.0,-0.9951656460762024,0.4000357091426849,0.5951299071311951,0.2187175452709198,0.0,0.0,0.4349647462368011,39.15973663330078,43.0,-23.29882049560547,-9622.650390625,122.22798919677734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7624816894531,307.3268737792969,278.1499938964844,0.0,18000.0,313.1499938964844,18036.94921875,18000.0,0.0,0.0,0.2205253690481186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3572136759757995,0.3572185635566711,-4.885804628429469e-06,0.0,0.0002238052111351,0.0,0.0,17.475677490234375,0.0,0.0,0.0,0.3245907723903656,4.0,0.0,1.0
655800,293.1484375,297.1499938964844,293.1499938964844,0.0418002717196941,-1258.168701171875,304.14849853515625,0.6310563683509827,0.0880599170923233,0.0802935883402824,294.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.18572998046875,0.5104895830154419,0.050000000745058,0.0486243739724159,293.2847595214844,297.1499938964844,293.1499938964844,0.1215824335813522,-2082.906982421875,304.16326904296875,0.8119716644287109,0.1878190040588379,0.1327752321958542,293.14227294921875,297.1499938964844,293.1499938964844,0.2674333751201629,-5284.75927734375,304.1631774902344,0.9990000128746032,0.440016508102417,0.3368864059448242,293.33868408203125,297.1499938964844,293.1499938964844,0.0048136101104319,-1786.2772216796875,297.6019592285156,0.5104895830154419,0.050000000745058,0.2306530922651291,291.183837890625,291.1499938964844,263.25,261.2285461425781,281.5433044433594,293.83013916015625,291.1816101074219,1.0,0.2262266278266906,0.7734496593475342,0.7734496593475342,1.0,1.0,-0.9951656460762024,0.4000357091426849,0.5951299071311951,0.2187175452709198,0.0,0.0,0.4349647462368011,39.15973663330078,43.0,-23.29882049560547,-9622.650390625,122.22798919677734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7624816894531,307.3268737792969,278.1499938964844,0.0,18000.0,313.1499938964844,18036.94921875,18000.0,0.0,0.0,0.2205253690481186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3572136759757995,0.3572185635566711,-4.885804628429469e-06,0.0,0.0002238052111351,0.0,0.0,17.475677490234375,0.0,0.0,0.0,0.3245907723903656,4.0,0.0,1.0
655860,293.14703369140625,297.1499938964844,293.1499938964844,0.0422152243554592,-1265.1575927734375,304.1483154296875,0.6295046210289001,0.0883872583508491,0.0806297212839126,294.32403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678466796875,0.5083075761795044,0.050000000745058,0.0486535616219043,293.28472900390625,297.1499938964844,293.1499938964844,0.1191043481230735,-2048.997802734375,304.1629943847656,0.8039160966873169,0.1844156384468078,0.1304371803998947,293.1440124511719,297.1499938964844,293.1499938964844,0.2714508771896362,-5351.59619140625,304.152099609375,0.9990000128746032,0.4398722350597381,0.3409695923328399,293.3368530273437,297.1499938964844,293.1499938964844,0.004770366474986,-1772.9505615234375,297.53271484375,0.5083075761795044,0.050000000745058,0.2307915538549423,291.1659851074219,291.1499938964844,263.2699890136719,261.244384765625,281.5517272949219,293.8395690917969,291.1638488769531,1.0,0.2277435362339019,0.7733911871910095,0.7733911871910095,1.0,1.0,-0.9978639483451844,0.401303231716156,0.5965606570243835,0.2191119194030761,0.0,0.0,0.4340346157550812,39.9282112121582,46.0,-24.616500854492188,-9622.6201171875,124.1685791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8139343261719,307.3359680175781,278.1499938964844,0.0,18000.0,313.1499938964844,18013.78125,18000.0,0.0,0.0,0.2174415737390518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3549692630767822,0.3549741208553314,-4.87159559270367e-06,0.0,0.0002206755452789,0.0,0.0,17.299545288085938,0.0,0.0,0.0,0.3238677680492401,4.0,0.0,1.0
655920,293.14703369140625,297.1499938964844,293.1499938964844,0.0422152243554592,-1265.1575927734375,304.1483154296875,0.6295046210289001,0.0883872583508491,0.0806297212839126,294.32403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678466796875,0.5083075761795044,0.050000000745058,0.0486535616219043,293.28472900390625,297.1499938964844,293.1499938964844,0.1191043481230735,-2048.997802734375,304.1629943847656,0.8039160966873169,0.1844156384468078,0.1304371803998947,293.1440124511719,297.1499938964844,293.1499938964844,0.2714508771896362,-5351.59619140625,304.152099609375,0.9990000128746032,0.4398722350597381,0.3409695923328399,293.3368530273437,297.1499938964844,293.1499938964844,0.004770366474986,-1772.9505615234375,297.53271484375,0.5083075761795044,0.050000000745058,0.2307915538549423,291.1659851074219,291.1499938964844,263.2699890136719,261.244384765625,281.5517272949219,293.8395690917969,291.1638488769531,1.0,0.2277435362339019,0.7733911871910095,0.7733911871910095,1.0,1.0,-0.9978639483451844,0.401303231716156,0.5965606570243835,0.2191119194030761,0.0,0.0,0.4340346157550812,39.9282112121582,46.0,-24.616500854492188,-9622.6201171875,124.1685791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8139343261719,307.3359680175781,278.1499938964844,0.0,18000.0,313.1499938964844,18013.78125,18000.0,0.0,0.0,0.2174415737390518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3549692630767822,0.3549741208553314,-4.87159559270367e-06,0.0,0.0002206755452789,0.0,0.0,17.299545288085938,0.0,0.0,0.0,0.3238677680492401,4.0,0.0,1.0
655980,293.1461181640625,297.1499938964844,293.1499938964844,0.042584378272295,-1271.3795166015625,304.14825439453125,0.626693844795227,0.0886476412415504,0.080921970307827,294.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.5051239132881165,0.050000000745058,0.0486983098089695,293.2851257324219,297.1499938964844,293.1499938964844,0.116566315293312,-2014.0626220703125,304.16290283203125,0.7939425110816956,0.1809205710887909,0.1280489116907119,293.1510314941406,297.1499938964844,293.1499938964844,0.2775711119174957,-5450.875,304.1412048339844,0.9990000128746032,0.4386093020439148,0.3471370637416839,293.335693359375,297.1499938964844,293.1499938964844,0.0047275675460696,-1759.6400146484375,297.46258544921875,0.5051239132881165,0.050000000745058,0.2310038208961486,291.149169921875,291.1499938964844,263.2900085449219,261.2603454589844,281.56182861328125,293.8587646484375,291.147216796875,1.0,0.2301394939422607,0.7733327150344849,0.7733327150344849,1.0,1.0,-1.0030583143234253,0.4037111401557922,0.5993472337722778,0.2199786901473999,0.0,0.0,0.4352839291095733,41.12034225463867,49.0,-23.44437789916992,-9648.5146484375,127.44092559814452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8087158203125,307.32501220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.513671875,18000.0,0.0,0.0,0.2148313075304031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3556971251964569,0.3557019829750061,-4.869913937000092e-06,0.0,0.000218026470975,0.0,0.0,17.336278915405273,0.0,0.0,0.0,0.3240059614181518,4.0,0.0,1.0
656040,293.1461181640625,297.1499938964844,293.1499938964844,0.042584378272295,-1271.3795166015625,304.14825439453125,0.626693844795227,0.0886476412415504,0.080921970307827,294.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.5051239132881165,0.050000000745058,0.0486983098089695,293.2851257324219,297.1499938964844,293.1499938964844,0.116566315293312,-2014.0626220703125,304.16290283203125,0.7939425110816956,0.1809205710887909,0.1280489116907119,293.1510314941406,297.1499938964844,293.1499938964844,0.2775711119174957,-5450.875,304.1412048339844,0.9990000128746032,0.4386093020439148,0.3471370637416839,293.335693359375,297.1499938964844,293.1499938964844,0.0047275675460696,-1759.6400146484375,297.46258544921875,0.5051239132881165,0.050000000745058,0.2310038208961486,291.149169921875,291.1499938964844,263.2900085449219,261.2603454589844,281.56182861328125,293.8587646484375,291.147216796875,1.0,0.2301394939422607,0.7733327150344849,0.7733327150344849,1.0,1.0,-1.0030583143234253,0.4037111401557922,0.5993472337722778,0.2199786901473999,0.0,0.0,0.4352839291095733,41.12034225463867,49.0,-23.44437789916992,-9648.5146484375,127.44092559814452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8087158203125,307.32501220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.513671875,18000.0,0.0,0.0,0.2148313075304031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3556971251964569,0.3557019829750061,-4.869913937000092e-06,0.0,0.000218026470975,0.0,0.0,17.336278915405273,0.0,0.0,0.0,0.3240059614181518,4.0,0.0,1.0
656100,293.1458435058594,297.1499938964844,293.1499938964844,0.0427484698593616,-1274.1468505859375,304.1482849121094,0.6249039769172668,0.0887514501810073,0.0810495093464851,294.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430053710937,0.5032582879066467,0.050000000745058,0.0487257875502109,293.2854919433594,297.1499938964844,293.1499938964844,0.1152696013450622,-1996.1324462890625,304.16290283203125,0.788447916507721,0.1791358739137649,0.1268330216407776,293.1562805175781,297.1499938964844,293.1499938964844,0.28129842877388,-5510.60693359375,304.13604736328125,0.9990000128746032,0.4375643730163574,0.3508704304695129,293.3353881835937,297.1499938964844,293.1499938964844,0.004706101026386,-1752.8978271484375,297.4272155761719,0.5032582879066467,0.050000000745058,0.2311341613531112,291.141357421875,291.1499938964844,263.29998779296875,261.26837158203125,281.5675048828125,293.8714904785156,291.1395263671875,1.0,0.2316123396158218,0.7733035087585449,0.7733035087585449,1.0,1.0,-1.0064220428466797,0.4052640497684479,0.6011580228805542,0.2205629199743271,0.0,0.0,0.436646968126297,41.85492706298828,49.0,-22.33387756347656,-9669.3486328125,129.5120849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7847595214844,307.3114013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.205078125,18000.0,0.0,0.0,0.2137760370969772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3570771217346191,0.3570820093154907,-4.873328634857899e-06,0.0,0.0002169555082218,0.0,0.0,17.427350997924805,0.0,0.0,0.0,0.3243695199489593,4.0,0.0,1.0
656160,293.1456604003906,297.1499938964844,293.1499938964844,0.0428976193070411,-1276.6630859375,304.1483154296875,0.6228983402252197,0.0888376384973526,0.0811640471220016,294.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5012590885162354,0.050000000745058,0.0487562976777553,293.2859802246094,297.1499938964844,293.1499938964844,0.1139525324106216,-1977.86376953125,304.1629638671875,0.7827000617980957,0.1773261576890945,0.1256018131971359,293.1625671386719,297.1499938964844,293.1499938964844,0.2854075133800506,-5575.99951171875,304.131103515625,0.9990000128746032,0.4362522661685943,0.3549703061580658,293.3352355957031,297.1499938964844,293.1499938964844,0.0046845464967191,-1746.075439453125,297.39166259765625,0.5012590885162354,0.050000000745058,0.2312788814306259,291.1340637207031,291.1499938964844,263.3099975585937,261.27642822265625,281.5738220214844,293.8860778808594,291.13238525390625,1.0,0.233240932226181,0.7732222080230713,0.7732222080230713,1.0,1.0,-1.0102126598358154,0.4070052802562713,0.6032074093818665,0.221229076385498,0.0,0.0,0.4384432137012481,42.67170333862305,52.0,-20.95210075378418,-9694.458984375,131.84185791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7474060058594,307.29254150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17975.44921875,18000.0,0.0,0.0,0.2129163444042205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3590699136257171,0.3590748012065887,-4.879365405940916e-06,0.0,0.0002160830190405,0.0,0.0,17.56287384033203,0.0,0.0,0.0,0.3249128758907318,4.0,0.0,1.0
656220,293.1456298828125,297.1499938964844,293.1499938964844,0.0431488379836082,-1280.90234375,304.1484680175781,0.6183165907859802,0.0889573618769645,0.0813534632325172,294.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12255859375,0.4969712793827057,0.050000000745058,0.048825554549694,293.2872009277344,297.1499938964844,293.1499938964844,0.1112549677491188,-1940.2666015625,304.16314697265625,0.7706844806671143,0.1736316233873367,0.1230928525328636,293.17779541015625,297.1499938964844,293.1499938964844,0.2946153879165649,-5721.1181640625,304.1221008300781,0.9990000128746032,0.4328493475914001,0.3641054630279541,293.3353881835937,297.1499938964844,293.1499938964844,0.0046409284695982,-1732.088134765625,297.3202514648437,0.4969712793827057,0.050000000745058,0.2316074073314666,291.12127685546875,291.1499938964844,263.3299865722656,261.29266357421875,281.5882873535156,293.92059326171875,291.11993408203125,1.0,0.2368978261947631,0.7730595469474792,0.7730595469474792,1.0,1.0,-1.0188701152801514,0.4109723567962646,0.6078977584838867,0.2227919995784759,0.0,0.0,0.4431527554988861,44.52768325805664,55.0,-17.67723846435547,-9755.181640625,137.20449829101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6363830566406,307.2400817871094,278.1499938964844,0.0,18000.0,313.1499938964844,17959.734375,18000.0,0.0,0.0,0.2118472158908844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3646948039531708,0.3646996915340423,-4.898724910162855e-06,0.0,0.0002149979991372,0.0,0.0,17.955928802490234,0.0,0.0,0.0,0.3264910876750946,4.0,0.0,1.0
656280,293.1456298828125,297.1499938964844,293.1499938964844,0.0431488379836082,-1280.90234375,304.1484680175781,0.6183165907859802,0.0889573618769645,0.0813534632325172,294.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12255859375,0.4969712793827057,0.050000000745058,0.048825554549694,293.2872009277344,297.1499938964844,293.1499938964844,0.1112549677491188,-1940.2666015625,304.16314697265625,0.7706844806671143,0.1736316233873367,0.1230928525328636,293.17779541015625,297.1499938964844,293.1499938964844,0.2946153879165649,-5721.1181640625,304.1221008300781,0.9990000128746032,0.4328493475914001,0.3641054630279541,293.3353881835937,297.1499938964844,293.1499938964844,0.0046409284695982,-1732.088134765625,297.3202514648437,0.4969712793827057,0.050000000745058,0.2316074073314666,291.12127685546875,291.1499938964844,263.3299865722656,261.29266357421875,281.5882873535156,293.92059326171875,291.11993408203125,1.0,0.2368978261947631,0.7730595469474792,0.7730595469474792,1.0,1.0,-1.0188701152801514,0.4109723567962646,0.6078977584838867,0.2227919995784759,0.0,0.0,0.4431527554988861,44.52768325805664,55.0,-17.67723846435547,-9755.181640625,137.20449829101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6363830566406,307.2400817871094,278.1499938964844,0.0,18000.0,313.1499938964844,17959.734375,18000.0,0.0,0.0,0.2118472158908844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3646948039531708,0.3646996915340423,-4.898724910162855e-06,0.0,0.0002149979991372,0.0,0.0,17.955928802490234,0.0,0.0,0.0,0.3264910876750946,4.0,0.0,1.0
656340,293.1459045410156,297.1499938964844,293.1499938964844,0.0433364063501358,-1284.06884765625,304.1486511230469,0.6130337119102478,0.0890094190835952,0.0814904421567916,294.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.11212158203125,0.4924339652061462,0.050000000745058,0.0489044301211833,293.28875732421875,297.1499938964844,293.1499938964844,0.1084739044308662,-1901.2545166015625,304.16339111328125,0.7583524584770203,0.1698406487703323,0.1205226108431816,293.19598388671875,297.1499938964844,293.1499938964844,0.3049044609069824,-5881.3505859375,304.1142883300781,0.9990000128746032,0.4284654259681701,0.3742377460002899,293.3360900878906,297.1499938964844,293.1499938964844,0.004596488084644,-1717.58251953125,297.2485046386719,0.4924339652061462,0.050000000745058,0.231981560587883,291.1111145019531,291.1499938964844,263.3500061035156,261.3090515136719,281.605712890625,293.962158203125,291.1101379394531,1.0,0.2409846931695938,0.772896945476532,0.772896945476532,1.0,1.0,-1.0286542177200315,0.4154423475265503,0.6132118701934814,0.2246188819408416,0.0,0.0,0.4490455687046051,46.642616271972656,43.0,-13.975615501403809,-9826.42578125,143.39266967773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4862060546875,307.1716613769531,278.1499938964844,0.0,18000.0,313.1499938964844,17946.361328125,18000.0,0.0,0.0,0.2116962522268295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3721628189086914,0.3721677362918854,-4.926778728986392e-06,0.0,0.0002148447820218,0.0,0.0,18.49265480041504,0.0,0.0,0.0,0.3286429643630981,4.0,0.0,1.0
656400,293.1459045410156,297.1499938964844,293.1499938964844,0.0433364063501358,-1284.06884765625,304.1486511230469,0.6130337119102478,0.0890094190835952,0.0814904421567916,294.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.11212158203125,0.4924339652061462,0.050000000745058,0.0489044301211833,293.28875732421875,297.1499938964844,293.1499938964844,0.1084739044308662,-1901.2545166015625,304.16339111328125,0.7583524584770203,0.1698406487703323,0.1205226108431816,293.19598388671875,297.1499938964844,293.1499938964844,0.3049044609069824,-5881.3505859375,304.1142883300781,0.9990000128746032,0.4284654259681701,0.3742377460002899,293.3360900878906,297.1499938964844,293.1499938964844,0.004596488084644,-1717.58251953125,297.2485046386719,0.4924339652061462,0.050000000745058,0.231981560587883,291.1111145019531,291.1499938964844,263.3500061035156,261.3090515136719,281.605712890625,293.962158203125,291.1101379394531,1.0,0.2409846931695938,0.772896945476532,0.772896945476532,1.0,1.0,-1.0286542177200315,0.4154423475265503,0.6132118701934814,0.2246188819408416,0.0,0.0,0.4490455687046051,46.642616271972656,43.0,-13.975615501403809,-9826.42578125,143.39266967773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4862060546875,307.1716613769531,278.1499938964844,0.0,18000.0,313.1499938964844,17946.361328125,18000.0,0.0,0.0,0.2116962522268295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3721628189086914,0.3721677362918854,-4.926778728986392e-06,0.0,0.0002148447820218,0.0,0.0,18.49265480041504,0.0,0.0,0.0,0.3286429643630981,4.0,0.0,1.0
656460,293.14617919921875,297.1499938964844,293.1499938964844,0.043324664235115,-1283.745849609375,304.1491394042969,0.6140844225883484,0.0890613347291946,0.0815150961279869,294.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146240234375,0.4932100772857666,0.050000000745058,0.0488905534148216,293.29022216796875,297.1499938964844,293.1499938964844,0.1054309234023094,-1858.0599365234373,304.1640319824219,0.7539886236190796,0.1660275608301162,0.1178483739495277,293.2087707519531,297.1499938964844,293.1499938964844,0.3037000000476837,-5856.99853515625,304.1288146972656,0.9990000128746032,0.4246729910373688,0.3724749088287353,293.33697509765625,297.1499938964844,293.1499938964844,0.0045405165292322,-1697.8203125,297.1844177246094,0.4932100772857666,0.050000000745058,0.2319157421588897,291.11688232421875,291.1499938964844,263.3699951171875,261.3255615234375,281.6336975097656,293.9896240234375,291.12030029296875,1.0,0.2392937690019607,0.7726553678512573,0.7726553678512573,1.0,1.0,-1.023270606994629,0.413087397813797,0.6101832389831543,0.2231925129890442,0.0,0.0,0.4535421729087829,46.21813201904297,31.0,16.706594467163086,-9820.673828125,141.2607879638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3198547363281,307.1343994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17951.564453125,18000.0,0.0,0.0,0.2123506814241409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3797797262668609,0.3797846734523773,-4.960430487699341e-06,0.0,0.0002155089459847,0.0,0.0,19.06599998474121,0.0,0.0,0.0,0.3308973908424377,4.0,0.0,1.0
656520,293.14617919921875,297.1499938964844,293.1499938964844,0.043324664235115,-1283.745849609375,304.1491394042969,0.6140844225883484,0.0890613347291946,0.0815150961279869,294.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146240234375,0.4932100772857666,0.050000000745058,0.0488905534148216,293.29022216796875,297.1499938964844,293.1499938964844,0.1054309234023094,-1858.0599365234373,304.1640319824219,0.7539886236190796,0.1660275608301162,0.1178483739495277,293.2087707519531,297.1499938964844,293.1499938964844,0.3037000000476837,-5856.99853515625,304.1288146972656,0.9990000128746032,0.4246729910373688,0.3724749088287353,293.33697509765625,297.1499938964844,293.1499938964844,0.0045405165292322,-1697.8203125,297.1844177246094,0.4932100772857666,0.050000000745058,0.2319157421588897,291.11688232421875,291.1499938964844,263.3699951171875,261.3255615234375,281.6336975097656,293.9896240234375,291.12030029296875,1.0,0.2392937690019607,0.7726553678512573,0.7726553678512573,1.0,1.0,-1.023270606994629,0.413087397813797,0.6101832389831543,0.2231925129890442,0.0,0.0,0.4535421729087829,46.21813201904297,31.0,16.706594467163086,-9820.673828125,141.2607879638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3198547363281,307.1343994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17951.564453125,18000.0,0.0,0.0,0.2123506814241409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3797797262668609,0.3797846734523773,-4.960430487699341e-06,0.0,0.0002155089459847,0.0,0.0,19.06599998474121,0.0,0.0,0.0,0.3308973908424377,4.0,0.0,1.0
656580,293.1459350585937,297.1499938964844,293.1499938964844,0.0431509353220462,-1280.432861328125,304.14971923828125,0.621060311794281,0.0892034992575645,0.0815251842141151,294.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14813232421875,0.4989258050918579,0.050000000745058,0.0487933792173862,293.2912292480469,297.1499938964844,293.1499938964844,0.1021256074309349,-1810.51513671875,304.16485595703125,0.7567256689071655,0.1622701734304428,0.1151415109634399,293.2046203613281,297.1499938964844,293.1499938964844,0.2912562191486358,-5655.7197265625,304.1568298339844,0.9990000128746032,0.4239926338195801,0.3598850667476654,293.3374938964844,297.1499938964844,293.1499938964844,0.0044711725786328,-1671.53662109375,297.13702392578125,0.4989258050918579,0.050000000745058,0.2314547896385193,291.152099609375,291.1499938964844,263.3900146484375,261.3422241210937,281.6510009765625,293.9706420898437,291.1566467285156,1.0,0.2331126034259796,0.7724138498306274,0.7724138498306274,1.0,1.0,-1.004257082939148,0.4046995341777801,0.5995575785636902,0.2186523526906967,0.0,0.0,0.4509987831115722,43.50990676879883,34.0,43.26930236816406,-9684.380859375,131.81178283691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1925048828125,307.08709716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.564453125,18000.0,0.0,0.0,0.2132219821214676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3792296946048736,0.3792346715927124,-4.971402177034179e-06,0.0,0.0002163932076655,0.0,0.0,19.07035255432129,0.0,0.0,0.0,0.3309068083763122,4.0,0.0,1.0
656640,293.1459350585937,297.1499938964844,293.1499938964844,0.0431509353220462,-1280.432861328125,304.14971923828125,0.621060311794281,0.0892034992575645,0.0815251842141151,294.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14813232421875,0.4989258050918579,0.050000000745058,0.0487933792173862,293.2912292480469,297.1499938964844,293.1499938964844,0.1021256074309349,-1810.51513671875,304.16485595703125,0.7567256689071655,0.1622701734304428,0.1151415109634399,293.2046203613281,297.1499938964844,293.1499938964844,0.2912562191486358,-5655.7197265625,304.1568298339844,0.9990000128746032,0.4239926338195801,0.3598850667476654,293.3374938964844,297.1499938964844,293.1499938964844,0.0044711725786328,-1671.53662109375,297.13702392578125,0.4989258050918579,0.050000000745058,0.2314547896385193,291.152099609375,291.1499938964844,263.3900146484375,261.3422241210937,281.6510009765625,293.9706420898437,291.1566467285156,1.0,0.2331126034259796,0.7724138498306274,0.7724138498306274,1.0,1.0,-1.004257082939148,0.4046995341777801,0.5995575785636902,0.2186523526906967,0.0,0.0,0.4509987831115722,43.50990676879883,34.0,43.26930236816406,-9684.380859375,131.81178283691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1925048828125,307.08709716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.564453125,18000.0,0.0,0.0,0.2132219821214676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3792296946048736,0.3792346715927124,-4.971402177034179e-06,0.0,0.0002163932076655,0.0,0.0,19.07035255432129,0.0,0.0,0.0,0.3309068083763122,4.0,0.0,1.0
656700,293.1456604003906,297.1499938964844,293.1499938964844,0.0431101880967617,-1279.5462646484375,304.1498413085937,0.6239326000213623,0.0893104970455169,0.0815774723887443,294.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1663513183594,0.5012897849082947,0.050000000745058,0.0487558953464031,293.2915954589844,297.1499938964844,293.1499938964844,0.1005170866847038,-1787.2855224609375,304.1650695800781,0.7573036551475525,0.1604128181934356,0.1138147637248039,293.1975402832031,297.1499938964844,293.1499938964844,0.2860879302024841,-5573.279296875,304.16485595703125,0.9990000128746032,0.4246896505355835,0.3549072444438934,293.3374938964844,297.1499938964844,293.1499938964844,0.0044377706944942,-1658.85009765625,297.1142272949219,0.5012897849082947,0.050000000745058,0.2312769740819931,291.1699523925781,291.1499938964844,263.3999938964844,261.3506164550781,281.6506042480469,293.9491882324219,291.1734313964844,1.0,0.2310091406106948,0.7722930908203125,0.7722930908203125,1.0,1.0,-0.9964900016784668,0.4013221859931946,0.5951678156852722,0.2166815847158432,0.0,0.0,0.4478653073310852,42.45781326293945,34.0,42.16588592529297,-9605.974609375,128.1306915283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1578369140625,307.0519104003906,278.1499938964844,0.0,18000.0,313.1499938964844,18037.826171875,18000.0,0.0,0.0,0.2135212421417236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3759282529354095,0.3759332001209259,-4.963419087289367e-06,0.0,0.0002166969206882,0.0,0.0,18.843080520629883,0.0,0.0,0.0,0.3300144970417022,4.0,0.0,1.0
656760,293.14532470703125,297.1499938964844,293.1499938964844,0.0431425720453262,-1279.9774169921875,304.1498107910156,0.6260119080543518,0.0894322991371154,0.0816560164093971,294.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1776428222656,0.5029456615447998,0.050000000745058,0.048730581998825,293.2918701171875,297.1499938964844,293.1499938964844,0.0990099683403968,-1765.5689697265625,304.1650695800781,0.7568161487579346,0.1585629284381866,0.1125018298625946,293.1906433105469,297.1499938964844,293.1499938964844,0.2825841605663299,-5517.916015625,304.1684875488281,0.9990000128746032,0.425443559885025,0.3515056371688843,293.3373107910156,297.1499938964844,293.1499938964844,0.0044072950258851,-1647.7474365234375,297.0873107910156,0.5029456615447998,0.050000000745058,0.231156900525093,291.17919921875,291.1499938964844,263.4100036621094,261.35906982421875,281.64849853515625,293.9306030273437,291.1801147460937,1.0,0.2293978631496429,0.7723034024238586,0.7723034024238586,1.0,1.0,-0.9907500743865968,0.3988600075244903,0.5918900370597839,0.215181216597557,0.0,0.0,0.4449338614940643,41.74006271362305,37.0,28.020065307617188,-9534.25390625,125.54181671142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1412048339844,307.0140991210937,278.1499938964844,0.0,18000.0,313.1499938964844,18051.58203125,18000.0,0.0,0.0,0.2136912196874618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3717868328094482,0.3717917799949646,-4.948991772835143e-06,0.0,0.0002168694190913,0.0,0.0,18.545055389404297,0.0,0.0,0.0,0.3288580775260925,4.0,0.0,1.0
656820,293.1445617675781,297.1499938964844,293.1499938964844,0.0433441549539566,-1283.2845458984375,304.1495361328125,0.6286098957061768,0.0897046774625778,0.0818670615553855,294.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.17987060546875,0.5047996044158936,0.050000000745058,0.0487031526863575,293.2922668457031,297.1499938964844,293.1499938964844,0.0961844250559806,-1724.904296875,304.1647644042969,0.753713071346283,0.154888167977333,0.109911136329174,293.1796875,297.1499938964844,293.1499938964844,0.2787944674491882,-5459.46435546875,304.1684265136719,0.9990000128746032,0.4266453683376312,0.3477806746959686,293.3365478515625,297.1499938964844,293.1499938964844,0.0043541258201003,-1629.2109375,297.0248413085937,0.5047996044158936,0.050000000745058,0.2310267984867096,291.1796264648437,291.1499938964844,263.42999267578125,261.3760681152344,281.6461181640625,293.90606689453125,291.17919921875,1.0,0.2275123298168182,0.7723240256309509,0.7723240256309509,1.0,1.0,-0.983232080936432,0.39571413397789,0.5875179767608643,0.213024765253067,0.0,0.0,0.440844714641571,40.94122695922852,40.0,5.439180374145508,-9439.3896484375,122.42535400390624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14764404296875,306.9765625,278.1499938964844,0.0,18000.0,313.1499938964844,18041.841796875,18000.0,0.0,0.0,0.2136623114347458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3654746115207672,0.3654795289039612,-4.9205036702915095e-06,0.0,0.0002168400824302,0.0,0.0,18.074033737182617,0.0,0.0,0.0,0.3269894421100616,4.0,0.0,1.0
