time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
656880,293.1445617675781,297.1499938964844,293.1499938964844,0.0433441549539566,-1283.2845458984375,304.1495361328125,0.6286098957061768,0.0897046774625778,0.0818670615553855,294.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.17987060546875,0.5047996044158936,0.050000000745058,0.0487031526863575,293.2922668457031,297.1499938964844,293.1499938964844,0.0961844250559806,-1724.904296875,304.1647644042969,0.753713071346283,0.154888167977333,0.109911136329174,293.1796875,297.1499938964844,293.1499938964844,0.2787944674491882,-5459.46435546875,304.1684265136719,0.9990000128746032,0.4266453683376312,0.3477806746959686,293.3365478515625,297.1499938964844,293.1499938964844,0.0043541258201003,-1629.2109375,297.0248413085937,0.5047996044158936,0.050000000745058,0.2310267984867096,291.1796264648437,291.1499938964844,263.42999267578125,261.3760681152344,281.6461181640625,293.90606689453125,291.17919921875,1.0,0.2275123298168182,0.7723240256309509,0.7723240256309509,1.0,1.0,-0.983232080936432,0.39571413397789,0.5875179767608643,0.213024765253067,0.0,0.0,0.440844714641571,40.94122695922852,40.0,5.439180374145508,-9439.3896484375,122.42535400390624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14764404296875,306.9765625,278.1499938964844,0.0,18000.0,313.1499938964844,18041.841796875,18000.0,0.0,0.0,0.2136623114347458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3654746115207672,0.3654795289039612,-4.9205036702915095e-06,0.0,0.0002168400824302,0.0,0.0,18.074033737182617,0.0,0.0,0.0,0.3269894421100616,4.0,0.0,1.0
656940,293.14385986328125,297.1499938964844,293.1499938964844,0.0436107665300369,-1287.7158203125,304.14923095703125,0.6293559670448303,0.0899851396679878,0.0821178331971168,294.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752624511719,0.5049285292625427,0.050000000745058,0.0487013049423694,293.2925720214844,297.1499938964844,293.1499938964844,0.0934427231550216,-1685.37060546875,304.1643981933594,0.748206377029419,0.1512219458818435,0.1073508635163307,293.1739807128906,297.1499938964844,293.1499938964844,0.2783896625041961,-5455.3134765625,304.1628723144531,0.9990000128746032,0.427059143781662,0.347525030374527,293.3356018066406,297.1499938964844,293.1499938964844,0.0043054353445768,-1612.488037109375,296.96014404296875,0.5049285292625427,0.050000000745058,0.2310180217027664,291.174560546875,291.1499938964844,263.45001220703125,261.39324951171875,281.64764404296875,293.8980407714844,291.1736145019531,1.0,0.2271276116371154,0.7723446488380432,0.7723446488380432,1.0,1.0,-0.9801390767097472,0.3945386707782745,0.5856003761291504,0.2118297964334488,0.0,0.0,0.4378637075424194,40.844871520996094,43.0,-5.791055679321289,-9389.2490234375,121.5420913696289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1810913085937,306.96649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18030.412109375,18000.0,0.0,0.0,0.2132744789123535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3609879314899444,0.360992819070816,-4.899560735793784e-06,0.0,0.000216446496779,0.0,0.0,17.740880966186523,0.0,0.0,0.0,0.3256462216377258,4.0,0.0,1.0
657000,293.14385986328125,297.1499938964844,293.1499938964844,0.0436107665300369,-1287.7158203125,304.14923095703125,0.6293559670448303,0.0899851396679878,0.0821178331971168,294.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752624511719,0.5049285292625427,0.050000000745058,0.0487013049423694,293.2925720214844,297.1499938964844,293.1499938964844,0.0934427231550216,-1685.37060546875,304.1643981933594,0.748206377029419,0.1512219458818435,0.1073508635163307,293.1739807128906,297.1499938964844,293.1499938964844,0.2783896625041961,-5455.3134765625,304.1628723144531,0.9990000128746032,0.427059143781662,0.347525030374527,293.3356018066406,297.1499938964844,293.1499938964844,0.0043054353445768,-1612.488037109375,296.96014404296875,0.5049285292625427,0.050000000745058,0.2310180217027664,291.174560546875,291.1499938964844,263.45001220703125,261.39324951171875,281.64764404296875,293.8980407714844,291.1736145019531,1.0,0.2271276116371154,0.7723446488380432,0.7723446488380432,1.0,1.0,-0.9801390767097472,0.3945386707782745,0.5856003761291504,0.2118297964334488,0.0,0.0,0.4378637075424194,40.844871520996094,43.0,-5.791055679321289,-9389.2490234375,121.5420913696289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1810913085937,306.96649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18030.412109375,18000.0,0.0,0.0,0.2132744789123535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3609879314899444,0.360992819070816,-4.899560735793784e-06,0.0,0.000216446496779,0.0,0.0,17.740880966186523,0.0,0.0,0.0,0.3256462216377258,4.0,0.0,1.0
657060,293.1433410644531,297.1499938964844,293.1499938964844,0.0439031757414341,-1292.6094970703125,304.1490173339844,0.6285101175308228,0.0902434289455413,0.0823748931288719,294.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.16680908203125,0.5036325454711914,0.050000000745058,0.0487203784286975,293.29296875,297.1499938964844,293.1499938964844,0.0907367840409278,-1646.3216552734375,304.16412353515625,0.7407997846603394,0.1475309580564499,0.1047941744327545,293.17388916015625,297.1499938964844,293.1499938964844,0.2808260917663574,-5496.177734375,304.15447998046875,0.9990000128746032,0.4264835715293884,0.3501156270503998,293.33477783203125,297.1499938964844,293.1499938964844,0.0042594638653099,-1596.8759765625,296.893310546875,0.5036325454711914,0.050000000745058,0.2311084866523742,291.16583251953125,291.1499938964844,263.4700012207031,261.4105834960937,281.65338134765625,293.9042358398437,291.1646423339844,1.0,0.2279693186283111,0.7723278403282166,0.7723278403282166,1.0,1.0,-0.9806185960769652,0.3949353098869324,0.585683286190033,0.211437702178955,0.0,0.0,0.4363194108009338,41.32274627685547,46.0,-11.557001113891602,-9373.66015625,122.45127868652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2204284667969,306.9691467285156,278.1499938964844,0.0,18000.0,313.1499938964844,18017.3515625,18000.0,0.0,0.0,0.2126766145229339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3583059310913086,0.3583108186721802,-4.885762336925836e-06,0.0,0.0002158397255698,0.0,0.0,17.539146423339844,0.0,0.0,0.0,0.3248301744461059,4.0,0.0,1.0
657120,293.1433410644531,297.1499938964844,293.1499938964844,0.0439031757414341,-1292.6094970703125,304.1490173339844,0.6285101175308228,0.0902434289455413,0.0823748931288719,294.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.16680908203125,0.5036325454711914,0.050000000745058,0.0487203784286975,293.29296875,297.1499938964844,293.1499938964844,0.0907367840409278,-1646.3216552734375,304.16412353515625,0.7407997846603394,0.1475309580564499,0.1047941744327545,293.17388916015625,297.1499938964844,293.1499938964844,0.2808260917663574,-5496.177734375,304.15447998046875,0.9990000128746032,0.4264835715293884,0.3501156270503998,293.33477783203125,297.1499938964844,293.1499938964844,0.0042594638653099,-1596.8759765625,296.893310546875,0.5036325454711914,0.050000000745058,0.2311084866523742,291.16583251953125,291.1499938964844,263.4700012207031,261.4105834960937,281.65338134765625,293.9042358398437,291.1646423339844,1.0,0.2279693186283111,0.7723278403282166,0.7723278403282166,1.0,1.0,-0.9806185960769652,0.3949353098869324,0.585683286190033,0.211437702178955,0.0,0.0,0.4363194108009338,41.32274627685547,46.0,-11.557001113891602,-9373.66015625,122.45127868652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2204284667969,306.9691467285156,278.1499938964844,0.0,18000.0,313.1499938964844,18017.3515625,18000.0,0.0,0.0,0.2126766145229339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3583059310913086,0.3583108186721802,-4.885762336925836e-06,0.0,0.0002158397255698,0.0,0.0,17.539146423339844,0.0,0.0,0.0,0.3248301744461059,4.0,0.0,1.0
657180,293.14312744140625,297.1499938964844,293.1499938964844,0.0441827923059463,-1297.2974853515625,304.1488647460937,0.6263514161109924,0.0904584750533104,0.0826138332486152,294.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573181152344,0.5012388229370117,0.050000000745058,0.0487568043172359,293.2935485839844,297.1499938964844,293.1499938964844,0.0880152061581611,-1607.03759765625,304.1639404296875,0.7319519519805908,0.1437916010618209,0.1022199541330337,293.178955078125,297.1499938964844,293.1499938964844,0.2855787575244903,-5573.1142578125,304.14508056640625,0.9990000128746032,0.4248549342155456,0.3550138473510742,293.33428955078125,297.1499938964844,293.1499938964844,0.0042146574705839,-1581.654541015625,296.8252868652344,0.5012388229370117,0.050000000745058,0.2312812805175781,291.15631103515625,291.1499938964844,263.489990234375,261.4281005859375,281.6631774902344,293.9222106933594,291.1551818847656,1.0,0.2298042923212051,0.7723109722137451,0.7723109722137451,1.0,1.0,-0.9839449524879456,0.3965739905834198,0.5873709321022034,0.2117238938808441,0.0,0.0,0.4361155033111572,42.2762451171875,49.0,-13.078359603881836,-9385.6474609375,124.82770538330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25,306.9755859375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.814453125,18000.0,0.0,0.0,0.2120351940393448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3574784994125366,0.3574833869934082,-4.879600055573974e-06,0.0,0.0002151887747459,0.0,0.0,17.470985412597656,0.0,0.0,0.0,0.3245490789413452,4.0,0.0,1.0
657240,293.14312744140625,297.1499938964844,293.1499938964844,0.0441827923059463,-1297.2974853515625,304.1488647460937,0.6263514161109924,0.0904584750533104,0.0826138332486152,294.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573181152344,0.5012388229370117,0.050000000745058,0.0487568043172359,293.2935485839844,297.1499938964844,293.1499938964844,0.0880152061581611,-1607.03759765625,304.1639404296875,0.7319519519805908,0.1437916010618209,0.1022199541330337,293.178955078125,297.1499938964844,293.1499938964844,0.2855787575244903,-5573.1142578125,304.14508056640625,0.9990000128746032,0.4248549342155456,0.3550138473510742,293.33428955078125,297.1499938964844,293.1499938964844,0.0042146574705839,-1581.654541015625,296.8252868652344,0.5012388229370117,0.050000000745058,0.2312812805175781,291.15631103515625,291.1499938964844,263.489990234375,261.4281005859375,281.6631774902344,293.9222106933594,291.1551818847656,1.0,0.2298042923212051,0.7723109722137451,0.7723109722137451,1.0,1.0,-0.9839449524879456,0.3965739905834198,0.5873709321022034,0.2117238938808441,0.0,0.0,0.4361155033111572,42.2762451171875,49.0,-13.078359603881836,-9385.6474609375,124.82770538330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25,306.9755859375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.814453125,18000.0,0.0,0.0,0.2120351940393448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3574784994125366,0.3574833869934082,-4.879600055573974e-06,0.0,0.0002151887747459,0.0,0.0,17.470985412597656,0.0,0.0,0.0,0.3245490789413452,4.0,0.0,1.0
657300,293.14312744140625,297.1499938964844,293.1499938964844,0.044310625642538,-1299.4422607421875,304.1488342285156,0.6248611807823181,0.0905453786253929,0.0827212110161781,294.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1526794433594,0.499725878238678,0.050000000745058,0.048780657351017,293.2939147949219,297.1499938964844,293.1499938964844,0.0866394191980362,-1587.1900634765625,304.1639099121094,0.727078378200531,0.1418992727994918,0.1009219735860824,293.1832580566406,297.1499938964844,293.1499938964844,0.2886908054351806,-5622.8427734375,304.14031982421875,0.9990000128746032,0.423643559217453,0.3581854701042175,293.334228515625,297.1499938964844,293.1499938964844,0.0041924542747437,-1574.084228515625,296.7909545898437,0.499725878238678,0.050000000745058,0.2313944399356842,291.1517028808594,291.1499938964844,263.5,261.4369506835937,281.6695861816406,293.9350280761719,291.1506042480469,1.0,0.2310332506895065,0.7723025679588318,0.7723025679588318,1.0,1.0,-0.9864866733551024,0.3977725207805633,0.5887141823768616,0.2120887041091919,0.0,0.0,0.4364655017852783,42.90727996826172,49.0,-13.012882232666016,-9399.48046875,126.4896011352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2579040527344,306.9775085449219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.111328125,18000.0,0.0,0.0,0.211747333407402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.357684314250946,0.3576892018318176,-4.879137122770771e-06,0.0,0.0002148966304957,0.0,0.0,17.481456756591797,0.0,0.0,0.0,0.3245885968208313,4.0,0.0,1.0
657360,293.1432189941406,297.1499938964844,293.1499938964844,0.0444279797375202,-1301.4119873046875,304.1488342285156,0.6231364607810974,0.0906171277165412,0.0828185304999351,294.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1482238769531,0.4980489015579223,0.050000000745058,0.048807855695486,293.2943725585937,297.1499938964844,293.1499938964844,0.0852504223585128,-1567.169189453125,304.1639099121094,0.7219085097312927,0.1399906724691391,0.0996152088046073,293.1886291503906,297.1499938964844,293.1499938964844,0.2922283709049225,-5678.97607421875,304.1356506347656,0.9990000128746032,0.4221727550029754,0.3617682754993438,293.3342590332031,297.1499938964844,293.1499938964844,0.0041703092865645,-1566.508544921875,296.75640869140625,0.4980489015579223,0.050000000745058,0.2315234541893005,291.14727783203125,291.1499938964844,263.510009765625,261.4458312988281,281.6771545410156,293.9501647949219,291.146240234375,1.0,0.2324399650096893,0.7722412347793579,0.7722412347793579,1.0,1.0,-0.9895224571228028,0.399176687002182,0.5903457403182983,0.2125796824693679,0.0,0.0,0.4370900988578796,43.62969970703125,37.0,-12.58844757080078,-9417.4580078125,128.43185424804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2602844238281,306.9778137207031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.736328125,18000.0,0.0,0.0,0.2115047425031662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3582704663276672,0.3582753539085388,-4.880278538621496e-06,0.0,0.000214650426642,0.0,0.0,17.519271850585938,0.0,0.0,0.0,0.3247386813163757,4.0,0.0,1.0
657420,293.1432800292969,297.1499938964844,293.1499938964844,0.0444956980645656,-1302.4189453125,304.1491394042969,0.6258251070976257,0.0907733961939811,0.082919530570507,294.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.5001528263092041,0.050000000745058,0.0487738773226738,293.29510498046875,297.1499938964844,293.1499938964844,0.0822767242789268,-1524.21533203125,304.16424560546875,0.7185289263725281,0.1361846774816513,0.0969276875257492,293.19439697265625,297.1499938964844,293.1499938964844,0.2881529033184051,-5611.5009765625,304.1478271484375,0.9990000128746032,0.4199928939342499,0.3572847545146942,293.3344421386719,297.1499938964844,293.1499938964844,0.0041170786134898,-1547.2222900390625,296.6944580078125,0.5001528263092041,0.050000000745058,0.2313622832298278,291.1515197753906,291.1499938964844,263.5299987792969,261.4637451171875,281.6981811523437,293.966064453125,291.1547241210937,1.0,0.2295712977647781,0.7721185684204102,0.7721185684204102,1.0,1.0,-0.9808099269866944,0.3955016434192657,0.585308313369751,0.2101119309663772,0.0,0.0,0.4370296895503998,42.65071487426758,40.0,14.85161590576172,-9382.318359375,124.7113265991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2568359375,307.0151062011719,278.1499938964844,0.0,18000.0,313.1499938964844,17997.619140625,18000.0,0.0,0.0,0.2111062109470367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3593582212924957,0.3593631088733673,-4.885543148702709e-06,0.0,0.0002142459707101,0.0,0.0,17.599803924560547,0.0,0.0,0.0,0.3250321447849273,4.0,0.0,1.0
657480,293.1432800292969,297.1499938964844,293.1499938964844,0.0444956980645656,-1302.4189453125,304.1491394042969,0.6258251070976257,0.0907733961939811,0.082919530570507,294.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.5001528263092041,0.050000000745058,0.0487738773226738,293.29510498046875,297.1499938964844,293.1499938964844,0.0822767242789268,-1524.21533203125,304.16424560546875,0.7185289263725281,0.1361846774816513,0.0969276875257492,293.19439697265625,297.1499938964844,293.1499938964844,0.2881529033184051,-5611.5009765625,304.1478271484375,0.9990000128746032,0.4199928939342499,0.3572847545146942,293.3344421386719,297.1499938964844,293.1499938964844,0.0041170786134898,-1547.2222900390625,296.6944580078125,0.5001528263092041,0.050000000745058,0.2313622832298278,291.1515197753906,291.1499938964844,263.5299987792969,261.4637451171875,281.6981811523437,293.966064453125,291.1547241210937,1.0,0.2295712977647781,0.7721185684204102,0.7721185684204102,1.0,1.0,-0.9808099269866944,0.3955016434192657,0.585308313369751,0.2101119309663772,0.0,0.0,0.4370296895503998,42.65071487426758,40.0,14.85161590576172,-9382.318359375,124.7113265991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2568359375,307.0151062011719,278.1499938964844,0.0,18000.0,313.1499938964844,17997.619140625,18000.0,0.0,0.0,0.2111062109470367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3593582212924957,0.3593631088733673,-4.885543148702709e-06,0.0,0.0002142459707101,0.0,0.0,17.599803924560547,0.0,0.0,0.0,0.3250321447849273,4.0,0.0,1.0
657540,293.1432800292969,297.1499938964844,293.1499938964844,0.0445246174931526,-1302.6341552734375,304.1493530273437,0.6273013353347778,0.0909435898065567,0.083058163523674,294.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1715087890625,0.5011497735977173,0.050000000745058,0.0487582497298717,293.2957458496094,297.1499938964844,293.1499938964844,0.0792134702205658,-1480.053955078125,304.1645812988281,0.7134107351303101,0.1323762685060501,0.0942601114511489,293.19189453125,297.1499938964844,293.1499938964844,0.2856998145580292,-5571.978515625,304.1522827148437,0.9990000128746032,0.4193794429302215,0.35519939661026,293.3345947265625,297.1499938964844,293.1499938964844,0.0040611894801259,-1526.1658935546875,296.64227294921875,0.5011497735977173,0.050000000745058,0.2312881499528885,291.1725158691406,291.1499938964844,263.54998779296875,261.4818725585937,281.7038269042969,293.960205078125,291.1727600097656,1.0,0.2285588234663009,0.7719959020614624,0.7719959020614624,1.0,1.0,-0.975159466266632,0.3932121396064758,0.5819473266601562,0.2082549631595611,0.0,0.0,0.4323330521583557,42.1724739074707,43.0,14.435624122619627,-9306.673828125,122.58859252929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2691345214844,306.99334716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18034.953125,18000.0,0.0,0.0,0.2105382978916168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3542883098125458,0.3542931675910949,-4.873675607086625e-06,0.0,0.0002136696130037,0.0,0.0,17.266822814941406,0.0,0.0,0.0,0.3237195611000061,4.0,0.0,1.0
657600,293.1432800292969,297.1499938964844,293.1499938964844,0.0445246174931526,-1302.6341552734375,304.1493530273437,0.6273013353347778,0.0909435898065567,0.083058163523674,294.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1715087890625,0.5011497735977173,0.050000000745058,0.0487582497298717,293.2957458496094,297.1499938964844,293.1499938964844,0.0792134702205658,-1480.053955078125,304.1645812988281,0.7134107351303101,0.1323762685060501,0.0942601114511489,293.19189453125,297.1499938964844,293.1499938964844,0.2856998145580292,-5571.978515625,304.1522827148437,0.9990000128746032,0.4193794429302215,0.35519939661026,293.3345947265625,297.1499938964844,293.1499938964844,0.0040611894801259,-1526.1658935546875,296.64227294921875,0.5011497735977173,0.050000000745058,0.2312881499528885,291.1725158691406,291.1499938964844,263.54998779296875,261.4818725585937,281.7038269042969,293.960205078125,291.1727600097656,1.0,0.2285588234663009,0.7719959020614624,0.7719959020614624,1.0,1.0,-0.975159466266632,0.3932121396064758,0.5819473266601562,0.2082549631595611,0.0,0.0,0.4323330521583557,42.1724739074707,43.0,14.435624122619627,-9306.673828125,122.58859252929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2691345214844,306.99334716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18034.953125,18000.0,0.0,0.0,0.2105382978916168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3542883098125458,0.3542931675910949,-4.873675607086625e-06,0.0,0.0002136696130037,0.0,0.0,17.266822814941406,0.0,0.0,0.0,0.3237195611000061,4.0,0.0,1.0
657660,293.143310546875,297.1499938964844,293.1499938964844,0.0447034537792205,-1305.6229248046875,304.1492614746094,0.6269021034240723,0.0911064147949218,0.0832168608903884,294.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.168701171875,0.5004776120185852,0.050000000745058,0.0487688034772872,293.2963562011719,297.1499938964844,293.1499938964844,0.0763216465711593,-1438.9173583984375,304.16455078125,0.7054719924926758,0.1285630911588668,0.091604895889759,293.1920166015625,297.1499938964844,293.1499938964844,0.2870959639549255,-5594.75732421875,304.1490783691406,0.9990000128746032,0.4183023571968078,0.3566028773784637,293.3346252441406,297.1499938964844,293.1499938964844,0.0040123271755874,-1508.9781494140625,296.57568359375,0.5004776120185852,0.050000000745058,0.2313382178544998,291.16802978515625,291.1499938964844,263.57000732421875,261.50018310546875,281.7103576660156,293.9634704589844,291.167236328125,1.0,0.2288684993982315,0.7719516754150391,0.7719516754150391,1.0,1.0,-0.9739190340042114,0.3928322792053222,0.5810867547988892,0.2075135409832,0.0,0.0,0.430138498544693,42.41442108154297,46.0,-2.086221933364868,-9267.140625,122.70014190673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2961120605469,306.9779052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18022.953125,18000.0,0.0,0.0,0.2097388505935669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3504763543605804,0.3504812121391296,-4.855914994550403e-06,0.0,0.0002128582709701,0.0,0.0,16.990413665771484,0.0,0.0,0.0,0.322616696357727,4.0,0.0,1.0
657720,293.143310546875,297.1499938964844,293.1499938964844,0.0447034537792205,-1305.6229248046875,304.1492614746094,0.6269021034240723,0.0911064147949218,0.0832168608903884,294.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.168701171875,0.5004776120185852,0.050000000745058,0.0487688034772872,293.2963562011719,297.1499938964844,293.1499938964844,0.0763216465711593,-1438.9173583984375,304.16455078125,0.7054719924926758,0.1285630911588668,0.091604895889759,293.1920166015625,297.1499938964844,293.1499938964844,0.2870959639549255,-5594.75732421875,304.1490783691406,0.9990000128746032,0.4183023571968078,0.3566028773784637,293.3346252441406,297.1499938964844,293.1499938964844,0.0040123271755874,-1508.9781494140625,296.57568359375,0.5004776120185852,0.050000000745058,0.2313382178544998,291.16802978515625,291.1499938964844,263.57000732421875,261.50018310546875,281.7103576660156,293.9634704589844,291.167236328125,1.0,0.2288684993982315,0.7719516754150391,0.7719516754150391,1.0,1.0,-0.9739190340042114,0.3928322792053222,0.5810867547988892,0.2075135409832,0.0,0.0,0.430138498544693,42.41442108154297,46.0,-2.086221933364868,-9267.140625,122.70014190673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2961120605469,306.9779052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18022.953125,18000.0,0.0,0.0,0.2097388505935669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3504763543605804,0.3504812121391296,-4.855914994550403e-06,0.0,0.0002128582709701,0.0,0.0,16.990413665771484,0.0,0.0,0.0,0.322616696357727,4.0,0.0,1.0
657780,293.1434631347656,297.1499938964844,293.1499938964844,0.0448948554694652,-1308.840576171875,304.1492004394531,0.6251451969146729,0.0912467762827873,0.0833774656057357,294.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1619567871094,0.498636782169342,0.050000000745058,0.0487983226776123,293.2969055175781,297.1499938964844,293.1499938964844,0.0734316557645797,-1398.13818359375,304.1645202636719,0.6955093145370483,0.1247437447309494,0.088961087167263,293.1962890625,297.1499938964844,293.1499938964844,0.2909463346004486,-5656.32861328125,304.1429138183594,0.9990000128746032,0.4163751304149627,0.3605050146579742,293.3346862792969,297.1499938964844,293.1499938964844,0.0039658150635659,-1492.6868896484375,296.50750732421875,0.498636782169342,0.050000000745058,0.2314782291650772,291.1611633300781,291.1499938964844,263.5899963378906,261.5187072753906,281.7212219238281,293.978271484375,291.16015625,1.0,0.2302664071321487,0.7719074487686157,0.7719074487686157,1.0,1.0,-0.975824534893036,0.3938014209270477,0.5820230841636658,0.2075778543949127,0.0,0.0,0.4290938973426819,43.1773796081543,34.0,-8.654296875,-9259.5830078125,124.41266632080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.318115234375,306.9720458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.673828125,18000.0,0.0,0.0,0.2088868767023086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3486765325069427,0.3486813902854919,-4.846326191909611e-06,0.0,0.0002119936252711,0.0,0.0,16.856918334960938,0.0,0.0,0.0,0.3220662474632263,4.0,0.0,1.0
657840,293.1434631347656,297.1499938964844,293.1499938964844,0.0448948554694652,-1308.840576171875,304.1492004394531,0.6251451969146729,0.0912467762827873,0.0833774656057357,294.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1619567871094,0.498636782169342,0.050000000745058,0.0487983226776123,293.2969055175781,297.1499938964844,293.1499938964844,0.0734316557645797,-1398.13818359375,304.1645202636719,0.6955093145370483,0.1247437447309494,0.088961087167263,293.1962890625,297.1499938964844,293.1499938964844,0.2909463346004486,-5656.32861328125,304.1429138183594,0.9990000128746032,0.4163751304149627,0.3605050146579742,293.3346862792969,297.1499938964844,293.1499938964844,0.0039658150635659,-1492.6868896484375,296.50750732421875,0.498636782169342,0.050000000745058,0.2314782291650772,291.1611633300781,291.1499938964844,263.5899963378906,261.5187072753906,281.7212219238281,293.978271484375,291.16015625,1.0,0.2302664071321487,0.7719074487686157,0.7719074487686157,1.0,1.0,-0.975824534893036,0.3938014209270477,0.5820230841636658,0.2075778543949127,0.0,0.0,0.4290938973426819,43.1773796081543,34.0,-8.654296875,-9259.5830078125,124.41266632080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.318115234375,306.9720458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.673828125,18000.0,0.0,0.0,0.2088868767023086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3486765325069427,0.3486813902854919,-4.846326191909611e-06,0.0,0.0002119936252711,0.0,0.0,16.856918334960938,0.0,0.0,0.0,0.3220662474632263,4.0,0.0,1.0
657900,293.1435241699219,297.1499938964844,293.1499938964844,0.0449557229876518,-1309.8636474609375,304.14923095703125,0.6262826323509216,0.0913197621703147,0.0834250822663307,294.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15850830078125,0.4995183646678924,0.050000000745058,0.0487840771675109,293.2970886230469,297.1499938964844,293.1499938964844,0.0719483494758606,-1377.328369140625,304.1645812988281,0.6930433511734009,0.122843824326992,0.0876184478402137,293.19842529296875,297.1499938964844,293.1499938964844,0.2893503904342651,-5630.07861328125,304.1472473144531,0.9990000128746032,0.4153690338134765,0.3586257994174957,293.3347473144531,297.1499938964844,293.1499938964844,0.003940568305552,-1483.744384765625,296.4735717773437,0.4995183646678924,0.050000000745058,0.2314106523990631,291.15802001953125,291.1499938964844,263.6000061035156,261.5280456542969,281.7304077148437,293.9852905273437,291.1581726074219,1.0,0.2288902103900909,0.771885335445404,0.771885335445404,1.0,1.0,-0.9719217419624328,0.392168790102005,0.5797529220581055,0.2064629197120666,0.0,0.0,0.4288912415504455,42.76392364501953,34.0,-3.4373395442962646,-9237.67578125,122.81163024902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3251953125,306.9850769042969,278.1499938964844,0.0,18000.0,313.1499938964844,18006.826171875,18000.0,0.0,0.0,0.2084725648164749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3483108580112457,0.3483156859874725,-4.843805072596297e-06,0.0,0.0002115731622325,0.0,0.0,16.828054428100586,0.0,0.0,0.0,0.3219443559646606,4.0,0.0,1.0
657960,293.1434631347656,297.1499938964844,293.1499938964844,0.0449541620910167,-1309.7376708984375,304.1493835449219,0.6290871500968933,0.0914085954427719,0.0834624096751213,294.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.162353515625,0.5018751621246338,0.050000000745058,0.0487470850348472,293.29718017578125,297.1499938964844,293.1499938964844,0.0703860148787498,-1355.405029296875,304.1647644042969,0.6926310658454895,0.1209617927670478,0.0862703025341034,293.19708251953125,297.1499938964844,293.1499938964844,0.2846113741397857,-5553.6181640625,304.1564025878906,0.9990000128746032,0.4150137305259704,0.3536982834339142,293.3347473144531,297.1499938964844,293.1499938964844,0.0039125699549913,-1473.244384765625,296.4450988769531,0.5018751621246338,0.050000000745058,0.2312351912260055,291.1639709472656,291.1499938964844,263.6099853515625,261.5374450683594,281.7369384765625,293.98248291015625,291.1668701171875,1.0,0.2263841778039932,0.7718492150306702,0.7718492150306702,1.0,1.0,-0.9641812443733216,0.3888983726501465,0.575282871723175,0.204353392124176,0.0,0.0,0.4274215698242187,41.72493743896485,37.0,13.422513008117676,-9194.7236328125,119.30928802490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.334228515625,307.00799560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.62109375,18000.0,0.0,0.0,0.2080234736204147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3474262356758117,0.3474310636520386,-4.841676400246797e-06,0.0,0.0002111173816956,0.0,0.0,16.770843505859375,0.0,0.0,0.0,0.3216900527477264,4.0,0.0,1.0
658020,293.14337158203125,297.1499938964844,293.1499938964844,0.0449935011565685,-1310.15625,304.1495056152344,0.6316560506820679,0.0915973410010337,0.083602026104927,294.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1819763183594,0.5038371086120605,0.050000000745058,0.048717513680458,293.2973022460937,297.1499938964844,293.1499938964844,0.0672741681337356,-1312.0814208984375,304.1650085449219,0.6877636909484863,0.1172085851430893,0.0836247950792312,293.190185546875,297.1499938964844,293.1499938964844,0.2802969813346863,-5485.23291015625,304.1610717773437,0.9990000128746032,0.4152232110500335,0.3497052192687988,293.3346252441406,297.1499938964844,293.1499938964844,0.0038573825731873,-1452.348876953125,296.3927307128906,0.5038371086120605,0.050000000745058,0.2310949116945266,291.18280029296875,291.1499938964844,263.6300048828125,261.5564270019531,281.7379455566406,293.966552734375,291.182861328125,1.0,0.224548801779747,0.7717768549919128,0.7717768549919128,1.0,1.0,-0.9561724662780762,0.3856122493743896,0.5705602169036865,0.201914757490158,0.0,0.0,0.4215154349803924,40.86513137817383,40.0,11.91899871826172,-9098.80078125,116.08595275878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3671569824219,306.9906005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18043.96875,18000.0,0.0,0.0,0.2068976461887359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3408564925193786,0.3408613204956054,-4.82354380437755e-06,0.0,0.0002099748089676,0.0,0.0,16.341697692871094,0.0,0.0,0.0,0.3199782967567444,4.0,0.0,1.0
658080,293.14337158203125,297.1499938964844,293.1499938964844,0.0449935011565685,-1310.15625,304.1495056152344,0.6316560506820679,0.0915973410010337,0.083602026104927,294.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1819763183594,0.5038371086120605,0.050000000745058,0.048717513680458,293.2973022460937,297.1499938964844,293.1499938964844,0.0672741681337356,-1312.0814208984375,304.1650085449219,0.6877636909484863,0.1172085851430893,0.0836247950792312,293.190185546875,297.1499938964844,293.1499938964844,0.2802969813346863,-5485.23291015625,304.1610717773437,0.9990000128746032,0.4152232110500335,0.3497052192687988,293.3346252441406,297.1499938964844,293.1499938964844,0.0038573825731873,-1452.348876953125,296.3927307128906,0.5038371086120605,0.050000000745058,0.2310949116945266,291.18280029296875,291.1499938964844,263.6300048828125,261.5564270019531,281.7379455566406,293.966552734375,291.182861328125,1.0,0.224548801779747,0.7717768549919128,0.7717768549919128,1.0,1.0,-0.9561724662780762,0.3856122493743896,0.5705602169036865,0.201914757490158,0.0,0.0,0.4215154349803924,40.86513137817383,40.0,11.91899871826172,-9098.80078125,116.08595275878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3671569824219,306.9906005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18043.96875,18000.0,0.0,0.0,0.2068976461887359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3408564925193786,0.3408613204956054,-4.82354380437755e-06,0.0,0.0002099748089676,0.0,0.0,16.341697692871094,0.0,0.0,0.0,0.3199782967567444,4.0,0.0,1.0
658140,293.14324951171875,297.1499938964844,293.1499938964844,0.0451915673911571,-1313.4901123046875,304.1493530273437,0.6321467757225037,0.0917859673500061,0.0837714076042175,294.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.17742919921875,0.5039162039756775,0.050000000745058,0.0487163662910461,293.2973022460937,297.1499938964844,293.1499938964844,0.0643260702490806,-1271.7689208984375,304.1649169921875,0.680149257183075,0.1134775057435035,0.0810131654143333,293.1864624023437,297.1499938964844,293.1499938964844,0.2801324129104614,-5484.109375,304.15753173828125,0.9990000128746032,0.4149675071239471,0.3495464026927948,293.3343200683594,297.1499938964844,293.1499938964844,0.0038091116584837,-1435.23583984375,296.325927734375,0.5039162039756775,0.050000000745058,0.2310894727706909,291.1765441894531,291.1499938964844,263.6499938964844,261.5756530761719,281.7417297363281,293.9619445800781,291.17547607421875,1.0,0.2241914272308349,0.7717045545578003,0.7717045545578003,1.0,1.0,-0.9530412554740906,0.3844067752361297,0.5686344504356384,0.200739249587059,0.0,0.0,0.4182989299297333,40.78828811645508,43.0,-4.910319805145264,-9042.076171875,115.25818634033205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41217041015625,306.978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18030.39453125,18000.0,0.0,0.0,0.2054886519908905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3357946276664734,0.3357994258403778,-4.801423983735731e-06,0.0,0.0002085448650177,0.0,0.0,15.989907264709473,0.0,0.0,0.0,0.3185575604438782,4.0,0.0,1.0
658200,293.14324951171875,297.1499938964844,293.1499938964844,0.0451915673911571,-1313.4901123046875,304.1493530273437,0.6321467757225037,0.0917859673500061,0.0837714076042175,294.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.17742919921875,0.5039162039756775,0.050000000745058,0.0487163662910461,293.2973022460937,297.1499938964844,293.1499938964844,0.0643260702490806,-1271.7689208984375,304.1649169921875,0.680149257183075,0.1134775057435035,0.0810131654143333,293.1864624023437,297.1499938964844,293.1499938964844,0.2801324129104614,-5484.109375,304.15753173828125,0.9990000128746032,0.4149675071239471,0.3495464026927948,293.3343200683594,297.1499938964844,293.1499938964844,0.0038091116584837,-1435.23583984375,296.325927734375,0.5039162039756775,0.050000000745058,0.2310894727706909,291.1765441894531,291.1499938964844,263.6499938964844,261.5756530761719,281.7417297363281,293.9619445800781,291.17547607421875,1.0,0.2241914272308349,0.7717045545578003,0.7717045545578003,1.0,1.0,-0.9530412554740906,0.3844067752361297,0.5686344504356384,0.200739249587059,0.0,0.0,0.4182989299297333,40.78828811645508,43.0,-4.910319805145264,-9042.076171875,115.25818634033205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41217041015625,306.978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18030.39453125,18000.0,0.0,0.0,0.2054886519908905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3357946276664734,0.3357994258403778,-4.801423983735731e-06,0.0,0.0002085448650177,0.0,0.0,15.989907264709473,0.0,0.0,0.0,0.3185575604438782,4.0,0.0,1.0
658260,293.1432800292969,297.1499938964844,293.1499938964844,0.0454085022211074,-1317.15625,304.1492004394531,0.6310791373252869,0.0919559672474861,0.0839484706521034,294.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1687316894531,0.5026153922080994,0.050000000745058,0.0487358719110488,293.2972412109375,297.1499938964844,293.1499938964844,0.0613855347037315,-1232.050048828125,304.16485595703125,0.6706221699714661,0.1097608432173729,0.0784296616911888,293.1874694824219,297.1499938964844,293.1499938964844,0.2826928496360779,-5526.3017578125,304.15069580078125,0.9990000128746032,0.4138487577438354,0.352180540561676,293.33404541015625,297.1499938964844,293.1499938964844,0.0037634172476828,-1419.115234375,296.2575378417969,0.5026153922080994,0.050000000745058,0.2311819940805435,291.1677551269531,291.1499938964844,263.6700134277344,261.5950927734375,281.7504272460937,293.9703369140625,291.1664733886719,1.0,0.2250521630048751,0.7717253565788269,0.7717253565788269,1.0,1.0,-0.9534478783607484,0.3847169280052185,0.5687309503555298,0.2004881799221038,0.0,0.0,0.4165028929710388,41.279666900634766,46.0,-11.44279670715332,-9021.029296875,116.146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.447509765625,306.9750671386719,278.1499938964844,0.0,18000.0,313.1499938964844,18017.443359375,18000.0,0.0,0.0,0.2040104418992996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3330374956130981,0.3330422937870025,-4.788257683685515e-06,0.0,0.0002070446644211,0.0,0.0,15.796564102172852,0.0,0.0,0.0,0.3177560269832611,4.0,0.0,1.0
658320,293.1432800292969,297.1499938964844,293.1499938964844,0.0454085022211074,-1317.15625,304.1492004394531,0.6310791373252869,0.0919559672474861,0.0839484706521034,294.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1687316894531,0.5026153922080994,0.050000000745058,0.0487358719110488,293.2972412109375,297.1499938964844,293.1499938964844,0.0613855347037315,-1232.050048828125,304.16485595703125,0.6706221699714661,0.1097608432173729,0.0784296616911888,293.1874694824219,297.1499938964844,293.1499938964844,0.2826928496360779,-5526.3017578125,304.15069580078125,0.9990000128746032,0.4138487577438354,0.352180540561676,293.33404541015625,297.1499938964844,293.1499938964844,0.0037634172476828,-1419.115234375,296.2575378417969,0.5026153922080994,0.050000000745058,0.2311819940805435,291.1677551269531,291.1499938964844,263.6700134277344,261.5950927734375,281.7504272460937,293.9703369140625,291.1664733886719,1.0,0.2250521630048751,0.7717253565788269,0.7717253565788269,1.0,1.0,-0.9534478783607484,0.3847169280052185,0.5687309503555298,0.2004881799221038,0.0,0.0,0.4165028929710388,41.279666900634766,46.0,-11.44279670715332,-9021.029296875,116.146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.447509765625,306.9750671386719,278.1499938964844,0.0,18000.0,313.1499938964844,18017.443359375,18000.0,0.0,0.0,0.2040104418992996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3330374956130981,0.3330422937870025,-4.788257683685515e-06,0.0,0.0002070446644211,0.0,0.0,15.796564102172852,0.0,0.0,0.0,0.3177560269832611,4.0,0.0,1.0
658380,293.1434631347656,297.1499938964844,293.1499938964844,0.0456244274973869,-1320.829833984375,304.14910888671875,0.628736138343811,0.0920879542827606,0.0841117948293685,294.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15802001953125,0.5002474188804626,0.050000000745058,0.0487725734710693,293.2972106933594,297.1499938964844,293.1499938964844,0.0584322400391101,-1192.6590576171875,304.1648254394531,0.6597345471382141,0.1060379892587661,0.0758579596877098,293.1932373046875,297.1499938964844,293.1499938964844,0.2875523269176483,-5604.439453125,304.1423645019531,0.9990000128746032,0.4117410480976105,0.357087105512619,293.3340148925781,297.1499938964844,293.1499938964844,0.0037191654555499,-1403.581298828125,296.1872253417969,0.5002474188804626,0.050000000745058,0.2313560992479324,291.1568603515625,291.1499938964844,263.69000244140625,261.6147766113281,281.7641906738281,293.9906005859375,291.1554260253906,1.0,0.2269034534692764,0.7717462182044983,0.7717462182044983,1.0,1.0,-0.9566984176635742,0.3862364888191223,0.5704619288444519,0.2009763419628143,0.0,0.0,0.4163058698177337,42.242942810058594,34.0,-14.7889986038208,-9025.04296875,118.44737243652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46142578125,306.9677124023437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.66015625,18000.0,0.0,0.0,0.2026456743478775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3321477174758911,0.3321524858474731,-4.7820835789025296e-06,0.0,0.0002056595840258,0.0,0.0,15.728629112243652,0.0,0.0,0.0,0.3174707889556885,4.0,0.0,1.0
658440,293.1434631347656,297.1499938964844,293.1499938964844,0.0456244274973869,-1320.829833984375,304.14910888671875,0.628736138343811,0.0920879542827606,0.0841117948293685,294.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15802001953125,0.5002474188804626,0.050000000745058,0.0487725734710693,293.2972106933594,297.1499938964844,293.1499938964844,0.0584322400391101,-1192.6590576171875,304.1648254394531,0.6597345471382141,0.1060379892587661,0.0758579596877098,293.1932373046875,297.1499938964844,293.1499938964844,0.2875523269176483,-5604.439453125,304.1423645019531,0.9990000128746032,0.4117410480976105,0.357087105512619,293.3340148925781,297.1499938964844,293.1499938964844,0.0037191654555499,-1403.581298828125,296.1872253417969,0.5002474188804626,0.050000000745058,0.2313560992479324,291.1568603515625,291.1499938964844,263.69000244140625,261.6147766113281,281.7641906738281,293.9906005859375,291.1554260253906,1.0,0.2269034534692764,0.7717462182044983,0.7717462182044983,1.0,1.0,-0.9566984176635742,0.3862364888191223,0.5704619288444519,0.2009763419628143,0.0,0.0,0.4163058698177337,42.242942810058594,34.0,-14.7889986038208,-9025.04296875,118.44737243652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46142578125,306.9677124023437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.66015625,18000.0,0.0,0.0,0.2026456743478775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3321477174758911,0.3321524858474731,-4.7820835789025296e-06,0.0,0.0002056595840258,0.0,0.0,15.728629112243652,0.0,0.0,0.0,0.3174707889556885,4.0,0.0,1.0
658500,293.1435546875,297.1499938964844,293.1499938964844,0.0456882417201995,-1321.91552734375,304.149169921875,0.6296360492706299,0.0921517983078956,0.0841559022665023,294.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532287597656,0.5009368658065796,0.050000000745058,0.0487617291510105,293.2971496582031,297.1499938964844,293.1499938964844,0.0569055750966072,-1172.458740234375,304.1649169921875,0.6567437648773193,0.1041853502392768,0.0745508000254631,293.19610595703125,297.1499938964844,293.1499938964844,0.2863962352275848,-5585.18359375,304.1459655761719,0.9990000128746032,0.4106225967407226,0.3556437790393829,293.3340759277344,297.1499938964844,293.1499938964844,0.0036947587504982,-1394.8642578125,296.1525573730469,0.5009368658065796,0.050000000745058,0.23130464553833,291.15252685546875,291.1499938964844,263.70001220703125,261.62469482421875,281.774169921875,294.00018310546875,291.1524658203125,1.0,0.2257205992937088,0.7717565894126892,0.7717565894126892,1.0,1.0,-0.9533805847167968,0.3848660886287689,0.5685144662857056,0.2000119835138321,0.0,0.0,0.4165936112403869,41.92393112182617,34.0,-7.7100348472595215,-9009.7822265625,117.17579650878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4594116210937,306.9788818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.0546875,18000.0,0.0,0.0,0.2020443379878997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3323976397514343,0.3324024081230163,-4.781737061421154e-06,0.0,0.0002050493203569,0.0,0.0,15.741425514221191,0.0,0.0,0.0,0.3175151646137237,4.0,0.0,1.0
658560,293.1435852050781,297.1499938964844,293.1499938964844,0.0456845238804817,-1321.7620849609375,304.1493225097656,0.6322404742240906,0.0922284796833992,0.0841867625713348,294.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561889648437,0.5031399130821228,0.050000000745058,0.048727985471487,293.2969970703125,297.1499938964844,293.1499938964844,0.0553007237613201,-1151.2501220703125,304.16510009765625,0.6556422710418701,0.1023495495319366,0.0732372775673866,293.195556640625,297.1499938964844,293.1499938964844,0.2820635735988617,-5515.04345703125,304.1546325683594,0.9990000128746032,0.4101472198963165,0.351113498210907,293.3340759277344,297.1499938964844,293.1499938964844,0.003667845390737,-1384.6846923828125,296.123779296875,0.5031399130821228,0.050000000745058,0.2311445921659469,291.1576538085937,291.1499938964844,263.7099914550781,261.6347045898437,281.7809143066406,293.9996643066406,291.1604309082031,1.0,0.2233879268169403,0.771723210811615,0.771723210811615,1.0,1.0,-0.9461730718612672,0.3818474113941192,0.5643256306648254,0.1980171203613281,0.0,0.0,0.4156289100646972,40.97523880004883,25.0,10.504284858703612,-8972.888671875,114.02775573730467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4564208984375,306.99810791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.98046875,18000.0,0.0,0.0,0.2014587074518203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3321528732776642,0.3321576416492462,-4.781948973686667e-06,0.0,0.0002044549764832,0.0,0.0,15.728508949279783,0.0,0.0,0.0,0.3174419999122619,4.0,0.0,1.0
658620,293.14337158203125,297.1499938964844,293.1499938964844,0.0456080287694931,-1320.1473388671875,304.149658203125,0.64035964012146,0.0924326628446579,0.0842599496245384,294.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820068359375,0.5101423263549805,0.050000000745058,0.0486294254660606,293.29644775390625,297.1499938964844,293.1499938964844,0.0519967526197433,-1107.8701171875,304.16558837890625,0.6563349962234497,0.0987354218959808,0.0706243887543678,293.183837890625,297.1499938964844,293.1499938964844,0.268652081489563,-5299.0537109375,304.175537109375,0.9990000128746032,0.4113404750823974,0.3375320732593536,293.3338928222656,297.1499938964844,293.1499938964844,0.0036085683386772,-1361.5599365234375,296.0774841308594,0.5101423263549805,0.050000000745058,0.2306770533323288,291.1847839355469,291.1499938964844,263.7300109863281,261.6548767089844,281.7807006835937,293.9697570800781,291.18817138671875,1.0,0.2168933451175689,0.7716565132141113,0.7716565132141113,1.0,1.0,-0.9261464476585388,0.3734571933746338,0.552689254283905,0.1925614476203918,0.0,0.0,0.4092213809490204,38.22208786010742,28.0,31.068267822265625,-8824.0556640625,105.30622863769533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46649169921875,307.00445556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18041.609375,18000.0,0.0,0.0,0.2001231163740158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3262884616851806,0.3262932300567627,-4.76907416668837e-06,0.0,0.0002030995237873,0.0,0.0,15.366963386535645,0.0,0.0,0.0,0.3159838616847992,4.0,0.0,1.0
