time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
658680,293.14337158203125,297.1499938964844,293.1499938964844,0.0456080287694931,-1320.1473388671875,304.149658203125,0.64035964012146,0.0924326628446579,0.0842599496245384,294.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820068359375,0.5101423263549805,0.050000000745058,0.0486294254660606,293.29644775390625,297.1499938964844,293.1499938964844,0.0519967526197433,-1107.8701171875,304.16558837890625,0.6563349962234497,0.0987354218959808,0.0706243887543678,293.183837890625,297.1499938964844,293.1499938964844,0.268652081489563,-5299.0537109375,304.175537109375,0.9990000128746032,0.4113404750823974,0.3375320732593536,293.3338928222656,297.1499938964844,293.1499938964844,0.0036085683386772,-1361.5599365234375,296.0774841308594,0.5101423263549805,0.050000000745058,0.2306770533323288,291.1847839355469,291.1499938964844,263.7300109863281,261.6548767089844,281.7807006835937,293.9697570800781,291.18817138671875,1.0,0.2168933451175689,0.7716565132141113,0.7716565132141113,1.0,1.0,-0.9261464476585388,0.3734571933746338,0.552689254283905,0.1925614476203918,0.0,0.0,0.4092213809490204,38.22208786010742,28.0,31.068267822265625,-8824.0556640625,105.30622863769533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46649169921875,307.00445556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18041.609375,18000.0,0.0,0.0,0.2001231163740158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3262884616851806,0.3262932300567627,-4.76907416668837e-06,0.0,0.0002030995237873,0.0,0.0,15.366963386535645,0.0,0.0,0.0,0.3159838616847992,4.0,0.0,1.0
658740,293.1429138183594,297.1499938964844,293.1499938964844,0.0456791929900646,-1321.128173828125,304.149658203125,0.6464439630508423,0.0926902070641517,0.0844220221042633,294.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2008056640625,0.5152026414871216,0.050000000745058,0.0485656857490539,293.29559326171875,297.1499938964844,293.1499938964844,0.0488324128091335,-1066.9281005859375,304.1656494140625,0.6542990803718567,0.0952005460858345,0.0680941045284271,293.16552734375,297.1499938964844,293.1499938964844,0.2594466507434845,-5152.71533203125,304.1819152832031,0.9990000128746032,0.4141973555088043,0.3284466862678528,293.3331298828125,297.1499938964844,293.1499938964844,0.0035537853837013,-1340.687744140625,296.0263977050781,0.5152026414871216,0.050000000745058,0.2303746938705444,291.2015075683594,291.1499938964844,263.75,261.6753234863281,281.7690124511719,293.9278564453125,291.2015686035156,1.0,0.2128412425518036,0.7715897560119629,0.7715897560119629,1.0,1.0,-0.9119558334350586,0.3675950467586517,0.5443608164787292,0.1885365098714828,0.0,0.0,0.4009446799755096,36.42469787597656,31.0,15.52505111694336,-8671.0654296875,99.55531311035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5142822265625,306.972412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18059.55859375,18000.0,0.0,0.0,0.1982937753200531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.316562682390213,0.3165674209594726,-4.738627012557117e-06,0.0,0.0002012429758906,0.0,0.0,14.749651908874512,0.0,0.0,0.0,0.3135006725788116,4.0,0.0,1.0
658800,293.1429138183594,297.1499938964844,293.1499938964844,0.0456791929900646,-1321.128173828125,304.149658203125,0.6464439630508423,0.0926902070641517,0.0844220221042633,294.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2008056640625,0.5152026414871216,0.050000000745058,0.0485656857490539,293.29559326171875,297.1499938964844,293.1499938964844,0.0488324128091335,-1066.9281005859375,304.1656494140625,0.6542990803718567,0.0952005460858345,0.0680941045284271,293.16552734375,297.1499938964844,293.1499938964844,0.2594466507434845,-5152.71533203125,304.1819152832031,0.9990000128746032,0.4141973555088043,0.3284466862678528,293.3331298828125,297.1499938964844,293.1499938964844,0.0035537853837013,-1340.687744140625,296.0263977050781,0.5152026414871216,0.050000000745058,0.2303746938705444,291.2015075683594,291.1499938964844,263.75,261.6753234863281,281.7690124511719,293.9278564453125,291.2015686035156,1.0,0.2128412425518036,0.7715897560119629,0.7715897560119629,1.0,1.0,-0.9119558334350586,0.3675950467586517,0.5443608164787292,0.1885365098714828,0.0,0.0,0.4009446799755096,36.42469787597656,31.0,15.52505111694336,-8671.0654296875,99.55531311035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5142822265625,306.972412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18059.55859375,18000.0,0.0,0.0,0.1982937753200531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.316562682390213,0.3165674209594726,-4.738627012557117e-06,0.0,0.0002012429758906,0.0,0.0,14.749651908874512,0.0,0.0,0.0,0.3135006725788116,4.0,0.0,1.0
658860,293.1424255371094,297.1499938964844,293.1499938964844,0.045924000442028,-1325.2401123046875,304.1493530273437,0.6499229669570923,0.0929721891880035,0.0846423730254173,294.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1964111328125,0.5178095698356628,0.050000000745058,0.0485350117087364,293.2944030761719,297.1499938964844,293.1499938964844,0.0458608381450176,-1029.0537109375,304.1653747558594,0.6493043303489685,0.0917476490139961,0.0656439214944839,293.1513366699219,297.1499938964844,293.1499938964844,0.2549965679645538,-5083.95166015625,304.17852783203125,0.9990000128746032,0.4166948795318603,0.3239827454090118,293.3319702148437,297.1499938964844,293.1499938964844,0.0035069095902144,-1323.7840576171875,295.9625549316406,0.5178095698356628,0.050000000745058,0.2302291989326477,291.1954650878906,291.1499938964844,263.7690124511719,261.69512939453125,281.7628173828125,293.9027099609375,291.1940612792969,1.0,0.2106571942567825,0.7717444896697998,0.7717444896697998,1.0,1.0,-0.9037083387374878,0.3642472624778747,0.539461076259613,0.1861375868320465,0.0,0.0,0.395166665315628,35.54090118408203,34.0,-5.293458461761475,-8568.248046875,96.52877807617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5809020996094,306.9548645019531,278.1499938964844,0.0,18000.0,313.1499938964844,18045.314453125,18000.0,0.0,0.0,0.1960384547710418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3088844418525696,0.3088891506195068,-4.708997039415408e-06,0.0,0.0001989541196962,0.0,0.0,14.25505542755127,0.0,0.0,0.0,0.3114726543426513,4.0,0.0,1.0
658920,293.1424255371094,297.1499938964844,293.1499938964844,0.045924000442028,-1325.2401123046875,304.1493530273437,0.6499229669570923,0.0929721891880035,0.0846423730254173,294.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1964111328125,0.5178095698356628,0.050000000745058,0.0485350117087364,293.2944030761719,297.1499938964844,293.1499938964844,0.0458608381450176,-1029.0537109375,304.1653747558594,0.6493043303489685,0.0917476490139961,0.0656439214944839,293.1513366699219,297.1499938964844,293.1499938964844,0.2549965679645538,-5083.95166015625,304.17852783203125,0.9990000128746032,0.4166948795318603,0.3239827454090118,293.3319702148437,297.1499938964844,293.1499938964844,0.0035069095902144,-1323.7840576171875,295.9625549316406,0.5178095698356628,0.050000000745058,0.2302291989326477,291.1954650878906,291.1499938964844,263.7690124511719,261.69512939453125,281.7628173828125,293.9027099609375,291.1940612792969,1.0,0.2106571942567825,0.7717444896697998,0.7717444896697998,1.0,1.0,-0.9037083387374878,0.3642472624778747,0.539461076259613,0.1861375868320465,0.0,0.0,0.395166665315628,35.54090118408203,34.0,-5.293458461761475,-8568.248046875,96.52877807617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5809020996094,306.9548645019531,278.1499938964844,0.0,18000.0,313.1499938964844,18045.314453125,18000.0,0.0,0.0,0.1960384547710418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3088844418525696,0.3088891506195068,-4.708997039415408e-06,0.0,0.0001989541196962,0.0,0.0,14.25505542755127,0.0,0.0,0.0,0.3114726543426513,4.0,0.0,1.0
658980,293.1419982910156,297.1499938964844,293.1499938964844,0.0462214946746826,-1330.2786865234375,304.1490783691406,0.6511492133140564,0.0932477861642837,0.084888108074665,294.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1850891113281,0.5183436274528503,0.050000000745058,0.0485289134085178,293.2930908203125,297.1499938964844,293.1499938964844,0.0429775677621364,-992.6030883789062,304.1650695800781,0.6420987248420715,0.088360384106636,0.0632623136043548,293.1430969238281,297.1499938964844,293.1499938964844,0.2540192008018493,-5071.37353515625,304.17059326171875,0.9990000128746032,0.4183380901813507,0.3230852484703064,293.33074951171875,297.1499938964844,293.1499938964844,0.0034627625718712,-1308.0946044921875,295.8956604003906,0.5183436274528503,0.050000000745058,0.2302002608776092,291.1838073730469,291.1499938964844,263.7861022949219,261.71337890625,281.76446533203125,293.8948669433594,291.1819763183594,1.0,0.210030123591423,0.7718992233276367,0.7718992233276367,1.0,1.0,-0.9000245332717896,0.3627872169017792,0.5372373461723328,0.1850130259990692,0.0,0.0,0.3914041817188263,35.3375129699707,37.0,-15.210797309875488,-8509.62890625,95.48475646972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63970947265625,306.94921875,278.1499938964844,0.0,18000.0,313.1499938964844,18029.775390625,18000.0,0.0,0.0,0.1936030685901641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3038609027862549,0.3038655817508697,-4.688597528001992e-06,0.0,0.0001964824914466,0.0,0.0,13.93305492401123,0.0,0.0,0.0,0.3101320564746856,4.0,0.0,1.0
659040,293.1419982910156,297.1499938964844,293.1499938964844,0.0462214946746826,-1330.2786865234375,304.1490783691406,0.6511492133140564,0.0932477861642837,0.084888108074665,294.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1850891113281,0.5183436274528503,0.050000000745058,0.0485289134085178,293.2930908203125,297.1499938964844,293.1499938964844,0.0429775677621364,-992.6030883789062,304.1650695800781,0.6420987248420715,0.088360384106636,0.0632623136043548,293.1430969238281,297.1499938964844,293.1499938964844,0.2540192008018493,-5071.37353515625,304.17059326171875,0.9990000128746032,0.4183380901813507,0.3230852484703064,293.33074951171875,297.1499938964844,293.1499938964844,0.0034627625718712,-1308.0946044921875,295.8956604003906,0.5183436274528503,0.050000000745058,0.2302002608776092,291.1838073730469,291.1499938964844,263.7861022949219,261.71337890625,281.76446533203125,293.8948669433594,291.1819763183594,1.0,0.210030123591423,0.7718992233276367,0.7718992233276367,1.0,1.0,-0.9000245332717896,0.3627872169017792,0.5372373461723328,0.1850130259990692,0.0,0.0,0.3914041817188263,35.3375129699707,37.0,-15.210797309875488,-8509.62890625,95.48475646972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63970947265625,306.94921875,278.1499938964844,0.0,18000.0,313.1499938964844,18029.775390625,18000.0,0.0,0.0,0.1936030685901641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3038609027862549,0.3038655817508697,-4.688597528001992e-06,0.0,0.0001964824914466,0.0,0.0,13.93305492401123,0.0,0.0,0.0,0.3101320564746856,4.0,0.0,1.0
659100,293.1418762207031,297.1499938964844,293.1499938964844,0.0463755875825881,-1332.8985595703125,304.1489562988281,0.6509916186332703,0.0933729410171508,0.0850097760558128,294.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17828369140625,0.5179277658462524,0.050000000745058,0.0485336817800998,293.2923889160156,297.1499938964844,293.1499938964844,0.0415578298270702,-974.7182006835938,304.1649169921875,0.6378254890441895,0.0866807848215103,0.0620894730091095,293.141357421875,297.1499938964844,293.1499938964844,0.2546557486057281,-5083.17138671875,304.1656799316406,0.9990000128746032,0.4187731444835663,0.3237836956977844,293.3302307128906,297.1499938964844,293.1499938964844,0.0034415379632264,-1300.6011962890625,295.8613586425781,0.5179277658462524,0.050000000745058,0.2302228957414627,291.1768493652344,291.1499938964844,263.7939147949219,261.7219543457031,281.7679748535156,293.896728515625,291.17486572265625,1.0,0.2102152407169342,0.7719765901565552,0.7719765901565552,1.0,1.0,-0.899633526802063,0.3626558184623718,0.5369777083396912,0.1848549395799636,0.0,0.0,0.3903101980686188,35.45218276977539,37.0,-18.03451538085937,-8493.4853515625,95.5829086303711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6604919433594,306.9461669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18022.294921875,18000.0,0.0,0.0,0.1923940181732177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3022394478321075,0.3022441565990448,-4.681521659222199e-06,0.0,0.0001952554739546,0.0,0.0,13.828530311584473,0.0,0.0,0.0,0.3096944987773895,4.0,0.0,1.0
659160,293.141845703125,297.1499938964844,293.1499938964844,0.0465261749923229,-1335.4635009765625,304.1488647460937,0.6503749489784241,0.0934853330254554,0.0851256698369979,294.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1710205078125,0.5171197056770325,0.050000000745058,0.0485430397093296,293.291748046875,297.1499938964844,293.1499938964844,0.0401466563344001,-956.9530639648438,304.1647644042969,0.6331784725189209,0.0850051939487457,0.0609240271151065,293.1410827636719,297.1499938964844,293.1499938964844,0.255950778722763,-5105.47119140625,304.16046142578125,0.9990000128746032,0.418936014175415,0.3251506984233856,293.3298034667969,297.1499938964844,293.1499938964844,0.0034205527044832,-1293.199951171875,295.82666015625,0.5171197056770325,0.050000000745058,0.2302672863006591,291.1695556640625,291.1499938964844,263.8013000488281,261.7301330566406,281.773193359375,293.9019470214844,291.16754150390625,1.0,0.2106902152299881,0.7720021605491638,0.7720021605491638,1.0,1.0,-0.900078535079956,0.3628647029399872,0.5372138619422913,0.1849235743284225,0.0,0.0,0.3897394239902496,35.69351959228516,40.0,-19.566967010498047,-8485.345703125,96.04066467285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67333984375,306.9421691894531,278.1499938964844,0.0,18000.0,313.1499938964844,18014.8515625,18000.0,0.0,0.0,0.1912302821874618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3012275397777557,0.3012322187423706,-4.676493972510798e-06,0.0,0.0001940744259627,0.0,0.0,13.761820793151855,0.0,0.0,0.0,0.3094117045402527,4.0,0.0,1.0
659220,293.1419982910156,297.1499938964844,293.1499938964844,0.0467989258468151,-1340.11767578125,304.1488037109375,0.6479325890541077,0.0936614871025085,0.0853289291262626,294.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566467285156,0.5145100951194763,0.050000000745058,0.0485741570591926,293.29058837890625,297.1499938964844,293.1499938964844,0.0373380668461322,-921.5213623046876,304.1645202636719,0.6228278875350952,0.0816527307033538,0.0586049407720565,293.144775390625,297.1499938964844,293.1499938964844,0.2602882385253906,-5177.64990234375,304.1497497558594,0.9990000128746032,0.4184227287769317,0.3296570181846618,293.32928466796875,297.1499938964844,293.1499938964844,0.0033788606524467,-1278.4495849609375,295.756591796875,0.5145100951194763,0.050000000745058,0.2304148972034454,291.1552429199219,291.1499938964844,263.814697265625,261.7454833984375,281.78765869140625,293.9214172363281,291.15338134765625,1.0,0.212407499551773,0.7720531821250916,0.7720531821250916,1.0,1.0,-0.903161346912384,0.3641906082630157,0.5389707088470459,0.1856602132320404,0.0,0.0,0.3900074660778045,36.51763153076172,43.0,-19.811153411865234,-8489.458984375,97.92069244384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6712951660156,306.9276428222656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.228515625,18000.0,0.0,0.0,0.189150258898735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3008833229541778,0.3008880019187927,-4.67227846456808e-06,0.0,0.000191963466932,0.0,0.0,13.73233413696289,0.0,0.0,0.0,0.3092738091945648,4.0,0.0,1.0
659280,293.1419982910156,297.1499938964844,293.1499938964844,0.0467989258468151,-1340.11767578125,304.1488037109375,0.6479325890541077,0.0936614871025085,0.0853289291262626,294.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566467285156,0.5145100951194763,0.050000000745058,0.0485741570591926,293.29058837890625,297.1499938964844,293.1499938964844,0.0373380668461322,-921.5213623046876,304.1645202636719,0.6228278875350952,0.0816527307033538,0.0586049407720565,293.144775390625,297.1499938964844,293.1499938964844,0.2602882385253906,-5177.64990234375,304.1497497558594,0.9990000128746032,0.4184227287769317,0.3296570181846618,293.32928466796875,297.1499938964844,293.1499938964844,0.0033788606524467,-1278.4495849609375,295.756591796875,0.5145100951194763,0.050000000745058,0.2304148972034454,291.1552429199219,291.1499938964844,263.814697265625,261.7454833984375,281.78765869140625,293.9214172363281,291.15338134765625,1.0,0.212407499551773,0.7720531821250916,0.7720531821250916,1.0,1.0,-0.903161346912384,0.3641906082630157,0.5389707088470459,0.1856602132320404,0.0,0.0,0.3900074660778045,36.51763153076172,43.0,-19.811153411865234,-8489.458984375,97.92069244384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6712951660156,306.9276428222656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.228515625,18000.0,0.0,0.0,0.189150258898735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3008833229541778,0.3008880019187927,-4.67227846456808e-06,0.0,0.000191963466932,0.0,0.0,13.73233413696289,0.0,0.0,0.0,0.3092738091945648,4.0,0.0,1.0
659340,293.1424865722656,297.1499938964844,293.1499938964844,0.0470191724598407,-1343.890380859375,304.1488342285156,0.6441893577575684,0.0937668308615684,0.085482619702816,294.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434020996094,0.5108887553215027,0.050000000745058,0.0486197806894779,293.28936767578125,297.1499938964844,293.1499938964844,0.0345639064908027,-886.227294921875,304.164306640625,0.61067134141922,0.0783335715532302,0.0563046373426914,293.15350341796875,297.1499938964844,293.1499938964844,0.2666197121143341,-5280.8125,304.1393127441406,0.9990000128746032,0.4167977273464203,0.3361559808254242,293.3293762207031,297.1499938964844,293.1499938964844,0.0033368675503879,-1263.4918212890625,295.6856994628906,0.5108887553215027,0.050000000745058,0.2306313067674636,291.1421203613281,291.1499938964844,263.8263854980469,261.7594299316406,281.8055725097656,293.9498291015625,291.14044189453125,1.0,0.2149901390075683,0.7721042633056641,0.7721042633056641,1.0,1.0,-0.9086988568305968,0.3665426075458526,0.5421562790870667,0.1870518624782562,0.0,0.0,0.391954094171524,37.739654541015625,46.0,-18.442689895629883,-8515.6865234375,100.92741394042967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.629638671875,306.9003295898437,278.1499938964844,0.0,18000.0,313.1499938964844,17989.32421875,18000.0,0.0,0.0,0.1875527799129486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3025159835815429,0.3025206625461578,-4.674981028074399e-06,0.0,0.0001903422235045,0.0,0.0,13.825085639953612,0.0,0.0,0.0,0.3096417784690857,4.0,0.0,1.0
659400,293.1424865722656,297.1499938964844,293.1499938964844,0.0470191724598407,-1343.890380859375,304.1488342285156,0.6441893577575684,0.0937668308615684,0.085482619702816,294.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434020996094,0.5108887553215027,0.050000000745058,0.0486197806894779,293.28936767578125,297.1499938964844,293.1499938964844,0.0345639064908027,-886.227294921875,304.164306640625,0.61067134141922,0.0783335715532302,0.0563046373426914,293.15350341796875,297.1499938964844,293.1499938964844,0.2666197121143341,-5280.8125,304.1393127441406,0.9990000128746032,0.4167977273464203,0.3361559808254242,293.3293762207031,297.1499938964844,293.1499938964844,0.0033368675503879,-1263.4918212890625,295.6856994628906,0.5108887553215027,0.050000000745058,0.2306313067674636,291.1421203613281,291.1499938964844,263.8263854980469,261.7594299316406,281.8055725097656,293.9498291015625,291.14044189453125,1.0,0.2149901390075683,0.7721042633056641,0.7721042633056641,1.0,1.0,-0.9086988568305968,0.3665426075458526,0.5421562790870667,0.1870518624782562,0.0,0.0,0.391954094171524,37.739654541015625,46.0,-18.442689895629883,-8515.6865234375,100.92741394042967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.629638671875,306.9003295898437,278.1499938964844,0.0,18000.0,313.1499938964844,17989.32421875,18000.0,0.0,0.0,0.1875527799129486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3025159835815429,0.3025206625461578,-4.674981028074399e-06,0.0,0.0001903422235045,0.0,0.0,13.825085639953612,0.0,0.0,0.0,0.3096417784690857,4.0,0.0,1.0
659460,293.1432189941406,297.1499938964844,293.1499938964844,0.047191135585308,-1346.8546142578125,304.14892578125,0.6395425796508789,0.0938092395663261,0.0855907127261161,294.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13116455078125,0.5066083669662476,0.050000000745058,0.0486777238547802,293.28790283203125,297.1499938964844,293.1499938964844,0.031914010643959,-851.969970703125,304.1639404296875,0.5965542793273926,0.0750999897718429,0.054079346358776,293.1663513183594,297.1499938964844,293.1499938964844,0.27458456158638,-5408.73876953125,304.129638671875,0.9990000128746032,0.4141072332859039,0.3442340195178985,293.3300170898437,297.1499938964844,293.1499938964844,0.0032944022677838,-1248.27294921875,295.61376953125,0.5066083669662476,0.050000000745058,0.2309061735868454,291.1299743652344,291.1499938964844,263.8363952636719,261.7720642089844,281.82470703125,293.9832458496094,291.1284484863281,1.0,0.2182721644639969,0.7720611691474915,0.7720611691474915,1.0,1.0,-0.9162521362304688,0.3697420954704284,0.5465099811553955,0.1889445036649704,0.0,0.0,0.395449697971344,39.29867172241211,49.0,-16.81683921813965,-8560.791015625,104.9129409790039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5497131347656,306.8597106933594,278.1499938964844,0.0,18000.0,313.1499938964844,17978.130859375,18000.0,0.0,0.0,0.1865836083889007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.30596524477005,0.3059699237346649,-4.68395410280209e-06,0.0,0.0001893586304504,0.0,0.0,14.030930519104004,0.0,0.0,0.0,0.3104775846004486,4.0,0.0,1.0
659520,293.1432189941406,297.1499938964844,293.1499938964844,0.047191135585308,-1346.8546142578125,304.14892578125,0.6395425796508789,0.0938092395663261,0.0855907127261161,294.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13116455078125,0.5066083669662476,0.050000000745058,0.0486777238547802,293.28790283203125,297.1499938964844,293.1499938964844,0.031914010643959,-851.969970703125,304.1639404296875,0.5965542793273926,0.0750999897718429,0.054079346358776,293.1663513183594,297.1499938964844,293.1499938964844,0.27458456158638,-5408.73876953125,304.129638671875,0.9990000128746032,0.4141072332859039,0.3442340195178985,293.3300170898437,297.1499938964844,293.1499938964844,0.0032944022677838,-1248.27294921875,295.61376953125,0.5066083669662476,0.050000000745058,0.2309061735868454,291.1299743652344,291.1499938964844,263.8363952636719,261.7720642089844,281.82470703125,293.9832458496094,291.1284484863281,1.0,0.2182721644639969,0.7720611691474915,0.7720611691474915,1.0,1.0,-0.9162521362304688,0.3697420954704284,0.5465099811553955,0.1889445036649704,0.0,0.0,0.395449697971344,39.29867172241211,49.0,-16.81683921813965,-8560.791015625,104.9129409790039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5497131347656,306.8597106933594,278.1499938964844,0.0,18000.0,313.1499938964844,17978.130859375,18000.0,0.0,0.0,0.1865836083889007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.30596524477005,0.3059699237346649,-4.68395410280209e-06,0.0,0.0001893586304504,0.0,0.0,14.030930519104004,0.0,0.0,0.0,0.3104775846004486,4.0,0.0,1.0
659580,293.14422607421875,297.1499938964844,293.1499938964844,0.0473014675080776,-1348.7786865234375,304.14910888671875,0.6342616081237793,0.093776099383831,0.0856445729732513,294.3655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12060546875,0.5019325613975525,0.050000000745058,0.0487464964389801,293.2867431640625,297.1499938964844,293.1499938964844,0.0293325129896402,-817.5242309570312,304.1636047363281,0.5808919072151184,0.0718436986207962,0.051860686391592,293.1826477050781,297.1499938964844,293.1499938964844,0.2838859260082245,-5556.28857421875,304.1209411621094,0.9990000128746032,0.4103980958461761,0.3535820543766022,293.3311462402344,297.1499938964844,293.1499938964844,0.0032510510645806,-1232.5982666015625,295.541259765625,0.5019325613975525,0.050000000745058,0.2312323898077011,291.11962890625,291.1499938964844,263.8448181152344,261.783447265625,281.846923828125,294.02545166015625,291.11846923828125,1.0,0.2221112847328186,0.7720180749893188,0.7720180749893188,1.0,1.0,-0.9253472089767456,0.3736148476600647,0.5517323613166809,0.1911915391683578,0.0,0.0,0.4002120494842529,41.15065383911133,37.0,-13.960097312927246,-8620.7431640625,109.74906158447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4363708496094,306.8085021972656,278.1499938964844,0.0,18000.0,313.1499938964844,17968.076171875,18000.0,0.0,0.0,0.1863367557525634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3110440373420715,0.3110487461090088,-4.698884367826395e-06,0.0,0.0001891081046778,0.0,0.0,14.34133529663086,0.0,0.0,0.0,0.3117446303367615,4.0,0.0,1.0
659640,293.14422607421875,297.1499938964844,293.1499938964844,0.0473014675080776,-1348.7786865234375,304.14910888671875,0.6342616081237793,0.093776099383831,0.0856445729732513,294.3655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12060546875,0.5019325613975525,0.050000000745058,0.0487464964389801,293.2867431640625,297.1499938964844,293.1499938964844,0.0293325129896402,-817.5242309570312,304.1636047363281,0.5808919072151184,0.0718436986207962,0.051860686391592,293.1826477050781,297.1499938964844,293.1499938964844,0.2838859260082245,-5556.28857421875,304.1209411621094,0.9990000128746032,0.4103980958461761,0.3535820543766022,293.3311462402344,297.1499938964844,293.1499938964844,0.0032510510645806,-1232.5982666015625,295.541259765625,0.5019325613975525,0.050000000745058,0.2312323898077011,291.11962890625,291.1499938964844,263.8448181152344,261.783447265625,281.846923828125,294.02545166015625,291.11846923828125,1.0,0.2221112847328186,0.7720180749893188,0.7720180749893188,1.0,1.0,-0.9253472089767456,0.3736148476600647,0.5517323613166809,0.1911915391683578,0.0,0.0,0.4002120494842529,41.15065383911133,37.0,-13.960097312927246,-8620.7431640625,109.74906158447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4363708496094,306.8085021972656,278.1499938964844,0.0,18000.0,313.1499938964844,17968.076171875,18000.0,0.0,0.0,0.1863367557525634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3110440373420715,0.3110487461090088,-4.698884367826395e-06,0.0,0.0001891081046778,0.0,0.0,14.34133529663086,0.0,0.0,0.0,0.3117446303367615,4.0,0.0,1.0
659700,293.1447448730469,297.1499938964844,293.1499938964844,0.0472940579056739,-1348.672119140625,304.1492919921875,0.6339426636695862,0.0937441661953926,0.0856201499700546,294.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.11700439453125,0.5017071962356567,0.050000000745058,0.0487499572336673,293.2862243652344,297.1499938964844,293.1499938964844,0.0277681872248649,-799.8812866210938,304.1640014648437,0.5754531025886536,0.0702157169580459,0.0507224202156066,293.19024658203125,297.1499938964844,293.1499938964844,0.2846573293209076,-5566.58935546875,304.1249694824219,0.9990000128746032,0.4084890782833099,0.354046881198883,293.33184814453125,297.1499938964844,293.1499938964844,0.003227089298889,-1223.7711181640625,295.505859375,0.5017071962356567,0.050000000745058,0.2312488108873367,291.1165771484375,291.1499938964844,263.84844970703125,261.7886657714844,281.8606262207031,294.0455017089844,291.1168518066406,1.0,0.2217803597450256,0.7719964981079102,0.7719964981079102,1.0,1.0,-0.924538552761078,0.3732544779777527,0.5512840747833252,0.1910234242677688,0.0,0.0,0.4027715027332306,41.22945022583008,37.0,-4.998913764953613,-8629.583984375,109.69802856445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37078857421875,306.7965087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17964.4140625,18000.0,0.0,0.0,0.1864853203296661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3140327334403991,0.3140374422073364,-4.708328106062254e-06,0.0,0.0001892588916234,0.0,0.0,14.52732753753662,0.0,0.0,0.0,0.3125034272670746,4.0,0.0,1.0
659760,293.1452331542969,297.1499938964844,293.1499938964844,0.0472091548144817,-1347.1568603515625,304.1495666503906,0.6354221105575562,0.0937182232737541,0.0855741202831268,294.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213684082031,0.5030743479728699,0.050000000745058,0.0487291477620601,293.28564453125,297.1499938964844,293.1499938964844,0.0267202649265527,-781.3126831054688,304.1633605957031,0.5719813108444214,0.0686031281948089,0.049574252218008,293.19403076171875,297.1499938964844,293.1499938964844,0.2820827066898346,-5523.22265625,304.1342468261719,0.9990000128746032,0.4072293639183044,0.3512477278709411,293.3325500488281,297.1499938964844,293.1499938964844,0.0032007431145757,-1213.5733642578125,295.47674560546875,0.5030743479728699,0.050000000745058,0.2311501055955886,291.12310791015625,291.1499938964844,263.8516845703125,261.7935791015625,281.87066650390625,294.0543212890625,291.12646484375,1.0,0.2202157229185104,0.7719478607177734,0.7719478607177734,1.0,1.0,-0.9196044206619264,0.3711404800415039,0.5484639406204224,0.1898105591535568,0.0,0.0,0.403969407081604,40.64289855957031,25.0,14.663165092468262,-8615.146484375,107.72000122070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.306396484375,306.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,17970.271484375,18000.0,0.0,0.0,0.1867532134056091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3164251446723938,0.316429853439331,-4.71795510748052e-06,0.0,0.0001895307650556,0.0,0.0,14.68295192718506,0.0,0.0,0.0,0.3131272494792938,4.0,0.0,1.0
659820,293.1458435058594,297.1499938964844,293.1499938964844,0.0469194091856479,-1341.9296875,304.15020751953125,0.6429415345191956,0.0937156900763511,0.0854639559984207,294.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15301513671875,0.5098369717597961,0.050000000745058,0.0486336275935173,293.28424072265625,297.1499938964844,293.1499938964844,0.0240954775363206,-743.1181640625,304.16326904296875,0.5698425769805908,0.0654518902301788,0.0472814030945301,293.1887512207031,297.1499938964844,293.1499938964844,0.2692350745201111,-5313.48388671875,304.1611022949219,0.9990000128746032,0.4071512222290039,0.3381002843379974,293.3337097167969,297.1499938964844,293.1499938964844,0.0031411605887115,-1189.7724609375,295.43267822265625,0.5098369717597961,0.050000000745058,0.2306969910860061,291.1567077636719,291.1499938964844,263.8570861816406,261.80255126953125,281.8752746582031,294.0331420898437,291.1617126464844,1.0,0.2138027399778366,0.7718505859375,0.7718505859375,1.0,1.0,-0.9002858400344849,0.3628613650798797,0.5374244451522827,0.1851582080125808,0.0,0.0,0.4009641706943512,37.99418258666992,28.0,42.53688430786133,-8491.5615234375,99.60437774658205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2069091796875,306.7680053710937,278.1499938964844,0.0,18000.0,313.1499938964844,18012.056640625,18000.0,0.0,0.0,0.1873399764299392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3152934312820434,0.3152981698513031,-4.723468464362668e-06,0.0,0.0001901262585306,0.0,0.0,14.638006210327148,0.0,0.0,0.0,0.31296506524086,4.0,0.0,1.0
659880,293.1458435058594,297.1499938964844,293.1499938964844,0.0469194091856479,-1341.9296875,304.15020751953125,0.6429415345191956,0.0937156900763511,0.0854639559984207,294.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15301513671875,0.5098369717597961,0.050000000745058,0.0486336275935173,293.28424072265625,297.1499938964844,293.1499938964844,0.0240954775363206,-743.1181640625,304.16326904296875,0.5698425769805908,0.0654518902301788,0.0472814030945301,293.1887512207031,297.1499938964844,293.1499938964844,0.2692350745201111,-5313.48388671875,304.1611022949219,0.9990000128746032,0.4071512222290039,0.3381002843379974,293.3337097167969,297.1499938964844,293.1499938964844,0.0031411605887115,-1189.7724609375,295.43267822265625,0.5098369717597961,0.050000000745058,0.2306969910860061,291.1567077636719,291.1499938964844,263.8570861816406,261.80255126953125,281.8752746582031,294.0331420898437,291.1617126464844,1.0,0.2138027399778366,0.7718505859375,0.7718505859375,1.0,1.0,-0.9002858400344849,0.3628613650798797,0.5374244451522827,0.1851582080125808,0.0,0.0,0.4009641706943512,37.99418258666992,28.0,42.53688430786133,-8491.5615234375,99.60437774658205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2069091796875,306.7680053710937,278.1499938964844,0.0,18000.0,313.1499938964844,18012.056640625,18000.0,0.0,0.0,0.1873399764299392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3152934312820434,0.3152981698513031,-4.723468464362668e-06,0.0,0.0001901262585306,0.0,0.0,14.638006210327148,0.0,0.0,0.0,0.31296506524086,4.0,0.0,1.0
659940,293.1460876464844,297.1499938964844,293.1499938964844,0.0467555038630962,-1338.902587890625,304.150390625,0.6485987901687622,0.0937714725732803,0.085444338619709,294.3884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1831970214844,0.514842689037323,0.050000000745058,0.0485701858997345,293.282470703125,297.1499938964844,293.1499938964844,0.0217918362468481,-707.2034301757812,304.16265869140625,0.5650965571403503,0.0624087080359458,0.0450890250504016,293.1736755371094,297.1499938964844,293.1499938964844,0.2600288093090057,-5165.3056640625,304.1722412109375,0.9990000128746032,0.4092238545417785,0.3290752470493316,293.334228515625,297.1499938964844,293.1499938964844,0.0030842660926282,-1167.3424072265625,295.3865661621094,0.514842689037323,0.050000000745058,0.2303960621356964,291.18487548828125,291.1499938964844,263.8611145019531,261.8104248046875,281.8633117675781,293.9878234863281,291.1861267089844,1.0,0.2098463475704193,0.7717533111572266,0.7717533111572266,1.0,1.0,-0.8863569498062134,0.3568711280822754,0.529485821723938,0.1819054931402206,0.0,0.0,0.3941089510917663,36.22582244873047,31.0,28.56312561035156,-8347.091796875,94.14611053466795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1737060546875,306.7016906738281,278.1499938964844,0.0,18000.0,313.1499938964844,18043.482421875,18000.0,0.0,0.0,0.1875322759151458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3080939650535583,0.3080986440181732,-4.705905666924082e-06,0.0,0.0001903214142657,0.0,0.0,14.204482078552246,0.0,0.0,0.0,0.3112421929836273,4.0,0.0,1.0
660000,293.1460876464844,297.1499938964844,293.1499938964844,0.0467555038630962,-1338.902587890625,304.150390625,0.6485987901687622,0.0937714725732803,0.085444338619709,294.3884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1831970214844,0.514842689037323,0.050000000745058,0.0485701858997345,293.282470703125,297.1499938964844,293.1499938964844,0.0217918362468481,-707.2034301757812,304.16265869140625,0.5650965571403503,0.0624087080359458,0.0450890250504016,293.1736755371094,297.1499938964844,293.1499938964844,0.2600288093090057,-5165.3056640625,304.1722412109375,0.9990000128746032,0.4092238545417785,0.3290752470493316,293.334228515625,297.1499938964844,293.1499938964844,0.0030842660926282,-1167.3424072265625,295.3865661621094,0.514842689037323,0.050000000745058,0.2303960621356964,291.18487548828125,291.1499938964844,263.8611145019531,261.8104248046875,281.8633117675781,293.9878234863281,291.1861267089844,1.0,0.2098463475704193,0.7717533111572266,0.7717533111572266,1.0,1.0,-0.8863569498062134,0.3568711280822754,0.529485821723938,0.1819054931402206,0.0,0.0,0.3941089510917663,36.22582244873047,31.0,28.56312561035156,-8347.091796875,94.14611053466795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1737060546875,306.7016906738281,278.1499938964844,0.0,18000.0,313.1499938964844,18043.482421875,18000.0,0.0,0.0,0.1875322759151458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3080939650535583,0.3080986440181732,-4.705905666924082e-06,0.0,0.0001903214142657,0.0,0.0,14.204482078552246,0.0,0.0,0.0,0.3112421929836273,4.0,0.0,1.0
660060,293.14617919921875,297.1499938964844,293.1499938964844,0.0467938259243965,-1339.5506591796875,304.1501770019531,0.6515811681747437,0.0938509106636047,0.0854838490486145,294.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.18572998046875,0.5173822641372681,0.050000000745058,0.0485400967299938,293.2803649902344,297.1499938964844,293.1499938964844,0.0198045466095209,-674.3587646484375,304.1617431640625,0.5571791529655457,0.0594745203852653,0.0429964438080787,293.1617126464844,297.1499938964844,293.1499938964844,0.2556605637073517,-5096.71044921875,304.1719055175781,0.9990000128746032,0.4110588729381561,0.3247058987617492,293.334228515625,297.1499938964844,293.1499938964844,0.0030343120452016,-1148.668212890625,295.3232727050781,0.5173822641372681,0.050000000745058,0.2302533090114593,291.18536376953125,291.1499938964844,263.8638000488281,261.8172302246094,281.8561706542969,293.9598083496094,291.1846923828125,1.0,0.2077427953481674,0.7719257473945618,0.7719257473945618,1.0,1.0,-0.8784396648406982,0.3534508347511291,0.5249888300895691,0.1801958829164505,0.0,0.0,0.3892053663730621,35.37494659423828,34.0,4.079929828643799,-8249.904296875,91.33748626708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1928405761719,306.6617431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18036.18359375,18000.0,0.0,0.0,0.1872196793556213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3017687201499939,0.3017733991146087,-4.683105544245336e-06,0.0,0.0001900041679618,0.0,0.0,13.808207511901855,0.0,0.0,0.0,0.3096238374710083,4.0,0.0,1.0
660120,293.14617919921875,297.1499938964844,293.1499938964844,0.0467938259243965,-1339.5506591796875,304.1501770019531,0.6515811681747437,0.0938509106636047,0.0854838490486145,294.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.18572998046875,0.5173822641372681,0.050000000745058,0.0485400967299938,293.2803649902344,297.1499938964844,293.1499938964844,0.0198045466095209,-674.3587646484375,304.1617431640625,0.5571791529655457,0.0594745203852653,0.0429964438080787,293.1617126464844,297.1499938964844,293.1499938964844,0.2556605637073517,-5096.71044921875,304.1719055175781,0.9990000128746032,0.4110588729381561,0.3247058987617492,293.334228515625,297.1499938964844,293.1499938964844,0.0030343120452016,-1148.668212890625,295.3232727050781,0.5173822641372681,0.050000000745058,0.2302533090114593,291.18536376953125,291.1499938964844,263.8638000488281,261.8172302246094,281.8561706542969,293.9598083496094,291.1846923828125,1.0,0.2077427953481674,0.7719257473945618,0.7719257473945618,1.0,1.0,-0.8784396648406982,0.3534508347511291,0.5249888300895691,0.1801958829164505,0.0,0.0,0.3892053663730621,35.37494659423828,34.0,4.079929828643799,-8249.904296875,91.33748626708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1928405761719,306.6617431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18036.18359375,18000.0,0.0,0.0,0.1872196793556213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3017687201499939,0.3017733991146087,-4.683105544245336e-06,0.0,0.0001900041679618,0.0,0.0,13.808207511901855,0.0,0.0,0.0,0.3096238374710083,4.0,0.0,1.0
660180,293.1463317871094,297.1499938964844,293.1499938964844,0.0468880981206893,-1341.1995849609375,304.14996337890625,0.6522805690765381,0.0939159169793129,0.0855434313416481,294.4059753417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.17938232421875,0.5178652405738831,0.050000000745058,0.0485345348715782,293.2781677246094,297.1499938964844,293.1499938964844,0.0180389676243066,-643.1322021484375,304.1607666015625,0.5467750430107117,0.05662177875638,0.0409860424697399,293.1551818847656,297.1499938964844,293.1499938964844,0.2547454237937927,-5084.359375,304.1660461425781,0.9990000128746032,0.4120981395244598,0.3238899409770965,293.3340148925781,297.1499938964844,293.1499938964844,0.0029876052867621,-1131.4669189453125,295.2554626464844,0.5178652405738831,0.050000000745058,0.2302269339561462,291.1785583496094,291.1499938964844,263.8652038574219,261.82305908203125,281.8549194335937,293.9518737792969,291.17724609375,1.0,0.2071884572505951,0.772098183631897,0.772098183631897,1.0,1.0,-0.8750793933868408,0.3520325124263763,0.5230468511581421,0.1794250905513763,0.0,0.0,0.3858071565628052,35.19538497924805,37.0,-8.37857437133789,-8198.271484375,90.42839050292967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2353820800781,306.6505126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18025.365234375,18000.0,0.0,0.0,0.186540737748146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2974432706832886,0.2974479496479034,-4.6664745241287164e-06,0.0,0.0001893151347758,0.0,0.0,13.537442207336426,0.0,0.0,0.0,0.308497279882431,4.0,0.0,1.0
660240,293.1463317871094,297.1499938964844,293.1499938964844,0.0468880981206893,-1341.1995849609375,304.14996337890625,0.6522805690765381,0.0939159169793129,0.0855434313416481,294.4059753417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.17938232421875,0.5178652405738831,0.050000000745058,0.0485345348715782,293.2781677246094,297.1499938964844,293.1499938964844,0.0180389676243066,-643.1322021484375,304.1607666015625,0.5467750430107117,0.05662177875638,0.0409860424697399,293.1551818847656,297.1499938964844,293.1499938964844,0.2547454237937927,-5084.359375,304.1660461425781,0.9990000128746032,0.4120981395244598,0.3238899409770965,293.3340148925781,297.1499938964844,293.1499938964844,0.0029876052867621,-1131.4669189453125,295.2554626464844,0.5178652405738831,0.050000000745058,0.2302269339561462,291.1785583496094,291.1499938964844,263.8652038574219,261.82305908203125,281.8549194335937,293.9518737792969,291.17724609375,1.0,0.2071884572505951,0.772098183631897,0.772098183631897,1.0,1.0,-0.8750793933868408,0.3520325124263763,0.5230468511581421,0.1794250905513763,0.0,0.0,0.3858071565628052,35.19538497924805,37.0,-8.37857437133789,-8198.271484375,90.42839050292967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2353820800781,306.6505126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18025.365234375,18000.0,0.0,0.0,0.186540737748146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2974432706832886,0.2974479496479034,-4.6664745241287164e-06,0.0,0.0001893151347758,0.0,0.0,13.537442207336426,0.0,0.0,0.0,0.308497279882431,4.0,0.0,1.0
660300,293.1465148925781,297.1499938964844,293.1499938964844,0.0469390489161014,-1342.1058349609375,304.1498718261719,0.6518446207046509,0.0939287990331649,0.0855670496821403,294.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17449951171875,0.5174281001091003,0.050000000745058,0.0485395900905132,293.2770690917969,297.1499938964844,293.1499938964844,0.0172224063426256,-627.9015502929688,304.1603088378906,0.5407751798629761,0.055210456252098,0.040000632405281,293.15411376953125,297.1499938964844,293.1499938964844,0.2554141581058502,-5096.384765625,304.1618957519531,0.9990000128746032,0.4122448563575744,0.3246283829212188,293.333984375,297.1499938964844,293.1499938964844,0.0029648696072399,-1123.1580810546875,295.22021484375,0.5174281001091003,0.050000000745058,0.2302509099245071,291.1734619140625,291.1499938964844,263.8654479980469,261.8255920410156,281.8556823730469,293.9551086425781,291.171875,1.0,0.2074058204889297,0.7721843719482422,0.7721843719482422,1.0,1.0,-0.8748456239700317,0.3519864082336426,0.5228592157363892,0.1792626231908798,0.0,0.0,0.3847533762454986,35.3183708190918,37.0,-12.467832565307615,-8186.1171875,90.56702423095705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25836181640625,306.6498718261719,278.1499938964844,0.0,18000.0,313.1499938964844,18019.693359375,18000.0,0.0,0.0,0.1861167252063751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2959572374820709,0.2959619164466858,-4.660370450437768e-06,0.0,0.0001888848200906,0.0,0.0,13.44395351409912,0.0,0.0,0.0,0.308106929063797,4.0,0.0,1.0
660360,293.1467590332031,297.1499938964844,293.1499938964844,0.0469834022223949,-1342.91064453125,304.1498107910156,0.6509333848953247,0.0939212590456008,0.0855791941285133,294.41961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1687316894531,0.516598641872406,0.050000000745058,0.0485492795705795,293.27606201171875,297.1499938964844,293.1499938964844,0.0164416059851646,-612.7994995117188,304.15985107421875,0.5343340635299683,0.0538008250296115,0.0390219017863273,293.1544494628906,297.1499938964844,293.1499938964844,0.2567494809627533,-5119.091796875,304.1573181152344,0.9990000128746032,0.4121246337890625,0.3260400891304016,293.33404541015625,297.1499938964844,293.1499938964844,0.0029423416126519,-1114.94970703125,295.18414306640625,0.516598641872406,0.050000000745058,0.2302968800067901,291.16754150390625,291.1499938964844,263.86541748046875,261.8279113769531,281.8570556640625,293.9629211425781,291.16583251953125,1.0,0.2079109251499176,0.7722253799438477,0.7722253799438477,1.0,1.0,-0.8754461407661438,0.3523344397544861,0.5231117010116577,0.1791832745075225,0.0,0.0,0.3841722011566162,35.566139221191406,40.0,-15.224705696105955,-8182.66845703125,91.05045318603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2794189453125,306.6515808105469,278.1499938964844,0.0,18000.0,313.1499938964844,18013.59765625,18000.0,0.0,0.0,0.1856676042079925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.294991135597229,0.2949957847595215,-4.655872089642799e-06,0.0,0.0001884290104499,0.0,0.0,13.38192081451416,0.0,0.0,0.0,0.307844877243042,4.0,0.0,1.0
660420,293.14764404296875,297.1499938964844,293.1499938964844,0.0470243468880653,-1343.7359619140625,304.1498107910156,0.6478281617164612,0.0938235968351364,0.085548423230648,294.43768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1562194824219,0.5139370560646057,0.050000000745058,0.0485813282430172,293.2743225097656,297.1499938964844,293.1499938964844,0.0149671984836459,-582.6323852539062,304.1590270996094,0.5204537510871887,0.050963070243597,0.0370671786367893,293.1592712402344,297.1499938964844,293.1499938964844,0.2612079381942749,-5192.8408203125,304.1474304199219,0.9990000128746032,0.4110486209392547,0.3306669592857361,293.3345642089844,297.1499938964844,293.1499938964844,0.0028972448781132,-1098.5203857421875,295.1102600097656,0.5139370560646057,0.050000000745058,0.2304489016532898,291.15496826171875,291.1499938964844,263.864501953125,261.83184814453125,281.8604431152344,293.9917907714844,291.1532287597656,1.0,0.2096854895353317,0.7723073363304138,0.7723073363304138,1.0,1.0,-0.8788363337516785,0.3541168868541717,0.5247194766998291,0.1791461408138275,0.0,0.0,0.384349375963211,36.399784088134766,43.0,-17.52682113647461,-8198.8701171875,92.94606018066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3086242675781,306.65740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.564453125,18000.0,0.0,0.0,0.1847929507493972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.294588178396225,0.2945928275585174,-4.651852577808313e-06,0.0,0.0001875413436209,0.0,0.0,13.35036563873291,0.0,0.0,0.0,0.3077001273632049,4.0,0.0,1.0
