time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
660480,293.14764404296875,297.1499938964844,293.1499938964844,0.0470243468880653,-1343.7359619140625,304.1498107910156,0.6478281617164612,0.0938235968351364,0.085548423230648,294.43768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1562194824219,0.5139370560646057,0.050000000745058,0.0485813282430172,293.2743225097656,297.1499938964844,293.1499938964844,0.0149671984836459,-582.6323852539062,304.1590270996094,0.5204537510871887,0.050963070243597,0.0370671786367893,293.1592712402344,297.1499938964844,293.1499938964844,0.2612079381942749,-5192.8408203125,304.1474304199219,0.9990000128746032,0.4110486209392547,0.3306669592857361,293.3345642089844,297.1499938964844,293.1499938964844,0.0028972448781132,-1098.5203857421875,295.1102600097656,0.5139370560646057,0.050000000745058,0.2304489016532898,291.15496826171875,291.1499938964844,263.864501953125,261.83184814453125,281.8604431152344,293.9917907714844,291.1532287597656,1.0,0.2096854895353317,0.7723073363304138,0.7723073363304138,1.0,1.0,-0.8788363337516785,0.3541168868541717,0.5247194766998291,0.1791461408138275,0.0,0.0,0.384349375963211,36.399784088134766,43.0,-17.52682113647461,-8198.8701171875,92.94606018066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3086242675781,306.65740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.564453125,18000.0,0.0,0.0,0.1847929507493972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.294588178396225,0.2945928275585174,-4.651852577808313e-06,0.0,0.0001875413436209,0.0,0.0,13.35036563873291,0.0,0.0,0.0,0.3077001273632049,4.0,0.0,1.0
660540,293.1491394042969,297.1499938964844,293.1499938964844,0.0469669662415981,-1342.935302734375,304.1499938964844,0.6434327960014343,0.0935858190059661,0.085412748157978,294.46075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14361572265625,0.5103763937950134,0.050000000745058,0.048626635223627,293.2734680175781,297.1499938964844,293.1499938964844,0.0140707371756434,-563.7222290039062,304.1298828125,0.5104327201843262,0.050000000745058,0.035926017910242,293.1689147949219,297.1499938964844,293.1499938964844,0.2675083577632904,-5295.15966796875,304.1378479003906,0.9990000128746032,0.408864289522171,0.3371008038520813,293.3357849121094,297.1499938964844,293.1499938964844,0.0028511714190244,-1081.6939697265625,295.0340576171875,0.5103763937950134,0.050000000745058,0.2306638211011886,291.142333984375,291.1499938964844,263.86248779296875,261.8349609375,281.8640441894531,294.03936767578125,291.1405029296875,1.0,0.2123358845710754,0.7723893523216248,0.7723893523216248,1.0,1.0,-0.8853366374969482,0.357470840215683,0.5278658270835876,0.1792140752077102,0.0,0.0,0.3862160146236419,37.59259796142578,46.0,-18.338607788085938,-8243.20703125,96.00629425048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3122253417969,306.65777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.248046875,18000.0,0.0,0.0,0.1841054409742355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2960832118988037,0.2960878610610962,-4.654119493352482e-06,0.0,0.0001868436083896,0.0,0.0,13.433701515197754,0.0,0.0,0.0,0.3080300986766815,4.0,0.0,1.0
660600,293.1491394042969,297.1499938964844,293.1499938964844,0.0469669662415981,-1342.935302734375,304.1499938964844,0.6434327960014343,0.0935858190059661,0.085412748157978,294.46075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14361572265625,0.5103763937950134,0.050000000745058,0.048626635223627,293.2734680175781,297.1499938964844,293.1499938964844,0.0140707371756434,-563.7222290039062,304.1298828125,0.5104327201843262,0.050000000745058,0.035926017910242,293.1689147949219,297.1499938964844,293.1499938964844,0.2675083577632904,-5295.15966796875,304.1378479003906,0.9990000128746032,0.408864289522171,0.3371008038520813,293.3357849121094,297.1499938964844,293.1499938964844,0.0028511714190244,-1081.6939697265625,295.0340576171875,0.5103763937950134,0.050000000745058,0.2306638211011886,291.142333984375,291.1499938964844,263.86248779296875,261.8349609375,281.8640441894531,294.03936767578125,291.1405029296875,1.0,0.2123358845710754,0.7723893523216248,0.7723893523216248,1.0,1.0,-0.8853366374969482,0.357470840215683,0.5278658270835876,0.1792140752077102,0.0,0.0,0.3862160146236419,37.59259796142578,46.0,-18.338607788085938,-8243.20703125,96.00629425048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3122253417969,306.65777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.248046875,18000.0,0.0,0.0,0.1841054409742355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2960832118988037,0.2960878610610962,-4.654119493352482e-06,0.0,0.0001868436083896,0.0,0.0,13.433701515197754,0.0,0.0,0.0,0.3080300986766815,4.0,0.0,1.0
660660,293.1512756347656,297.1499938964844,293.1499938964844,0.0467838309705257,-1340.0704345703125,304.1502990722656,0.6380648612976074,0.093175932765007,0.0851392745971679,294.4893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300354003906,0.5062596797943115,0.050000000745058,0.0486828163266181,293.2756042480469,297.1499938964844,293.1499938964844,0.0139683056622743,-562.4669189453125,304.0788269042969,0.506259024143219,0.050000000745058,0.0359568335115909,293.18231201171875,297.1499938964844,293.1499938964844,0.2752856910228729,-5419.8466796875,304.1289367675781,0.9990000128746032,0.40567547082901,0.3449130952358246,293.3378601074219,297.1499938964844,293.1499938964844,0.00280381902121,-1064.388427734375,294.95428466796875,0.5062596797943115,0.050000000745058,0.2309303134679794,291.12872314453125,291.1499938964844,263.8594970703125,261.8372802734375,281.8738098144531,294.1156921386719,291.1270446777344,1.0,0.2157232463359832,0.7723564505577087,0.7723564505577087,1.0,1.0,-0.8948081731796265,0.3623414635658264,0.5324667096138,0.1793057322502136,0.0,0.0,0.3899683654308319,39.08209991455078,49.0,-18.21933364868164,-8313.4443359375,100.156982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2832946777344,306.650146484375,278.1499938964844,0.0,18000.0,313.1499938964844,17977.58203125,18000.0,0.0,0.0,0.1837935298681259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2996381819248199,0.2996428608894348,-4.662837909563677e-06,0.0,0.0001865270605776,0.0,0.0,13.641725540161133,0.0,0.0,0.0,0.3088740408420563,4.0,0.0,1.0
660720,293.1512756347656,297.1499938964844,293.1499938964844,0.0467838309705257,-1340.0704345703125,304.1502990722656,0.6380648612976074,0.093175932765007,0.0851392745971679,294.4893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300354003906,0.5062596797943115,0.050000000745058,0.0486828163266181,293.2756042480469,297.1499938964844,293.1499938964844,0.0139683056622743,-562.4669189453125,304.0788269042969,0.506259024143219,0.050000000745058,0.0359568335115909,293.18231201171875,297.1499938964844,293.1499938964844,0.2752856910228729,-5419.8466796875,304.1289367675781,0.9990000128746032,0.40567547082901,0.3449130952358246,293.3378601074219,297.1499938964844,293.1499938964844,0.00280381902121,-1064.388427734375,294.95428466796875,0.5062596797943115,0.050000000745058,0.2309303134679794,291.12872314453125,291.1499938964844,263.8594970703125,261.8372802734375,281.8738098144531,294.1156921386719,291.1270446777344,1.0,0.2157232463359832,0.7723564505577087,0.7723564505577087,1.0,1.0,-0.8948081731796265,0.3623414635658264,0.5324667096138,0.1793057322502136,0.0,0.0,0.3899683654308319,39.08209991455078,49.0,-18.21933364868164,-8313.4443359375,100.156982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2832946777344,306.650146484375,278.1499938964844,0.0,18000.0,313.1499938964844,17977.58203125,18000.0,0.0,0.0,0.1837935298681259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2996381819248199,0.2996428608894348,-4.662837909563677e-06,0.0,0.0001865270605776,0.0,0.0,13.641725540161133,0.0,0.0,0.0,0.3088740408420563,4.0,0.0,1.0
660780,293.1540832519531,297.1499938964844,293.1499938964844,0.0464349761605262,-1334.439697265625,304.1507873535156,0.6317724585533142,0.0925768688321113,0.0847095847129821,294.5228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1189270019531,0.5016676783561707,0.050000000745058,0.0487507507205009,293.2793273925781,297.1499938964844,293.1499938964844,0.0138694057241082,-561.2676391601562,304.02325439453125,0.5016676783561707,0.050000000745058,0.0360071398317813,293.1990051269531,297.1499938964844,293.1499938964844,0.2844877243041992,-5565.65478515625,304.12066650390625,0.9990000128746032,0.4014793038368225,0.3541297316551208,293.3408203125,297.1499938964844,293.1499938964844,0.0027540700975805,-1046.02587890625,294.8731384277344,0.5016676783561707,0.050000000745058,0.2312525808811187,291.11798095703125,291.1499938964844,263.8555908203125,261.8388366699219,281.8880310058594,294.2132873535156,291.1167907714844,1.0,0.2196974456310272,0.7723235487937927,0.7723235487937927,1.0,1.0,-0.9058821201324464,0.3681052029132843,0.5377768874168396,0.179237961769104,0.0,0.0,0.3949949443340301,40.87752532958984,37.0,-14.568702697753906,-8400.0068359375,105.18856811523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22052001953125,306.634033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17967.3359375,18000.0,0.0,0.0,0.1840051114559173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3049499988555908,0.3049546778202057,-4.678111508837901e-06,0.0,0.0001867418031906,0.0,0.0,13.961352348327637,0.0,0.0,0.0,0.310177743434906,4.0,0.0,1.0
660840,293.1540832519531,297.1499938964844,293.1499938964844,0.0464349761605262,-1334.439697265625,304.1507873535156,0.6317724585533142,0.0925768688321113,0.0847095847129821,294.5228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1189270019531,0.5016676783561707,0.050000000745058,0.0487507507205009,293.2793273925781,297.1499938964844,293.1499938964844,0.0138694057241082,-561.2676391601562,304.02325439453125,0.5016676783561707,0.050000000745058,0.0360071398317813,293.1990051269531,297.1499938964844,293.1499938964844,0.2844877243041992,-5565.65478515625,304.12066650390625,0.9990000128746032,0.4014793038368225,0.3541297316551208,293.3408203125,297.1499938964844,293.1499938964844,0.0027540700975805,-1046.02587890625,294.8731384277344,0.5016676783561707,0.050000000745058,0.2312525808811187,291.11798095703125,291.1499938964844,263.8555908203125,261.8388366699219,281.8880310058594,294.2132873535156,291.1167907714844,1.0,0.2196974456310272,0.7723235487937927,0.7723235487937927,1.0,1.0,-0.9058821201324464,0.3681052029132843,0.5377768874168396,0.179237961769104,0.0,0.0,0.3949949443340301,40.87752532958984,37.0,-14.568702697753906,-8400.0068359375,105.18856811523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22052001953125,306.634033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17967.3359375,18000.0,0.0,0.0,0.1840051114559173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3049499988555908,0.3049546778202057,-4.678111508837901e-06,0.0,0.0001867418031906,0.0,0.0,13.961352348327637,0.0,0.0,0.0,0.310177743434906,4.0,0.0,1.0
660900,293.1556091308594,297.1499938964844,293.1499938964844,0.0461615398526191,-1329.9603271484375,304.1511535644531,0.6308341026306152,0.0922224670648574,0.0844066590070724,294.5401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.11529541015625,0.5014681816101074,0.050000000745058,0.048753835260868,293.28143310546875,297.1499938964844,293.1499938964844,0.0137995108962059,-560.1607666015625,303.9945373535156,0.5014681816101074,0.050000000745058,0.0360094159841537,293.2068176269531,297.1499938964844,293.1499938964844,0.2852140367031097,-5575.2001953125,304.12481689453125,0.9990000128746032,0.3993190228939056,0.3545424342155456,293.34259033203125,297.1499938964844,293.1499938964844,0.0027269583661109,-1035.879638671875,294.83306884765625,0.5014681816101074,0.050000000745058,0.2312671989202499,291.1148681640625,291.1499938964844,263.8533020019531,261.83935546875,281.9023132324219,294.2626342773437,291.115234375,1.0,0.2194398343563079,0.7723070383071899,0.7723070383071899,1.0,1.0,-0.9060426950454712,0.368537038564682,0.5375056862831116,0.1783208847045898,0.0,0.0,0.3976711928844452,40.93857192993164,37.0,-4.744994163513184,-8420.1728515625,105.31582641601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1790466308594,306.6396179199219,278.1499938964844,0.0,18000.0,313.1499938964844,17963.84765625,18000.0,0.0,0.0,0.1843196451663971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3080222904682159,0.3080269992351532,-4.687653472501552e-06,0.0,0.0001870610140031,0.0,0.0,14.149724006652832,0.0,0.0,0.0,0.3109473586082458,4.0,0.0,1.0
660960,293.1571044921875,297.1499938964844,293.1499938964844,0.0457884781062603,-1323.7054443359375,304.151611328125,0.631629467010498,0.091861255466938,0.0840640589594841,294.5556945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.12030029296875,0.5028598308563232,0.050000000745058,0.0487325675785541,293.28350830078125,297.1499938964844,293.1499938964844,0.0137029783800244,-558.2815551757812,303.9658508300781,0.5028598308563232,0.050000000745058,0.0359937101602554,293.2109680175781,297.1499938964844,293.1499938964844,0.2825619280338287,-5530.5703125,304.1342468261719,0.9990000128746032,0.3977809250354767,0.3516851663589477,293.34442138671875,297.1499938964844,293.1499938964844,0.0026976505760103,-1024.4637451171875,294.7998962402344,0.5028598308563232,0.050000000745058,0.2311663180589676,291.1222229003906,291.1499938964844,263.8507995605469,261.8397216796875,281.915771484375,294.29736328125,291.12603759765625,1.0,0.2179501205682754,0.772244393825531,0.772244393825531,1.0,1.0,-0.9020388126373292,0.3670588135719299,0.5349799990653992,0.1767393499612808,0.0,0.0,0.3988560140132904,40.34099197387695,25.0,16.967714309692383,-8415.740234375,103.56279754638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1379089355469,306.65386962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17970.17578125,18000.0,0.0,0.0,0.1847150176763534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.310455173254013,0.3104598820209503,-4.697347776527749e-06,0.0,0.0001874622539617,0.0,0.0,14.30573272705078,0.0,0.0,0.0,0.3115732371807098,4.0,0.0,1.0
661020,293.15948486328125,297.1499938964844,293.1499938964844,0.0449069365859031,-1308.755615234375,304.15252685546875,0.6376237869262695,0.0911948978900909,0.0833522826433181,294.580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553649902344,0.5096716284751892,0.050000000745058,0.0486360006034374,293.28717041015625,297.1499938964844,293.1499938964844,0.0134630957618355,-553.0863037109375,303.909423828125,0.5096716284751892,0.050000000745058,0.035922385752201,293.2070007324219,297.1499938964844,293.1499938964844,0.2695048153400421,-5317.45458984375,304.1614685058594,0.9990000128746032,0.3970099091529846,0.3384094834327698,293.3479309082031,297.1499938964844,293.1499938964844,0.0026320745237171,-998.2606201171876,294.74957275390625,0.5096716284751892,0.050000000745058,0.2307082563638687,291.1593933105469,291.1499938964844,263.84521484375,261.8399658203125,281.9283142089844,294.3138732910156,291.1649475097656,1.0,0.2116879373788833,0.7721189856529236,0.7721189856529236,1.0,1.0,-0.8845033645629883,0.3597178161144256,0.5247855186462402,0.1721807569265365,0.0,0.0,0.3952590227127075,37.68587493896485,28.0,46.79326629638672,-8305.44921875,95.9821319580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.082275390625,306.6547546386719,278.1499938964844,0.0,18000.0,313.1499938964844,18014.94140625,18000.0,0.0,0.0,0.1854486614465713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.308879405260086,0.3088841140270233,-4.702111709775636e-06,0.0,0.0001882068172562,0.0,0.0,14.235509872436523,0.0,0.0,0.0,0.3113125264644623,4.0,0.0,1.0
661080,293.15948486328125,297.1499938964844,293.1499938964844,0.0449069365859031,-1308.755615234375,304.15252685546875,0.6376237869262695,0.0911948978900909,0.0833522826433181,294.580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553649902344,0.5096716284751892,0.050000000745058,0.0486360006034374,293.28717041015625,297.1499938964844,293.1499938964844,0.0134630957618355,-553.0863037109375,303.909423828125,0.5096716284751892,0.050000000745058,0.035922385752201,293.2070007324219,297.1499938964844,293.1499938964844,0.2695048153400421,-5317.45458984375,304.1614685058594,0.9990000128746032,0.3970099091529846,0.3384094834327698,293.3479309082031,297.1499938964844,293.1499938964844,0.0026320745237171,-998.2606201171876,294.74957275390625,0.5096716284751892,0.050000000745058,0.2307082563638687,291.1593933105469,291.1499938964844,263.84521484375,261.8399658203125,281.9283142089844,294.3138732910156,291.1649475097656,1.0,0.2116879373788833,0.7721189856529236,0.7721189856529236,1.0,1.0,-0.8845033645629883,0.3597178161144256,0.5247855186462402,0.1721807569265365,0.0,0.0,0.3952590227127075,37.68587493896485,28.0,46.79326629638672,-8305.44921875,95.9821319580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.082275390625,306.6547546386719,278.1499938964844,0.0,18000.0,313.1499938964844,18014.94140625,18000.0,0.0,0.0,0.1854486614465713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.308879405260086,0.3088841140270233,-4.702111709775636e-06,0.0,0.0001882068172562,0.0,0.0,14.235509872436523,0.0,0.0,0.0,0.3113125264644623,4.0,0.0,1.0
661140,293.1610717773437,297.1499938964844,293.1499938964844,0.0441995784640312,-1296.852294921875,304.1528625488281,0.6417539715766907,0.0906312093138694,0.0827656760811805,294.5992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.18707275390625,0.5147103667259216,0.050000000745058,0.0485719665884971,293.2900390625,297.1499938964844,293.1499938964844,0.0132609931752085,-548.7933959960938,303.8542785644531,0.5147103667259216,0.050000000745058,0.0358750894665718,293.1939392089844,297.1499938964844,293.1499938964844,0.2602049112319946,-5167.82373046875,304.1726379394531,0.9990000128746032,0.3982133865356445,0.3293078541755676,293.3506774902344,297.1499938964844,293.1499938964844,0.0025683094281703,-973.1837158203124,294.6946716308594,0.5147103667259216,0.050000000745058,0.2304044961929321,291.1886291503906,291.1499938964844,263.8388977050781,261.8396301269531,281.9105834960937,294.2928161621094,291.1895446777344,1.0,0.2078864723443985,0.7719935774803162,0.7719935774803162,1.0,1.0,-0.872372567653656,0.3549113273620605,0.5174611806869507,0.1683586686849594,0.0,0.0,0.3877668380737304,35.907649993896484,31.0,28.23134994506836,-8173.947265625,90.97269439697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08935546875,306.6034545898437,278.1499938964844,0.0,18000.0,313.1499938964844,18046.32421875,18000.0,0.0,0.0,0.1856545060873031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3009957671165466,0.3010004758834839,-4.682847247750033e-06,0.0,0.0001884157245513,0.0,0.0,13.76704216003418,0.0,0.0,0.0,0.3094511926174164,4.0,0.0,1.0
661200,293.1610717773437,297.1499938964844,293.1499938964844,0.0441995784640312,-1296.852294921875,304.1528625488281,0.6417539715766907,0.0906312093138694,0.0827656760811805,294.5992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.18707275390625,0.5147103667259216,0.050000000745058,0.0485719665884971,293.2900390625,297.1499938964844,293.1499938964844,0.0132609931752085,-548.7933959960938,303.8542785644531,0.5147103667259216,0.050000000745058,0.0358750894665718,293.1939392089844,297.1499938964844,293.1499938964844,0.2602049112319946,-5167.82373046875,304.1726379394531,0.9990000128746032,0.3982133865356445,0.3293078541755676,293.3506774902344,297.1499938964844,293.1499938964844,0.0025683094281703,-973.1837158203124,294.6946716308594,0.5147103667259216,0.050000000745058,0.2304044961929321,291.1886291503906,291.1499938964844,263.8388977050781,261.8396301269531,281.9105834960937,294.2928161621094,291.1895446777344,1.0,0.2078864723443985,0.7719935774803162,0.7719935774803162,1.0,1.0,-0.872372567653656,0.3549113273620605,0.5174611806869507,0.1683586686849594,0.0,0.0,0.3877668380737304,35.907649993896484,31.0,28.23134994506836,-8173.947265625,90.97269439697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08935546875,306.6034545898437,278.1499938964844,0.0,18000.0,313.1499938964844,18046.32421875,18000.0,0.0,0.0,0.1856545060873031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3009957671165466,0.3010004758834839,-4.682847247750033e-06,0.0,0.0001884157245513,0.0,0.0,13.76704216003418,0.0,0.0,0.0,0.3094511926174164,4.0,0.0,1.0
661260,293.1622619628906,297.1499938964844,293.1499938964844,0.0437371954321861,-1289.37890625,304.1526794433594,0.6432644128799438,0.0901079922914505,0.0822605341672897,294.6187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1859436035156,0.5172551870346069,0.050000000745058,0.048541747033596,293.292236328125,297.1499938964844,293.1499938964844,0.0131194610148668,-546.2694702148438,303.7992553710937,0.5172551870346069,0.050000000745058,0.0358527675271034,293.1840515136719,297.1499938964844,293.1499938964844,0.255908340215683,-5100.5244140625,304.17205810546875,0.9990000128746032,0.3991139233112335,0.324922502040863,293.3526916503906,297.1499938964844,293.1499938964844,0.0025109832640737,-951.69140625,294.6171875,0.5172551870346069,0.050000000745058,0.2302611470222473,291.1851501464844,291.1499938964844,263.8319091796875,261.8387756347656,281.8898010253906,294.2897033691406,291.18377685546875,1.0,0.205944076180458,0.772145688533783,0.772145688533783,1.0,1.0,-0.8662660717964172,0.3529113531112671,0.5133547186851501,0.1654442250728607,0.0,0.0,0.3831322789192199,35.044639587402344,34.0,-0.8860620260238647,-8097.8740234375,88.54273223876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1419982910156,306.58026123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18034.21484375,18000.0,0.0,0.0,0.1852744370698928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2947975993156433,0.2948022484779358,-4.659911155613372e-06,0.0,0.0001880299969343,0.0,0.0,13.382712364196776,0.0,0.0,0.0,0.3078761100769043,4.0,0.0,1.0
661320,293.1622619628906,297.1499938964844,293.1499938964844,0.0437371954321861,-1289.37890625,304.1526794433594,0.6432644128799438,0.0901079922914505,0.0822605341672897,294.6187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1859436035156,0.5172551870346069,0.050000000745058,0.048541747033596,293.292236328125,297.1499938964844,293.1499938964844,0.0131194610148668,-546.2694702148438,303.7992553710937,0.5172551870346069,0.050000000745058,0.0358527675271034,293.1840515136719,297.1499938964844,293.1499938964844,0.255908340215683,-5100.5244140625,304.17205810546875,0.9990000128746032,0.3991139233112335,0.324922502040863,293.3526916503906,297.1499938964844,293.1499938964844,0.0025109832640737,-951.69140625,294.6171875,0.5172551870346069,0.050000000745058,0.2302611470222473,291.1851501464844,291.1499938964844,263.8319091796875,261.8387756347656,281.8898010253906,294.2897033691406,291.18377685546875,1.0,0.205944076180458,0.772145688533783,0.772145688533783,1.0,1.0,-0.8662660717964172,0.3529113531112671,0.5133547186851501,0.1654442250728607,0.0,0.0,0.3831322789192199,35.044639587402344,34.0,-0.8860620260238647,-8097.8740234375,88.54273223876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1419982910156,306.58026123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18034.21484375,18000.0,0.0,0.0,0.1852744370698928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2947975993156433,0.2948022484779358,-4.659911155613372e-06,0.0,0.0001880299969343,0.0,0.0,13.382712364196776,0.0,0.0,0.0,0.3078761100769043,4.0,0.0,1.0
661380,293.1627502441406,297.1499938964844,293.1499938964844,0.043404720723629,-1284.1417236328125,304.1523132324219,0.6427415609359741,0.08969696611166,0.0818470641970634,294.6269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1741638183594,0.5177392959594727,0.050000000745058,0.0485361665487289,293.2937927246094,297.1499938964844,293.1499938964844,0.0130044491961598,-544.4293212890625,303.7451171875,0.5177392959594727,0.050000000745058,0.0358486473560333,293.1790771484375,297.1499938964844,293.1499938964844,0.2551160454750061,-5090.2978515625,304.1659240722656,0.9990000128746032,0.3992707133293152,0.3241034746170044,293.3540344238281,297.1499938964844,293.1499938964844,0.0024573209229856,-931.8516235351562,294.5340881347656,0.5177392959594727,0.050000000745058,0.230234682559967,291.1726989746094,291.1499938964844,263.8243103027344,261.83746337890625,281.85992431640625,294.2867126464844,291.1703491210937,1.0,0.2055548727512359,0.772297739982605,0.772297739982605,1.0,1.0,-0.864741861820221,0.353013277053833,0.5117285847663879,0.1632108688354492,0.0,0.0,0.3808634877204895,34.849735260009766,37.0,-16.962810516357422,-8078.291015625,87.97115325927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2064208984375,306.5854187011719,278.1499938964844,0.0,18000.0,313.1499938964844,18018.40625,18000.0,0.0,0.0,0.184531882405281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.291491150856018,0.2914958000183105,-4.645748504117364e-06,0.0,0.0001872763969004,0.0,0.0,13.174665451049805,0.0,0.0,0.0,0.3070005774497986,4.0,0.0,1.0
661440,293.1627502441406,297.1499938964844,293.1499938964844,0.043404720723629,-1284.1417236328125,304.1523132324219,0.6427415609359741,0.08969696611166,0.0818470641970634,294.6269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1741638183594,0.5177392959594727,0.050000000745058,0.0485361665487289,293.2937927246094,297.1499938964844,293.1499938964844,0.0130044491961598,-544.4293212890625,303.7451171875,0.5177392959594727,0.050000000745058,0.0358486473560333,293.1790771484375,297.1499938964844,293.1499938964844,0.2551160454750061,-5090.2978515625,304.1659240722656,0.9990000128746032,0.3992707133293152,0.3241034746170044,293.3540344238281,297.1499938964844,293.1499938964844,0.0024573209229856,-931.8516235351562,294.5340881347656,0.5177392959594727,0.050000000745058,0.230234682559967,291.1726989746094,291.1499938964844,263.8243103027344,261.83746337890625,281.85992431640625,294.2867126464844,291.1703491210937,1.0,0.2055548727512359,0.772297739982605,0.772297739982605,1.0,1.0,-0.864741861820221,0.353013277053833,0.5117285847663879,0.1632108688354492,0.0,0.0,0.3808634877204895,34.849735260009766,37.0,-16.962810516357422,-8078.291015625,87.97115325927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2064208984375,306.5854187011719,278.1499938964844,0.0,18000.0,313.1499938964844,18018.40625,18000.0,0.0,0.0,0.184531882405281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.291491150856018,0.2914958000183105,-4.645748504117364e-06,0.0,0.0001872763969004,0.0,0.0,13.174665451049805,0.0,0.0,0.0,0.3070005774497986,4.0,0.0,1.0
661500,293.16259765625,297.1499938964844,293.1499938964844,0.0433215610682964,-1282.9190673828125,304.15203857421875,0.6419404745101929,0.0895675048232078,0.0817127153277397,294.6277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654968261719,0.5173128247261047,0.050000000745058,0.0485411137342453,293.29425048828125,297.1499938964844,293.1499938964844,0.0129558788612484,-543.7407836914062,303.7185974121094,0.5173128247261047,0.050000000745058,0.0358523018658161,293.1783752441406,297.1499938964844,293.1499938964844,0.2558581233024597,-5103.58251953125,304.16168212890625,0.9990000128746032,0.3990390598773956,0.3248249590396881,293.3544311523437,297.1499938964844,293.1499938964844,0.0024316348135471,-922.4490966796876,294.4909973144531,0.5173128247261047,0.050000000745058,0.2302581369876861,291.1636657714844,291.1499938964844,263.8203125,261.8366394042969,281.8421325683594,294.28466796875,291.1609191894531,1.0,0.2058592736721038,0.7723737955093384,0.7723737955093384,1.0,1.0,-0.8654842972755432,0.3537466526031494,0.5117376446723938,0.1623325198888778,0.0,0.0,0.3808516263961792,34.96284103393555,37.0,-22.593795776367188,-8087.05224609375,88.27647399902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2347412109375,306.5933532714844,278.1499938964844,0.0,18000.0,313.1499938964844,18009.330078125,18000.0,0.0,0.0,0.1841063946485519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2909545302391052,0.2909591794013977,-4.641990017262288e-06,0.0,0.0001868445833679,0.0,0.0,13.13719654083252,0.0,0.0,0.0,0.3068371117115021,4.0,0.0,1.0
661560,293.1622314453125,297.1499938964844,293.1499938964844,0.0432850942015647,-1282.4686279296875,304.1517333984375,0.6408409476280212,0.0894779860973358,0.0816232413053512,294.6272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1557006835937,0.5165034532546997,0.050000000745058,0.0485505871474742,293.2945251464844,297.1499938964844,293.1499938964844,0.0129115032032132,-543.15185546875,303.69244384765625,0.5165034532546997,0.050000000745058,0.0358592979609966,293.1788330078125,297.1499938964844,293.1499938964844,0.2572552561759949,-5127.345703125,304.1570129394531,0.9990000128746032,0.3985940217971802,0.3262042999267578,293.35467529296875,297.1499938964844,293.1499938964844,0.0024066388141363,-913.32421875,294.44757080078125,0.5165034532546997,0.050000000745058,0.230303093791008,291.1537475585937,291.1499938964844,263.8161926269531,261.835693359375,281.8241882324219,294.2841796875,291.1509094238281,1.0,0.2064549624919891,0.7723947167396545,0.7723947167396545,1.0,1.0,-0.8671054244041443,0.3548686802387237,0.5122367143630981,0.1615990400314331,0.0,0.0,0.3815950155258178,35.19939422607422,40.0,-25.68978309631348,-8107.68359375,88.9291000366211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2568359375,306.6046142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.623046875,18000.0,0.0,0.0,0.1836930215358734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2912701666355133,0.2912748157978058,-4.640797669708263e-06,0.0,0.0001864250662038,0.0,0.0,13.150243759155272,0.0,0.0,0.0,0.3068791329860687,4.0,0.0,1.0
661620,293.1611633300781,297.1499938964844,293.1499938964844,0.0433018691837787,-1283.01416015625,304.151123046875,0.6378413438796997,0.0893833711743354,0.0815437734127044,294.6246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365966796875,0.513912558555603,0.050000000745058,0.0485818199813365,293.2945861816406,297.1499938964844,293.1499938964844,0.0128300851210951,-542.1073608398438,303.6412353515625,0.513912558555603,0.050000000745058,0.035882368683815,293.1828918457031,297.1499938964844,293.1499938964844,0.2617533504962921,-5201.77734375,304.1471862792969,0.9990000128746032,0.397043377161026,0.3307115733623504,293.3547668457031,297.1499938964844,293.1499938964844,0.0023578223772346,-895.4552001953125,294.36212158203125,0.513912558555603,0.050000000745058,0.2304512411355972,291.13482666015625,291.1499938964844,263.8075866699219,261.8335876464844,281.7895202636719,294.2895812988281,291.13238525390625,1.0,0.2084207236766815,0.7724366188049316,0.7724366188049316,1.0,1.0,-0.8726614117622375,0.3581348061561584,0.5145266056060791,0.1605624705553054,0.0,0.0,0.3849131762981415,36.007118225097656,43.0,-25.82452774047852,-8177.0712890625,91.1769027709961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2742614746094,306.6282043457031,278.1499938964844,0.0,18000.0,313.1499938964844,17982.12890625,18000.0,0.0,0.0,0.1830446720123291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2941203415393829,0.2941249907016754,-4.645952230930561e-06,0.0,0.0001857670722529,0.0,0.0,13.310490608215332,0.0,0.0,0.0,0.3075158298015594,4.0,0.0,1.0
661680,293.1611633300781,297.1499938964844,293.1499938964844,0.0433018691837787,-1283.01416015625,304.151123046875,0.6378413438796997,0.0893833711743354,0.0815437734127044,294.6246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365966796875,0.513912558555603,0.050000000745058,0.0485818199813365,293.2945861816406,297.1499938964844,293.1499938964844,0.0128300851210951,-542.1073608398438,303.6412353515625,0.513912558555603,0.050000000745058,0.035882368683815,293.1828918457031,297.1499938964844,293.1499938964844,0.2617533504962921,-5201.77734375,304.1471862792969,0.9990000128746032,0.397043377161026,0.3307115733623504,293.3547668457031,297.1499938964844,293.1499938964844,0.0023578223772346,-895.4552001953125,294.36212158203125,0.513912558555603,0.050000000745058,0.2304512411355972,291.13482666015625,291.1499938964844,263.8075866699219,261.8335876464844,281.7895202636719,294.2895812988281,291.13238525390625,1.0,0.2084207236766815,0.7724366188049316,0.7724366188049316,1.0,1.0,-0.8726614117622375,0.3581348061561584,0.5145266056060791,0.1605624705553054,0.0,0.0,0.3849131762981415,36.007118225097656,43.0,-25.82452774047852,-8177.0712890625,91.1769027709961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2742614746094,306.6282043457031,278.1499938964844,0.0,18000.0,313.1499938964844,17982.12890625,18000.0,0.0,0.0,0.1830446720123291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2941203415393829,0.2941249907016754,-4.645952230930561e-06,0.0,0.0001857670722529,0.0,0.0,13.310490608215332,0.0,0.0,0.0,0.3075158298015594,4.0,0.0,1.0
661740,293.15985107421875,297.1499938964844,293.1499938964844,0.0433927662670612,-1284.72900390625,304.1506042480469,0.6339706778526306,0.0893651470541954,0.0815550312399864,294.6202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200866699219,0.5103289484977722,0.050000000745058,0.0486274510622024,293.2939147949219,297.1499938964844,293.1499938964844,0.0127575909718871,-541.2000732421875,303.59210205078125,0.5103289484977722,0.050000000745058,0.0359160676598548,293.1908569335937,297.1499938964844,293.1499938964844,0.2681877911090851,-5306.2685546875,304.1374206542969,0.9990000128746032,0.3946050703525543,0.3371897637844085,293.3545837402344,297.1499938964844,293.1499938964844,0.0023097924422472,-877.765380859375,294.2792358398437,0.5103289484977722,0.050000000745058,0.2306676805019378,291.1185607910156,291.1499938964844,263.7986145019531,261.8311462402344,281.75689697265625,294.3016662597656,291.11651611328125,1.0,0.2112620621919632,0.7724785208702087,0.7724785208702087,1.0,1.0,-0.8808039426803589,0.3625205159187317,0.5182834267616272,0.1600713580846786,0.0,0.0,0.390220046043396,37.20721435546875,31.0,-22.783493041992188,-8273.5771484375,94.53964233398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.249755859375,306.6418151855469,278.1499938964844,0.0,18000.0,313.1499938964844,17967.580078125,18000.0,0.0,0.0,0.1828292161226272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2993797361850738,0.2993843853473663,-4.659728347178316e-06,0.0,0.0001855484151747,0.0,0.0,13.619836807250977,0.0,0.0,0.0,0.3087734580039978,4.0,0.0,1.0
661800,293.15985107421875,297.1499938964844,293.1499938964844,0.0433927662670612,-1284.72900390625,304.1506042480469,0.6339706778526306,0.0893651470541954,0.0815550312399864,294.6202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200866699219,0.5103289484977722,0.050000000745058,0.0486274510622024,293.2939147949219,297.1499938964844,293.1499938964844,0.0127575909718871,-541.2000732421875,303.59210205078125,0.5103289484977722,0.050000000745058,0.0359160676598548,293.1908569335937,297.1499938964844,293.1499938964844,0.2681877911090851,-5306.2685546875,304.1374206542969,0.9990000128746032,0.3946050703525543,0.3371897637844085,293.3545837402344,297.1499938964844,293.1499938964844,0.0023097924422472,-877.765380859375,294.2792358398437,0.5103289484977722,0.050000000745058,0.2306676805019378,291.1185607910156,291.1499938964844,263.7986145019531,261.8311462402344,281.75689697265625,294.3016662597656,291.11651611328125,1.0,0.2112620621919632,0.7724785208702087,0.7724785208702087,1.0,1.0,-0.8808039426803589,0.3625205159187317,0.5182834267616272,0.1600713580846786,0.0,0.0,0.390220046043396,37.20721435546875,31.0,-22.783493041992188,-8273.5771484375,94.53964233398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.249755859375,306.6418151855469,278.1499938964844,0.0,18000.0,313.1499938964844,17967.580078125,18000.0,0.0,0.0,0.1828292161226272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2993797361850738,0.2993843853473663,-4.659728347178316e-06,0.0,0.0001855484151747,0.0,0.0,13.619836807250977,0.0,0.0,0.0,0.3087734580039978,4.0,0.0,1.0
661860,293.1582336425781,297.1499938964844,293.1499938964844,0.0434006303548812,-1284.8602294921875,304.1504211425781,0.6368879675865173,0.0894430726766586,0.0815673768520355,294.61456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1153869628906,0.5129793882369995,0.050000000745058,0.0485934317111969,293.2922668457031,297.1499938964844,293.1499938964844,0.0126396846026182,-538.8562622070312,303.5465087890625,0.5129793882369995,0.050000000745058,0.035890944302082,293.1947021484375,297.1499938964844,293.1499938964844,0.2639355063438415,-5235.3037109375,304.1493225097656,0.9990000128746032,0.3927623629570007,0.3323706686496734,293.3541259765625,297.1499938964844,293.1499938964844,0.0022589594591408,-858.456298828125,294.2080383300781,0.5129793882369995,0.050000000745058,0.2305063307285308,291.1167297363281,291.1499938964844,263.7892761230469,261.8284606933594,281.73651123046875,294.29595947265625,291.1199645996094,1.0,0.2085919678211212,0.7723996043205261,0.7723996043205261,1.0,1.0,-0.8747767806053162,0.3603405952453613,0.5144361853599548,0.1576507538557052,0.0,0.0,0.3952242434024811,36.25975799560547,34.0,9.540019035339355,-8309.1982421875,91.95714569091795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19171142578125,306.6918640136719,278.1499938964844,0.0,18000.0,313.1499938964844,17964.296875,18000.0,0.0,0.0,0.1831215918064117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3058167099952698,0.3058213889598846,-4.68032703793142e-06,0.0,0.0001858451287262,0.0,0.0,14.013053894042969,0.0,0.0,0.0,0.3103660345077514,4.0,0.0,1.0
661920,293.1582336425781,297.1499938964844,293.1499938964844,0.0434006303548812,-1284.8602294921875,304.1504211425781,0.6368879675865173,0.0894430726766586,0.0815673768520355,294.61456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1153869628906,0.5129793882369995,0.050000000745058,0.0485934317111969,293.2922668457031,297.1499938964844,293.1499938964844,0.0126396846026182,-538.8562622070312,303.5465087890625,0.5129793882369995,0.050000000745058,0.035890944302082,293.1947021484375,297.1499938964844,293.1499938964844,0.2639355063438415,-5235.3037109375,304.1493225097656,0.9990000128746032,0.3927623629570007,0.3323706686496734,293.3541259765625,297.1499938964844,293.1499938964844,0.0022589594591408,-858.456298828125,294.2080383300781,0.5129793882369995,0.050000000745058,0.2305063307285308,291.1167297363281,291.1499938964844,263.7892761230469,261.8284606933594,281.73651123046875,294.29595947265625,291.1199645996094,1.0,0.2085919678211212,0.7723996043205261,0.7723996043205261,1.0,1.0,-0.8747767806053162,0.3603405952453613,0.5144361853599548,0.1576507538557052,0.0,0.0,0.3952242434024811,36.25975799560547,34.0,9.540019035339355,-8309.1982421875,91.95714569091795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19171142578125,306.6918640136719,278.1499938964844,0.0,18000.0,313.1499938964844,17964.296875,18000.0,0.0,0.0,0.1831215918064117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3058167099952698,0.3058213889598846,-4.68032703793142e-06,0.0,0.0001858451287262,0.0,0.0,14.013053894042969,0.0,0.0,0.0,0.3103660345077514,4.0,0.0,1.0
661980,293.1565246582031,297.1499938964844,293.1499938964844,0.0433804839849472,-1284.2698974609375,304.1502990722656,0.6386488676071167,0.089583970606327,0.0816678032279014,294.6084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1382751464844,0.5143733024597168,0.050000000745058,0.0485762022435665,293.2901611328125,297.1499938964844,293.1499938964844,0.0125103006139397,-535.8834228515625,303.5040588378906,0.5143733024597168,0.050000000745058,0.0358782187104225,293.1903991699219,297.1499938964844,293.1499938964844,0.2611156702041626,-5189.28564453125,304.15386962890625,0.9990000128746032,0.3925038874149322,0.3298998475074768,293.3533630371094,297.1499938964844,293.1499938964844,0.0022054351866245,-837.4585571289062,294.1567687988281,0.5143733024597168,0.050000000745058,0.2304245978593826,291.1395874023437,291.1499938964844,263.7796936035156,261.8255615234375,281.6994323730469,294.2628479003906,291.14031982421875,1.0,0.2077740728855133,0.7723207473754883,0.7723207473754883,1.0,1.0,-0.8717937469482422,0.3595332205295563,0.5122604966163635,0.1557376086711883,0.0,0.0,0.3948758244514465,35.76711654663086,37.0,15.450618743896484,-8300.96875,90.65583801269533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1354675292969,306.6664733886719,278.1499938964844,0.0,18000.0,313.1499938964844,17996.0234375,18000.0,0.0,0.0,0.1836338490247726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3066861629486084,0.3066908419132232,-4.690423338615801e-06,0.0,0.0001863650104496,0.0,0.0,14.086894035339355,0.0,0.0,0.0,0.3107064366340637,4.0,0.0,1.0
662040,293.1565246582031,297.1499938964844,293.1499938964844,0.0433804839849472,-1284.2698974609375,304.1502990722656,0.6386488676071167,0.089583970606327,0.0816678032279014,294.6084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1382751464844,0.5143733024597168,0.050000000745058,0.0485762022435665,293.2901611328125,297.1499938964844,293.1499938964844,0.0125103006139397,-535.8834228515625,303.5040588378906,0.5143733024597168,0.050000000745058,0.0358782187104225,293.1903991699219,297.1499938964844,293.1499938964844,0.2611156702041626,-5189.28564453125,304.15386962890625,0.9990000128746032,0.3925038874149322,0.3298998475074768,293.3533630371094,297.1499938964844,293.1499938964844,0.0022054351866245,-837.4585571289062,294.1567687988281,0.5143733024597168,0.050000000745058,0.2304245978593826,291.1395874023437,291.1499938964844,263.7796936035156,261.8255615234375,281.6994323730469,294.2628479003906,291.14031982421875,1.0,0.2077740728855133,0.7723207473754883,0.7723207473754883,1.0,1.0,-0.8717937469482422,0.3595332205295563,0.5122604966163635,0.1557376086711883,0.0,0.0,0.3948758244514465,35.76711654663086,37.0,15.450618743896484,-8300.96875,90.65583801269533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1354675292969,306.6664733886719,278.1499938964844,0.0,18000.0,313.1499938964844,17996.0234375,18000.0,0.0,0.0,0.1836338490247726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3066861629486084,0.3066908419132232,-4.690423338615801e-06,0.0,0.0001863650104496,0.0,0.0,14.086894035339355,0.0,0.0,0.0,0.3107064366340637,4.0,0.0,1.0
662100,293.1556396484375,297.1499938964844,293.1499938964844,0.0434575714170932,-1285.555908203125,304.1501159667969,0.6387197375297546,0.0896725505590438,0.0817425623536109,294.60528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.139404296875,0.5142669677734375,0.050000000745058,0.0485775098204612,293.2890319824219,297.1499938964844,293.1499938964844,0.0124646974727511,-535.0267333984375,303.4826965332031,0.5142669677734375,0.050000000745058,0.0358791835606098,293.1890563964844,297.1499938964844,293.1499938964844,0.2612837255001068,-5192.3173828125,304.1528625488281,0.9990000128746032,0.3922571539878845,0.3300868570804596,293.35284423828125,297.1499938964844,293.1499938964844,0.0021799025125801,-827.8118286132812,294.1225280761719,0.5142669677734375,0.050000000745058,0.2304307967424392,291.1391296386719,291.1499938964844,263.7748413085937,261.8240661621094,281.6806640625,294.24981689453125,291.1381530761719,1.0,0.2078884690999984,0.7722813487052917,0.7722813487052917,1.0,1.0,-0.8721174001693726,0.3599327206611633,0.5121846795082092,0.1551176309585571,0.0,0.0,0.395616203546524,35.79060745239258,37.0,4.044948577880859,-8304.408203125,90.75242614746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1123046875,306.6458435058594,278.1499938964844,0.0,18000.0,313.1499938964844,17995.009765625,18000.0,0.0,0.0,0.1839183717966079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3069722950458526,0.3069769740104675,-4.691157300840132e-06,0.0,0.0001866537786554,0.0,0.0,14.104037284851074,0.0,0.0,0.0,0.310795783996582,4.0,0.0,1.0
662160,293.1547546386719,297.1499938964844,293.1499938964844,0.0435663498938083,-1287.395263671875,304.1498718261719,0.6383919715881348,0.0897750854492187,0.0818343311548233,294.6018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358947753906,0.5137550830841064,0.050000000745058,0.0485838130116462,293.2878723144531,297.1499938964844,293.1499938964844,0.0124255483970046,-534.3624877929688,303.4615173339844,0.5137550830841064,0.050000000745058,0.0358838401734828,293.1885986328125,297.1499938964844,293.1499938964844,0.2621876895427704,-5207.3369140625,304.15069580078125,0.9990000128746032,0.3918483555316925,0.3309904932975769,293.35223388671875,297.1499938964844,293.1499938964844,0.0021557407453656,-818.7713623046875,294.0858154296875,0.5137550830841064,0.050000000745058,0.2304607033729553,291.13507080078125,291.1499938964844,263.7698974609375,261.8225402832031,281.6628723144531,294.2401428222656,291.13385009765625,1.0,0.2083167731761932,0.7722973227500916,0.7722973227500916,1.0,1.0,-0.8733604550361633,0.3607408702373504,0.5126195549964905,0.1546812206506729,0.0,0.0,0.3970155119895935,35.950077056884766,40.0,-3.4961206912994385,-8321.8212890625,91.22634887695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0902404785156,306.6346435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.66015625,18000.0,0.0,0.0,0.1842372864484787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3081688284873962,0.3081735372543335,-4.693534719990566e-06,0.0,0.000186977427802,0.0,0.0,14.173894882202148,0.0,0.0,0.0,0.3110793232917785,4.0,0.0,1.0
662220,293.1529846191406,297.1499938964844,293.1499938964844,0.0438318066298961,-1291.861083984375,304.14947509765625,0.6367385387420654,0.0900152027606964,0.0820640102028846,294.5948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1270751953125,0.5117192268371582,0.050000000745058,0.0486094467341899,293.285400390625,297.1499938964844,293.1499938964844,0.0123558277264237,-533.2376708984375,303.4199523925781,0.5117192268371582,0.050000000745058,0.0359027720987796,293.19073486328125,297.1499938964844,293.1499938964844,0.2657734453678131,-5265.8779296875,304.1444396972656,0.9990000128746032,0.3904496133327484,0.3346420526504516,293.3509521484375,297.1499938964844,293.1499938964844,0.0021087015047669,-801.1832885742188,294.01226806640625,0.5117192268371582,0.050000000745058,0.2305822968482971,291.12615966796875,291.1499938964844,263.7599792480469,261.81939697265625,281.6310119628906,294.2303161621094,291.1248474121094,1.0,0.2099834233522415,0.7723293900489807,0.7723293900489807,1.0,1.0,-0.8782170414924622,0.3633890450000763,0.5148279666900635,0.1542921364307403,0.0,0.0,0.4007863104343414,36.6237678527832,28.0,-10.71826457977295,-8380.91015625,93.1642074584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04168701171875,306.6205444335937,278.1499938964844,0.0,18000.0,313.1499938964844,17975.443359375,18000.0,0.0,0.0,0.1850568503141403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3120516836643219,0.3120563924312591,-4.704001185018569e-06,0.0,0.0001878091716207,0.0,0.0,14.409384727478027,0.0,0.0,0.0,0.3120331168174743,4.0,0.0,1.0
