time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
662280,293.1529846191406,297.1499938964844,293.1499938964844,0.0438318066298961,-1291.861083984375,304.14947509765625,0.6367385387420654,0.0900152027606964,0.0820640102028846,294.5948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1270751953125,0.5117192268371582,0.050000000745058,0.0486094467341899,293.285400390625,297.1499938964844,293.1499938964844,0.0123558277264237,-533.2376708984375,303.4199523925781,0.5117192268371582,0.050000000745058,0.0359027720987796,293.19073486328125,297.1499938964844,293.1499938964844,0.2657734453678131,-5265.8779296875,304.1444396972656,0.9990000128746032,0.3904496133327484,0.3346420526504516,293.3509521484375,297.1499938964844,293.1499938964844,0.0021087015047669,-801.1832885742188,294.01226806640625,0.5117192268371582,0.050000000745058,0.2305822968482971,291.12615966796875,291.1499938964844,263.7599792480469,261.81939697265625,281.6310119628906,294.2303161621094,291.1248474121094,1.0,0.2099834233522415,0.7723293900489807,0.7723293900489807,1.0,1.0,-0.8782170414924622,0.3633890450000763,0.5148279666900635,0.1542921364307403,0.0,0.0,0.4007863104343414,36.6237678527832,28.0,-10.71826457977295,-8380.91015625,93.1642074584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04168701171875,306.6205444335937,278.1499938964844,0.0,18000.0,313.1499938964844,17975.443359375,18000.0,0.0,0.0,0.1850568503141403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3120516836643219,0.3120563924312591,-4.704001185018569e-06,0.0,0.0001878091716207,0.0,0.0,14.409384727478027,0.0,0.0,0.0,0.3120331168174743,4.0,0.0,1.0
662340,293.1510314941406,297.1499938964844,293.1499938964844,0.0440210662782192,-1294.9112548828125,304.1493530273437,0.6416823863983154,0.0903316065669059,0.0822796151041984,294.5872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260070800781,0.5157577991485596,0.050000000745058,0.0485595017671585,293.28253173828125,297.1499938964844,293.1499938964844,0.0122477011755108,-530.886474609375,303.3809814453125,0.5157577991485596,0.050000000745058,0.0358658842742443,293.1893005371094,297.1499938964844,293.1499938964844,0.2591835856437683,-5157.5400390625,304.1578369140625,0.9990000128746032,0.3896799981594085,0.3274874687194824,293.3494567871094,297.1499938964844,293.1499938964844,0.0020599924027919,-782.5883178710938,293.9476318359375,0.5157577991485596,0.050000000745058,0.2303453832864761,291.12750244140625,291.1499938964844,263.75,261.81622314453125,281.6095275878906,294.2084350585937,291.130859375,1.0,0.2063442021608352,0.7723613977432251,0.7723613977432251,1.0,1.0,-0.8695068359375,0.3598490059375763,0.5096578598022461,0.1518838554620742,0.0,0.0,0.4040872156620025,35.25616455078125,31.0,14.0271577835083,-8383.8017578125,89.4657974243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9913635253906,306.6598205566406,278.1499938964844,0.0,18000.0,313.1499938964844,17974.25,18000.0,0.0,0.0,0.186098575592041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3167087435722351,0.3167134523391723,-4.719844127976103e-06,0.0,0.000188866382814,0.0,0.0,14.703598976135254,0.0,0.0,0.0,0.3132180869579315,4.0,0.0,1.0
662400,293.1510314941406,297.1499938964844,293.1499938964844,0.0440210662782192,-1294.9112548828125,304.1493530273437,0.6416823863983154,0.0903316065669059,0.0822796151041984,294.5872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260070800781,0.5157577991485596,0.050000000745058,0.0485595017671585,293.28253173828125,297.1499938964844,293.1499938964844,0.0122477011755108,-530.886474609375,303.3809814453125,0.5157577991485596,0.050000000745058,0.0358658842742443,293.1893005371094,297.1499938964844,293.1499938964844,0.2591835856437683,-5157.5400390625,304.1578369140625,0.9990000128746032,0.3896799981594085,0.3274874687194824,293.3494567871094,297.1499938964844,293.1499938964844,0.0020599924027919,-782.5883178710938,293.9476318359375,0.5157577991485596,0.050000000745058,0.2303453832864761,291.12750244140625,291.1499938964844,263.75,261.81622314453125,281.6095275878906,294.2084350585937,291.130859375,1.0,0.2063442021608352,0.7723613977432251,0.7723613977432251,1.0,1.0,-0.8695068359375,0.3598490059375763,0.5096578598022461,0.1518838554620742,0.0,0.0,0.4040872156620025,35.25616455078125,31.0,14.0271577835083,-8383.8017578125,89.4657974243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9913635253906,306.6598205566406,278.1499938964844,0.0,18000.0,313.1499938964844,17974.25,18000.0,0.0,0.0,0.186098575592041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3167087435722351,0.3167134523391723,-4.719844127976103e-06,0.0,0.000188866382814,0.0,0.0,14.703598976135254,0.0,0.0,0.0,0.3132180869579315,4.0,0.0,1.0
662460,293.14910888671875,297.1499938964844,293.1499938964844,0.0441812239587307,-1297.2493896484375,304.1492919921875,0.6452581882476807,0.090698167681694,0.0825728550553321,294.57965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.5183586478233337,0.050000000745058,0.048529177904129,293.2793273925781,297.1499938964844,293.1499938964844,0.01213223580271,-528.03564453125,303.3453674316406,0.5183586478233337,0.050000000745058,0.0358434841036796,293.1802673339844,297.1499938964844,293.1499938964844,0.25442835688591,-5080.7041015625,304.16278076171875,0.9990000128746032,0.390518844127655,0.3230629861354828,293.3478088378906,297.1499938964844,293.1499938964844,0.0020091936457902,-762.65576171875,293.9016418457031,0.5183586478233337,0.050000000745058,0.2302015125751495,291.15118408203125,291.1499938964844,263.7387084960937,261.8118896484375,281.5715637207031,294.1618347167969,291.1521301269531,1.0,0.2047228515148162,0.7723622918128967,0.7723622918128967,1.0,1.0,-0.8643085360527039,0.3578986823558807,0.5064098834991455,0.1500293463468551,0.0,0.0,0.4021490514278412,34.41895294189453,34.0,17.48008918762207,-8354.0771484375,87.258544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9657592773437,306.6436462402344,278.1499938964844,0.0,18000.0,313.1499938964844,18007.546875,18000.0,0.0,0.0,0.1870501935482025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3157576620578766,0.3157623708248138,-4.724061454908224e-06,0.0,0.0001898321788758,0.0,0.0,14.664615631103516,0.0,0.0,0.0,0.3130912184715271,4.0,0.0,1.0
662520,293.14910888671875,297.1499938964844,293.1499938964844,0.0441812239587307,-1297.2493896484375,304.1492919921875,0.6452581882476807,0.090698167681694,0.0825728550553321,294.57965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.5183586478233337,0.050000000745058,0.048529177904129,293.2793273925781,297.1499938964844,293.1499938964844,0.01213223580271,-528.03564453125,303.3453674316406,0.5183586478233337,0.050000000745058,0.0358434841036796,293.1802673339844,297.1499938964844,293.1499938964844,0.25442835688591,-5080.7041015625,304.16278076171875,0.9990000128746032,0.390518844127655,0.3230629861354828,293.3478088378906,297.1499938964844,293.1499938964844,0.0020091936457902,-762.65576171875,293.9016418457031,0.5183586478233337,0.050000000745058,0.2302015125751495,291.15118408203125,291.1499938964844,263.7387084960937,261.8118896484375,281.5715637207031,294.1618347167969,291.1521301269531,1.0,0.2047228515148162,0.7723622918128967,0.7723622918128967,1.0,1.0,-0.8643085360527039,0.3578986823558807,0.5064098834991455,0.1500293463468551,0.0,0.0,0.4021490514278412,34.41895294189453,34.0,17.48008918762207,-8354.0771484375,87.258544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9657592773437,306.6436462402344,278.1499938964844,0.0,18000.0,313.1499938964844,18007.546875,18000.0,0.0,0.0,0.1870501935482025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3157576620578766,0.3157623708248138,-4.724061454908224e-06,0.0,0.0001898321788758,0.0,0.0,14.664615631103516,0.0,0.0,0.0,0.3130912184715271,4.0,0.0,1.0
662580,293.1471862792969,297.1499938964844,293.1499938964844,0.0445414744317531,-1303.210693359375,304.14892578125,0.6465100646018982,0.0911075994372367,0.0829261913895607,294.5716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485900878906,0.518679678440094,0.050000000745058,0.0485255345702171,293.27587890625,297.1499938964844,293.1499938964844,0.0120603144168853,-526.6493530273438,303.30975341796875,0.518679678440094,0.050000000745058,0.0358407944440841,293.1742858886719,297.1499938964844,293.1499938964844,0.2538393139839172,-5072.6298828125,304.15936279296875,0.9990000128746032,0.3909691870212555,0.3225263357162475,293.34588623046875,297.1499938964844,293.1499938964844,0.0019619555678218,-744.853515625,293.8357238769531,0.518679678440094,0.050000000745058,0.2301842421293258,291.1478271484375,291.1499938964844,263.7249450683594,261.8054504394531,281.53369140625,294.12725830078125,291.1466064453125,1.0,0.2045989632606506,0.7723632454872131,0.7723632454872131,1.0,1.0,-0.864058792591095,0.3581485152244568,0.505910336971283,0.1490503400564193,0.0,0.0,0.4024942517280578,34.30659103393555,37.0,-2.751664876937866,-8357.0166015625,87.0472640991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9649658203125,306.62811279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.12109375,18000.0,0.0,0.0,0.1878014802932739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.315192848443985,0.3151975572109222,-4.720420292869676e-06,0.0,0.0001905946264741,0.0,0.0,14.623900413513184,0.0,0.0,0.0,0.3129421174526214,4.0,0.0,1.0
662640,293.1471862792969,297.1499938964844,293.1499938964844,0.0445414744317531,-1303.210693359375,304.14892578125,0.6465100646018982,0.0911075994372367,0.0829261913895607,294.5716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485900878906,0.518679678440094,0.050000000745058,0.0485255345702171,293.27587890625,297.1499938964844,293.1499938964844,0.0120603144168853,-526.6493530273438,303.30975341796875,0.518679678440094,0.050000000745058,0.0358407944440841,293.1742858886719,297.1499938964844,293.1499938964844,0.2538393139839172,-5072.6298828125,304.15936279296875,0.9990000128746032,0.3909691870212555,0.3225263357162475,293.34588623046875,297.1499938964844,293.1499938964844,0.0019619555678218,-744.853515625,293.8357238769531,0.518679678440094,0.050000000745058,0.2301842421293258,291.1478271484375,291.1499938964844,263.7249450683594,261.8054504394531,281.53369140625,294.12725830078125,291.1466064453125,1.0,0.2045989632606506,0.7723632454872131,0.7723632454872131,1.0,1.0,-0.864058792591095,0.3581485152244568,0.505910336971283,0.1490503400564193,0.0,0.0,0.4024942517280578,34.30659103393555,37.0,-2.751664876937866,-8357.0166015625,87.0472640991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9649658203125,306.62811279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.12109375,18000.0,0.0,0.0,0.1878014802932739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.315192848443985,0.3151975572109222,-4.720420292869676e-06,0.0,0.0001905946264741,0.0,0.0,14.623900413513184,0.0,0.0,0.0,0.3129421174526214,4.0,0.0,1.0
662700,293.146240234375,297.1499938964844,293.1499938964844,0.0447561554610729,-1306.7845458984375,304.14874267578125,0.6464627981185913,0.0913303568959236,0.0831265747547149,294.5674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443176269531,0.518170952796936,0.050000000745058,0.0485313348472118,293.2740783691406,297.1499938964844,293.1499938964844,0.0120314853265881,-526.1600341796875,303.2924499511719,0.518170952796936,0.050000000745058,0.0358450785279274,293.1730041503906,297.1499938964844,293.1499938964844,0.2546451687812805,-5086.5,304.1561889648437,0.9990000128746032,0.3909187018871307,0.3233778476715088,293.3448791503906,297.1499938964844,293.1499938964844,0.0019396470161154,-736.5065307617188,293.8009948730469,0.518170952796936,0.050000000745058,0.2302117645740509,291.1434631347656,291.1499938964844,263.7171936035156,261.8014831542969,281.5160827636719,294.1152648925781,291.1421813964844,1.0,0.2050254344940185,0.7723636627197266,0.7723636627197266,1.0,1.0,-0.8653658032417297,0.358907550573349,0.5064582824707031,0.1488186568021774,0.0,0.0,0.4033716917037964,34.45766067504883,37.0,-7.745177268981934,-8376.1904296875,87.51240539550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9671936035156,306.6307067871094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.1796875,18000.0,0.0,0.0,0.1881469190120697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3159497678279876,0.3159544765949249,-4.721480763691943e-06,0.0,0.0001909452112158,0.0,0.0,14.667539596557615,0.0,0.0,0.0,0.3131129145622253,4.0,0.0,1.0
662760,293.1452941894531,297.1499938964844,293.1499938964844,0.0449864640831947,-1310.6202392578125,304.1485290527344,0.6460309624671936,0.0915628001093864,0.0833406895399093,294.5631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396484375,0.5172845125198364,0.050000000745058,0.0485415607690811,293.2722473144531,297.1499938964844,293.1499938964844,0.0120057994499802,-525.7528076171875,303.2755432128906,0.5172845125198364,0.050000000745058,0.0358526334166526,293.1728515625,297.1499938964844,293.1499938964844,0.2560779452323913,-5110.458984375,304.1524658203125,0.9990000128746032,0.3906586468219757,0.3248737454414367,293.3438720703125,297.1499938964844,293.1499938964844,0.0019176276400685,-728.27783203125,293.76611328125,0.5172845125198364,0.050000000745058,0.2302602678537368,291.1387023925781,291.1499938964844,263.7088928222656,261.7970275878906,281.4993591308594,294.1065673828125,291.13726806640625,1.0,0.2057333439588546,0.7723773717880249,0.7723773717880249,1.0,1.0,-0.8674971461296082,0.3600309789180755,0.507466197013855,0.1487417370080948,0.0,0.0,0.404601126909256,34.72903823852539,40.0,-11.275270462036133,-8402.9873046875,88.31029510498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9681701660156,306.6347961425781,278.1499938964844,0.0,18000.0,313.1499938964844,17987.267578125,18000.0,0.0,0.0,0.1885015219449997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3171309232711792,0.3171356320381164,-4.724261998489965e-06,0.0,0.0001913050800794,0.0,0.0,14.738981246948242,0.0,0.0,0.0,0.3134002089500427,4.0,0.0,1.0
662820,293.1434936523437,297.1499938964844,293.1499938964844,0.0454887486994266,-1318.9974365234375,304.148193359375,0.6441702842712402,0.092049203813076,0.0838023275136947,294.55426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1286315917969,0.5145565867424011,0.050000000745058,0.0485740229487419,293.2684936523437,297.1499938964844,293.1499938964844,0.011963372118771,-525.1812744140625,303.2426452636719,0.5145565867424011,0.050000000745058,0.0358766093850135,293.1759033203125,297.1499938964844,293.1499938964844,0.260654091835022,-5185.62060546875,304.1440124511719,0.9990000128746032,0.3894686698913574,0.3295783698558807,293.3419189453125,297.1499938964844,293.1499938964844,0.0018743773689493,-712.1544799804688,293.6952819824219,0.5145565867424011,0.050000000745058,0.2304142564535141,291.1274719238281,291.1499938964844,263.6907958984375,261.78680419921875,281.4688720703125,294.0981750488281,291.1258239746094,1.0,0.2078988552093505,0.7724048495292664,0.7724048495292664,1.0,1.0,-0.8739492297172546,0.363237202167511,0.5107120275497437,0.1490120440721511,0.0,0.0,0.4083420038223266,35.598350524902344,43.0,-15.435039520263672,-8478.50390625,90.81682586669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609069824219,306.64569091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17974.7109375,18000.0,0.0,0.0,0.1893114298582077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3209483325481415,0.3209530711174011,-4.734851245302707e-06,0.0,0.0001921270304592,0.0,0.0,14.975605010986328,0.0,0.0,0.0,0.3143626749515533,4.0,0.0,1.0
662880,293.1434936523437,297.1499938964844,293.1499938964844,0.0454887486994266,-1318.9974365234375,304.148193359375,0.6441702842712402,0.092049203813076,0.0838023275136947,294.55426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1286315917969,0.5145565867424011,0.050000000745058,0.0485740229487419,293.2684936523437,297.1499938964844,293.1499938964844,0.011963372118771,-525.1812744140625,303.2426452636719,0.5145565867424011,0.050000000745058,0.0358766093850135,293.1759033203125,297.1499938964844,293.1499938964844,0.260654091835022,-5185.62060546875,304.1440124511719,0.9990000128746032,0.3894686698913574,0.3295783698558807,293.3419189453125,297.1499938964844,293.1499938964844,0.0018743773689493,-712.1544799804688,293.6952819824219,0.5145565867424011,0.050000000745058,0.2304142564535141,291.1274719238281,291.1499938964844,263.6907958984375,261.78680419921875,281.4688720703125,294.0981750488281,291.1258239746094,1.0,0.2078988552093505,0.7724048495292664,0.7724048495292664,1.0,1.0,-0.8739492297172546,0.363237202167511,0.5107120275497437,0.1490120440721511,0.0,0.0,0.4083420038223266,35.598350524902344,43.0,-15.435039520263672,-8478.50390625,90.81682586669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609069824219,306.64569091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17974.7109375,18000.0,0.0,0.0,0.1893114298582077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3209483325481415,0.3209530711174011,-4.734851245302707e-06,0.0,0.0001921270304592,0.0,0.0,14.975605010986328,0.0,0.0,0.0,0.3143626749515533,4.0,0.0,1.0
662940,293.1418151855469,297.1499938964844,293.1499938964844,0.0460234396159648,-1327.9107666015625,304.1479187011719,0.6412526965141296,0.0925537049770355,0.0842964351177215,294.5451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1170959472656,0.5108585953712463,0.050000000745058,0.0486206039786338,293.2647705078125,297.1499938964844,293.1499938964844,0.0119293807074427,-524.81640625,303.21099853515625,0.5108585953712463,0.050000000745058,0.0359110124409198,293.1830749511719,297.1499938964844,293.1499938964844,0.2671689093112945,-5291.08447265625,304.1351623535156,0.9990000128746032,0.3873656094074249,0.3362143635749817,293.3401184082031,297.1499938964844,293.1499938964844,0.0018318049842491,-696.2754516601562,293.62432861328125,0.5108585953712463,0.050000000745058,0.2306352108716964,291.1159973144531,291.1499938964844,263.6708374023437,261.77496337890625,281.4425964355469,294.1006164550781,291.1145324707031,1.0,0.2109133601188659,0.772432267665863,0.772432267665863,1.0,1.0,-0.882868230342865,0.3675146102905273,0.5153536200523376,0.1497921049594879,0.0,0.0,0.4136544167995453,36.85122680664063,31.0,-15.639702796936035,-8579.9130859375,94.41034698486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9345703125,306.6571350097656,278.1499938964844,0.0,18000.0,313.1499938964844,17961.689453125,18000.0,0.0,0.0,0.1903776675462722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3267906904220581,0.3267954587936401,-4.752814675157424e-06,0.0,0.0001932091254275,0.0,0.0,15.346346855163574,0.0,0.0,0.0,0.3158734142780304,4.0,0.0,1.0
663000,293.1418151855469,297.1499938964844,293.1499938964844,0.0460234396159648,-1327.9107666015625,304.1479187011719,0.6412526965141296,0.0925537049770355,0.0842964351177215,294.5451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1170959472656,0.5108585953712463,0.050000000745058,0.0486206039786338,293.2647705078125,297.1499938964844,293.1499938964844,0.0119293807074427,-524.81640625,303.21099853515625,0.5108585953712463,0.050000000745058,0.0359110124409198,293.1830749511719,297.1499938964844,293.1499938964844,0.2671689093112945,-5291.08447265625,304.1351623535156,0.9990000128746032,0.3873656094074249,0.3362143635749817,293.3401184082031,297.1499938964844,293.1499938964844,0.0018318049842491,-696.2754516601562,293.62432861328125,0.5108585953712463,0.050000000745058,0.2306352108716964,291.1159973144531,291.1499938964844,263.6708374023437,261.77496337890625,281.4425964355469,294.1006164550781,291.1145324707031,1.0,0.2109133601188659,0.772432267665863,0.772432267665863,1.0,1.0,-0.882868230342865,0.3675146102905273,0.5153536200523376,0.1497921049594879,0.0,0.0,0.4136544167995453,36.85122680664063,31.0,-15.639702796936035,-8579.9130859375,94.41034698486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9345703125,306.6571350097656,278.1499938964844,0.0,18000.0,313.1499938964844,17961.689453125,18000.0,0.0,0.0,0.1903776675462722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3267906904220581,0.3267954587936401,-4.752814675157424e-06,0.0,0.0001932091254275,0.0,0.0,15.346346855163574,0.0,0.0,0.0,0.3158734142780304,4.0,0.0,1.0
663060,293.1401062011719,297.1499938964844,293.1499938964844,0.0464403927326202,-1334.6983642578125,304.1479187011719,0.64527827501297,0.0931099653244018,0.0847487896680831,294.53594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11572265625,0.5134429335594177,0.050000000745058,0.0485877208411693,293.2607727050781,297.1499938964844,293.1499938964844,0.0118549223989248,-523.1094970703125,303.182373046875,0.5134429335594177,0.050000000745058,0.0358867235481739,293.186279296875,297.1499938964844,293.1499938964844,0.2630247175693512,-5221.5263671875,304.1476135253906,0.9990000128746032,0.3858445584774017,0.3315446078777313,293.33837890625,297.1499938964844,293.1499938964844,0.0017873414326459,-679.2915649414062,293.5640869140625,0.5134429335594177,0.050000000745058,0.2304792255163192,291.11724853515625,291.1499938964844,263.6492004394531,261.7616271972656,281.4210205078125,294.08746337890625,291.12060546875,1.0,0.2083922326564788,0.7723392844200134,0.7723392844200134,1.0,1.0,-0.8775574564933777,0.3653886914253235,0.5121687650680542,0.1482002884149551,0.0,0.0,0.4183482527732849,35.95404815673828,25.0,12.993101119995115,-8618.15625,92.03699493408205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8949584960937,306.7129821777344,278.1499938964844,0.0,18000.0,313.1499938964844,17960.685546875,18000.0,0.0,0.0,0.1917161792516708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3334439098834991,0.3334486782550812,-4.776924470206723e-06,0.0,0.000194567546714,0.0,0.0,15.784866333007812,0.0,0.0,0.0,0.3176420629024505,4.0,0.0,1.0
663120,293.1401062011719,297.1499938964844,293.1499938964844,0.0464403927326202,-1334.6983642578125,304.1479187011719,0.64527827501297,0.0931099653244018,0.0847487896680831,294.53594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11572265625,0.5134429335594177,0.050000000745058,0.0485877208411693,293.2607727050781,297.1499938964844,293.1499938964844,0.0118549223989248,-523.1094970703125,303.182373046875,0.5134429335594177,0.050000000745058,0.0358867235481739,293.186279296875,297.1499938964844,293.1499938964844,0.2630247175693512,-5221.5263671875,304.1476135253906,0.9990000128746032,0.3858445584774017,0.3315446078777313,293.33837890625,297.1499938964844,293.1499938964844,0.0017873414326459,-679.2915649414062,293.5640869140625,0.5134429335594177,0.050000000745058,0.2304792255163192,291.11724853515625,291.1499938964844,263.6492004394531,261.7616271972656,281.4210205078125,294.08746337890625,291.12060546875,1.0,0.2083922326564788,0.7723392844200134,0.7723392844200134,1.0,1.0,-0.8775574564933777,0.3653886914253235,0.5121687650680542,0.1482002884149551,0.0,0.0,0.4183482527732849,35.95404815673828,25.0,12.993101119995115,-8618.15625,92.03699493408205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8949584960937,306.7129821777344,278.1499938964844,0.0,18000.0,313.1499938964844,17960.685546875,18000.0,0.0,0.0,0.1917161792516708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3334439098834991,0.3334486782550812,-4.776924470206723e-06,0.0,0.000194567546714,0.0,0.0,15.784866333007812,0.0,0.0,0.0,0.3176420629024505,4.0,0.0,1.0
663180,293.1383056640625,297.1499938964844,293.1499938964844,0.0467272959649562,-1339.0147705078125,304.14813232421875,0.6531404852867126,0.0937230288982391,0.0852214694023132,294.5267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14459228515625,0.5193551182746887,0.050000000745058,0.0485179238021373,293.25634765625,297.1499938964844,293.1499938964844,0.0117450384423136,-520.0216064453125,303.15850830078125,0.5193551182746887,0.050000000745058,0.0358351729810237,293.1767883300781,297.1499938964844,293.1499938964844,0.2529703974723816,-5056.72900390625,304.1651611328125,0.9990000128746032,0.3868298530578613,0.3214037716388702,293.3365478515625,297.1499938964844,293.1499938964844,0.0017390290740877,-660.1838989257812,293.5284729003906,0.5193551182746887,0.050000000745058,0.2301481366157531,291.14752197265625,291.1499938964844,263.6260986328125,261.7470397949219,281.3817443847656,294.0315246582031,291.1513366699219,1.0,0.2039520740509033,0.7722463607788086,0.7722463607788086,1.0,1.0,-0.8654114603996277,0.3602323532104492,0.5051791071891785,0.1453976780176162,0.0,0.0,0.4166930615901947,34.05481719970703,28.0,33.95884323120117,-8569.3212890625,86.9277572631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8782043457031,306.739013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.326171875,18000.0,0.0,0.0,0.1929501891136169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3336313962936401,0.3336361944675445,-4.787261786987074e-06,0.0,0.0001958199136424,0.0,0.0,15.826520919799805,0.0,0.0,0.0,0.317829430103302,4.0,0.0,1.0
663240,293.1383056640625,297.1499938964844,293.1499938964844,0.0467272959649562,-1339.0147705078125,304.14813232421875,0.6531404852867126,0.0937230288982391,0.0852214694023132,294.5267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14459228515625,0.5193551182746887,0.050000000745058,0.0485179238021373,293.25634765625,297.1499938964844,293.1499938964844,0.0117450384423136,-520.0216064453125,303.15850830078125,0.5193551182746887,0.050000000745058,0.0358351729810237,293.1767883300781,297.1499938964844,293.1499938964844,0.2529703974723816,-5056.72900390625,304.1651611328125,0.9990000128746032,0.3868298530578613,0.3214037716388702,293.3365478515625,297.1499938964844,293.1499938964844,0.0017390290740877,-660.1838989257812,293.5284729003906,0.5193551182746887,0.050000000745058,0.2301481366157531,291.14752197265625,291.1499938964844,263.6260986328125,261.7470397949219,281.3817443847656,294.0315246582031,291.1513366699219,1.0,0.2039520740509033,0.7722463607788086,0.7722463607788086,1.0,1.0,-0.8654114603996277,0.3602323532104492,0.5051791071891785,0.1453976780176162,0.0,0.0,0.4166930615901947,34.05481719970703,28.0,33.95884323120117,-8569.3212890625,86.9277572631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8782043457031,306.739013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.326171875,18000.0,0.0,0.0,0.1929501891136169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3336313962936401,0.3336361944675445,-4.787261786987074e-06,0.0,0.0001958199136424,0.0,0.0,15.826520919799805,0.0,0.0,0.0,0.317829430103302,4.0,0.0,1.0
663300,293.1374206542969,297.1499938964844,293.1499938964844,0.0469151362776756,-1341.959228515625,304.14813232421875,0.6563619375228882,0.0940460786223411,0.0854841172695159,294.522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15728759765625,0.5216069221496582,0.050000000745058,0.0484931319952011,293.2540283203125,297.1499938964844,293.1499938964844,0.0116997268050909,-518.7747192382812,303.147216796875,0.5216069221496582,0.050000000745058,0.0358168631792068,293.1695556640625,297.1499938964844,293.1499938964844,0.2492153048515319,-4995.8427734375,304.1691589355469,0.9990000128746032,0.3879128098487854,0.3177230656147003,293.3354797363281,297.1499938964844,293.1499938964844,0.001715317252092,-650.9071655273438,293.5087585449219,0.5216069221496582,0.050000000745058,0.2300305366516113,291.15948486328125,291.1499938964844,263.61407470703125,261.73931884765625,281.3568420410156,293.9970397949219,291.1620483398437,1.0,0.2025486677885055,0.7721998691558838,0.7721998691558838,1.0,1.0,-0.8611137270927429,0.3584509491920471,0.5026628375053406,0.1442980021238327,0.0,0.0,0.4148411154747009,33.37858963012695,28.0,29.887414932250977,-8539.5244140625,85.14327239990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88671875,306.7364196777344,278.1499938964844,0.0,18000.0,313.1499938964844,18018.37109375,18000.0,0.0,0.0,0.1934018582105636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3317478597164154,0.3317526280879974,-4.783712483913405e-06,0.0,0.0001962782989721,0.0,0.0,15.711393356323242,0.0,0.0,0.0,0.3173817694187164,4.0,0.0,1.0
663360,293.13653564453125,297.1499938964844,293.1499938964844,0.0471543855965137,-1345.837646484375,304.1480407714844,0.6587901711463928,0.094380147755146,0.0857636630535125,294.5175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643981933594,0.5231083035469055,0.050000000745058,0.0484771020710468,293.2516784667969,297.1499938964844,293.1499938964844,0.0116654885932803,-517.9099731445312,303.135986328125,0.5231083035469055,0.050000000745058,0.035805020481348,293.1628723144531,297.1499938964844,293.1499938964844,0.2467634975910186,-4956.54248046875,304.17010498046875,0.9990000128746032,0.3889769911766052,0.315320074558258,293.3343505859375,297.1499938964844,293.1499938964844,0.0016924635274335,-642.1206665039062,293.4844665527344,0.5231083035469055,0.050000000745058,0.2299544960260391,291.1652526855469,291.1499938964844,263.60174560546875,261.7313232421875,281.3319702148437,293.9660339355469,291.1657409667969,1.0,0.2015844583511352,0.7722471952438354,0.7722471952438354,1.0,1.0,-0.8584397435188293,0.3573940694332123,0.5010457038879395,0.1435085982084274,0.0,0.0,0.4132071733474731,32.94050979614258,31.0,17.973350524902344,-8517.017578125,84.01532745361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90460205078125,306.7308959960937,278.1499938964844,0.0,18000.0,313.1499938964844,18024.4140625,18000.0,0.0,0.0,0.1937326788902282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3295921385288238,0.3295969069004059,-4.777178219228517e-06,0.0,0.0001966140407603,0.0,0.0,15.572710037231444,0.0,0.0,0.0,0.3168352246284485,4.0,0.0,1.0
663420,293.1347045898437,297.1499938964844,293.1499938964844,0.0477591939270496,-1355.864990234375,304.1476745605469,0.6618808507919312,0.0950880497694015,0.0863746330142021,294.5079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622619628906,0.5244147181510925,0.050000000745058,0.0484634637832641,293.2467346191406,297.1499938964844,293.1499938964844,0.0116218030452728,-517.02490234375,303.1141357421875,0.5244147181510925,0.050000000745058,0.035794947296381,293.1527099609375,297.1499938964844,293.1499938964844,0.244680717587471,-4924.58154296875,304.1667175292969,0.9990000128746032,0.390720009803772,0.3132610321044922,293.331787109375,297.1499938964844,293.1499938964844,0.0016500978963449,-626.1534423828125,293.42462158203125,0.5244147181510925,0.050000000745058,0.2298898100852966,291.1615600585937,291.1499938964844,263.5762939453125,261.71466064453125,281.2862548828125,293.91717529296875,291.1603088378906,1.0,0.2008514553308487,0.772341787815094,0.772341787815094,1.0,1.0,-0.8565943241119385,0.3568268418312073,0.4997674822807312,0.142569288611412,0.0,0.0,0.4117823541164398,32.56556701660156,34.0,-2.9790520668029785,-8508.7978515625,83.13475036621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9566345214844,306.7397155761719,278.1499938964844,0.0,18000.0,313.1499938964844,18014.189453125,18000.0,0.0,0.0,0.1940931975841522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3270247876644134,0.3270295560359955,-4.765533958561719e-06,0.0,0.0001969799195649,0.0,0.0,15.396862983703612,0.0,0.0,0.0,0.3161226511001587,4.0,0.0,1.0
663480,293.1347045898437,297.1499938964844,293.1499938964844,0.0477591939270496,-1355.864990234375,304.1476745605469,0.6618808507919312,0.0950880497694015,0.0863746330142021,294.5079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622619628906,0.5244147181510925,0.050000000745058,0.0484634637832641,293.2467346191406,297.1499938964844,293.1499938964844,0.0116218030452728,-517.02490234375,303.1141357421875,0.5244147181510925,0.050000000745058,0.035794947296381,293.1527099609375,297.1499938964844,293.1499938964844,0.244680717587471,-4924.58154296875,304.1667175292969,0.9990000128746032,0.390720009803772,0.3132610321044922,293.331787109375,297.1499938964844,293.1499938964844,0.0016500978963449,-626.1534423828125,293.42462158203125,0.5244147181510925,0.050000000745058,0.2298898100852966,291.1615600585937,291.1499938964844,263.5762939453125,261.71466064453125,281.2862548828125,293.91717529296875,291.1603088378906,1.0,0.2008514553308487,0.772341787815094,0.772341787815094,1.0,1.0,-0.8565943241119385,0.3568268418312073,0.4997674822807312,0.142569288611412,0.0,0.0,0.4117823541164398,32.56556701660156,34.0,-2.9790520668029785,-8508.7978515625,83.13475036621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9566345214844,306.7397155761719,278.1499938964844,0.0,18000.0,313.1499938964844,18014.189453125,18000.0,0.0,0.0,0.1940931975841522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3270247876644134,0.3270295560359955,-4.765533958561719e-06,0.0,0.0001969799195649,0.0,0.0,15.396862983703612,0.0,0.0,0.0,0.3161226511001587,4.0,0.0,1.0
663540,293.1329040527344,297.1499938964844,293.1499938964844,0.0484580509364604,-1367.5400390625,304.14727783203125,0.6628729104995728,0.0958402678370475,0.0870481356978416,294.4980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521301269531,0.5237308740615845,0.050000000745058,0.0484705753624439,293.2416076660156,297.1499938964844,293.1499938964844,0.0115967039018869,-516.708251953125,303.0939025878906,0.5237308740615845,0.050000000745058,0.0358001999557018,293.1476135253906,297.1499938964844,293.1499938964844,0.2456657290458679,-4942.8076171875,304.1594543457031,0.9990000128746032,0.3916932940483093,0.3143352270126343,293.3291320800781,297.1499938964844,293.1499938964844,0.0016102293739095,-611.2705688476562,293.3602600097656,0.5237308740615845,0.050000000745058,0.2299235314130783,291.1509704589844,291.1499938964844,263.54998779296875,261.6972351074219,281.2468566894531,293.8852844238281,291.1492004394531,1.0,0.2014811187982559,0.7724364399909973,0.7724364399909973,1.0,1.0,-0.8587459921836853,0.3580130338668823,0.500732958316803,0.1423795074224472,0.0,0.0,0.4123221337795257,32.75576400756836,37.0,-13.757124900817873,-8542.798828125,83.80140686035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0092163085937,306.7651672363281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.291015625,18000.0,0.0,0.0,0.1942320019006729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.326948881149292,0.3269536197185516,-4.761890068039065e-06,0.0,0.0001971207821043,0.0,0.0,15.3818998336792,0.0,0.0,0.0,0.3160500526428222,4.0,0.0,1.0
663600,293.1329040527344,297.1499938964844,293.1499938964844,0.0484580509364604,-1367.5400390625,304.14727783203125,0.6628729104995728,0.0958402678370475,0.0870481356978416,294.4980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521301269531,0.5237308740615845,0.050000000745058,0.0484705753624439,293.2416076660156,297.1499938964844,293.1499938964844,0.0115967039018869,-516.708251953125,303.0939025878906,0.5237308740615845,0.050000000745058,0.0358001999557018,293.1476135253906,297.1499938964844,293.1499938964844,0.2456657290458679,-4942.8076171875,304.1594543457031,0.9990000128746032,0.3916932940483093,0.3143352270126343,293.3291320800781,297.1499938964844,293.1499938964844,0.0016102293739095,-611.2705688476562,293.3602600097656,0.5237308740615845,0.050000000745058,0.2299235314130783,291.1509704589844,291.1499938964844,263.54998779296875,261.6972351074219,281.2468566894531,293.8852844238281,291.1492004394531,1.0,0.2014811187982559,0.7724364399909973,0.7724364399909973,1.0,1.0,-0.8587459921836853,0.3580130338668823,0.500732958316803,0.1423795074224472,0.0,0.0,0.4123221337795257,32.75576400756836,37.0,-13.757124900817873,-8542.798828125,83.80140686035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0092163085937,306.7651672363281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.291015625,18000.0,0.0,0.0,0.1942320019006729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.326948881149292,0.3269536197185516,-4.761890068039065e-06,0.0,0.0001971207821043,0.0,0.0,15.3818998336792,0.0,0.0,0.0,0.3160500526428222,4.0,0.0,1.0
663660,293.1311950683594,297.1499938964844,293.1499938964844,0.0492143146693706,-1380.21728515625,304.1469421386719,0.6620902419090271,0.0966200530529022,0.0877666398882865,294.4878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390075683594,0.5214248299598694,0.050000000745058,0.0484951213002204,293.2363586425781,297.1499938964844,293.1499938964844,0.0115849832072854,-516.7716064453125,303.0755310058594,0.5214248299598694,0.050000000745058,0.0358183309435844,293.14764404296875,297.1499938964844,293.1499938964844,0.2492111921310424,-5002.37890625,304.1503601074219,0.9990000128746032,0.3917617499828338,0.3180172741413116,293.3265380859375,297.1499938964844,293.1499938964844,0.0015716465422883,-596.9205932617188,293.2942199707031,0.5214248299598694,0.050000000745058,0.230039969086647,291.1376647949219,291.1499938964844,263.5230407714844,261.67919921875,281.21368408203125,293.8677673339844,291.1357116699219,1.0,0.2032457143068313,0.7724603414535522,0.7724603414535522,1.0,1.0,-0.8642174005508423,0.3606362044811249,0.5035812258720398,0.1428393572568893,0.0,0.0,0.4148476123809814,33.42118453979492,40.0,-18.3261947631836,-8610.521484375,85.77596282958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04443359375,306.7940368652344,278.1499938964844,0.0,18000.0,313.1499938964844,17983.71875,18000.0,0.0,0.0,0.1943650245666504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3292677402496338,0.3292724788188934,-4.76679133498692e-06,0.0,0.0001972557947738,0.0,0.0,15.523822784423828,0.0,0.0,0.0,0.3166199922561645,4.0,0.0,1.0
663720,293.1311950683594,297.1499938964844,293.1499938964844,0.0492143146693706,-1380.21728515625,304.1469421386719,0.6620902419090271,0.0966200530529022,0.0877666398882865,294.4878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390075683594,0.5214248299598694,0.050000000745058,0.0484951213002204,293.2363586425781,297.1499938964844,293.1499938964844,0.0115849832072854,-516.7716064453125,303.0755310058594,0.5214248299598694,0.050000000745058,0.0358183309435844,293.14764404296875,297.1499938964844,293.1499938964844,0.2492111921310424,-5002.37890625,304.1503601074219,0.9990000128746032,0.3917617499828338,0.3180172741413116,293.3265380859375,297.1499938964844,293.1499938964844,0.0015716465422883,-596.9205932617188,293.2942199707031,0.5214248299598694,0.050000000745058,0.230039969086647,291.1376647949219,291.1499938964844,263.5230407714844,261.67919921875,281.21368408203125,293.8677673339844,291.1357116699219,1.0,0.2032457143068313,0.7724603414535522,0.7724603414535522,1.0,1.0,-0.8642174005508423,0.3606362044811249,0.5035812258720398,0.1428393572568893,0.0,0.0,0.4148476123809814,33.42118453979492,40.0,-18.3261947631836,-8610.521484375,85.77596282958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04443359375,306.7940368652344,278.1499938964844,0.0,18000.0,313.1499938964844,17983.71875,18000.0,0.0,0.0,0.1943650245666504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3292677402496338,0.3292724788188934,-4.76679133498692e-06,0.0,0.0001972557947738,0.0,0.0,15.523822784423828,0.0,0.0,0.0,0.3166199922561645,4.0,0.0,1.0
663780,293.129638671875,297.1499938964844,293.1499938964844,0.0500001423060894,-1393.410888671875,304.1466369628906,0.659895122051239,0.0974145233631134,0.0885154381394386,294.4775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1254272460937,0.5178924798965454,0.050000000745058,0.0485345609486103,293.2309875488281,297.1499938964844,293.1499938964844,0.0115830954164266,-517.085693359375,303.05926513671875,0.5178924798965454,0.050000000745058,0.0358474589884281,293.1523132324219,297.1499938964844,293.1499938964844,0.2548803687095642,-5095.6220703125,304.14080810546875,0.9990000128746032,0.3908819556236267,0.3238462507724762,293.3241577148437,297.1499938964844,293.1499938964844,0.0015337541699409,-582.8200073242188,293.2282409667969,0.5178924798965454,0.050000000745058,0.2302270531654358,291.1241149902344,291.1499938964844,263.49560546875,261.6607360839844,281.1858215332031,293.8616027832031,291.122314453125,1.0,0.2059482187032699,0.7724842429161072,0.7724842429161072,1.0,1.0,-0.8724179863929749,0.3644329011440277,0.5079850554466248,0.1438815146684646,0.0,0.0,0.4192147850990295,34.4925651550293,43.0,-18.770357131958008,-8706.029296875,88.88492584228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0507202148437,306.8184814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17968.330078125,18000.0,0.0,0.0,0.1947020888328552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3339533507823944,0.3339581191539764,-4.780540621140972e-06,0.0,0.000197597866645,0.0,0.0,15.824053764343262,0.0,0.0,0.0,0.3178371787071228,4.0,0.0,1.0
663840,293.129638671875,297.1499938964844,293.1499938964844,0.0500001423060894,-1393.410888671875,304.1466369628906,0.659895122051239,0.0974145233631134,0.0885154381394386,294.4775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1254272460937,0.5178924798965454,0.050000000745058,0.0485345609486103,293.2309875488281,297.1499938964844,293.1499938964844,0.0115830954164266,-517.085693359375,303.05926513671875,0.5178924798965454,0.050000000745058,0.0358474589884281,293.1523132324219,297.1499938964844,293.1499938964844,0.2548803687095642,-5095.6220703125,304.14080810546875,0.9990000128746032,0.3908819556236267,0.3238462507724762,293.3241577148437,297.1499938964844,293.1499938964844,0.0015337541699409,-582.8200073242188,293.2282409667969,0.5178924798965454,0.050000000745058,0.2302270531654358,291.1241149902344,291.1499938964844,263.49560546875,261.6607360839844,281.1858215332031,293.8616027832031,291.122314453125,1.0,0.2059482187032699,0.7724842429161072,0.7724842429161072,1.0,1.0,-0.8724179863929749,0.3644329011440277,0.5079850554466248,0.1438815146684646,0.0,0.0,0.4192147850990295,34.4925651550293,43.0,-18.770357131958008,-8706.029296875,88.88492584228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0507202148437,306.8184814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17968.330078125,18000.0,0.0,0.0,0.1947020888328552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3339533507823944,0.3339581191539764,-4.780540621140972e-06,0.0,0.000197597866645,0.0,0.0,15.824053764343262,0.0,0.0,0.0,0.3178371787071228,4.0,0.0,1.0
663900,293.1289367675781,297.1499938964844,293.1499938964844,0.050396904349327,-1400.0762939453125,304.14654541015625,0.6583783030509949,0.0978123843669891,0.0888965129852294,294.4723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190185546875,0.5157865881919861,0.050000000745058,0.0485592186450958,293.2283630371094,297.1499938964844,293.1499938964844,0.0115845715627074,-517.2986450195312,303.0516967773437,0.5157865881919861,0.050000000745058,0.0358656719326972,293.1562194824219,297.1499938964844,293.1499938964844,0.258392333984375,-5152.7744140625,304.1361083984375,0.9990000128746032,0.3900841772556305,0.3274379968643188,293.32305908203125,297.1499938964844,293.1499938964844,0.0015148957027122,-575.7879638671875,293.195556640625,0.5157865881919861,0.050000000745058,0.2303440272808075,291.1177673339844,291.1499938964844,263.4817810058594,261.6513977050781,281.17413330078125,293.8627014160156,291.1160888671875,1.0,0.2075968086719513,0.772496223449707,0.772496223449707,1.0,1.0,-0.8773775100708008,0.3666963279247284,0.5106812119483948,0.1446016728878021,0.0,0.0,0.4220013618469238,35.16281509399414,43.0,-18.03799057006836,-8761.97265625,90.82263946533205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04119873046875,306.8271179199219,278.1499938964844,0.0,18000.0,313.1499938964844,17960.998046875,18000.0,0.0,0.0,0.1950046718120575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3371111452579498,0.3371159136295318,-4.790652383235283e-06,0.0,0.0001979049557121,0.0,0.0,16.03053092956543,0.0,0.0,0.0,0.3186761736869812,4.0,0.0,1.0
663960,293.1282653808594,297.1499938964844,293.1499938964844,0.0507927909493446,-1406.728515625,304.1464538574219,0.6566359996795654,0.0982083976268768,0.0892794653773307,294.46728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.113037109375,0.5135126113891602,0.050000000745058,0.0485868826508522,293.225830078125,297.1499938964844,293.1499938964844,0.0115872202441096,-517.535400390625,303.04443359375,0.5135126113891602,0.050000000745058,0.0358861051499843,293.1611022949219,297.1499938964844,293.1499938964844,0.2623002231121063,-5215.96435546875,304.13153076171875,0.9990000128746032,0.3890491127967834,0.3314209580421448,293.32208251953125,297.1499938964844,293.1499938964844,0.0014961034758016,-568.7677612304688,293.1632385253906,0.5135126113891602,0.050000000745058,0.2304752469062805,291.11187744140625,291.1499938964844,263.4678955078125,261.6420288085937,281.16424560546875,293.8666076660156,291.1103515625,1.0,0.2094179987907409,0.7724518179893494,0.7724518179893494,1.0,1.0,-0.8828322291374207,0.3691620826721191,0.5136701464653015,0.1454402357339859,0.0,0.0,0.4251352548599243,35.91485595703125,46.0,-16.873958587646484,-8822.2431640625,92.9976806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02294921875,306.83270263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17953.990234375,18000.0,0.0,0.0,0.1954222321510315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3407653272151947,0.3407701253890991,-4.802849161933409e-06,0.0,0.0001983287220355,0.0,0.0,16.272634506225586,0.0,0.0,0.0,0.3196601867675781,4.0,0.0,1.0
664020,293.12713623046875,297.1499938964844,293.1499938964844,0.051574919372797,-1419.873779296875,304.1463317871094,0.6526262760162354,0.0989902094006538,0.0900455042719841,294.4573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.10272216796875,0.5086140632629395,0.050000000745058,0.0486504435539245,293.2209777832031,297.1499938964844,293.1499938964844,0.0115951783955097,-518.0546264648438,303.0306701660156,0.5086140632629395,0.050000000745058,0.0359330512583255,293.17340087890625,297.1499938964844,293.1499938964844,0.2711537480354309,-5357.81982421875,304.1229553222656,0.9990000128746032,0.3862786591053009,0.340396374464035,293.3203125,297.1499938964844,293.1499938964844,0.0014584388118237,-554.6528930664062,293.0997619628906,0.5086140632629395,0.050000000745058,0.2307767570018768,291.1017761230469,291.1499938964844,263.44012451171875,261.6232604980469,281.1496887207031,293.8825988769531,291.1006164550781,1.0,0.2135086059570312,0.7723630666732788,0.7723630666732788,1.0,1.0,-0.8950177431106567,0.3746206760406494,0.5203970670700073,0.1474642604589462,0.0,0.0,0.4322675168514251,37.64316177368164,34.0,-13.888710975646973,-8952.9580078125,98.01292419433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96142578125,306.8337707519531,278.1499938964844,0.0,18000.0,313.1499938964844,17941.177734375,18000.0,0.0,0.0,0.1966607719659805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3493932783603668,0.3493981063365936,-4.833181264984887e-06,0.0,0.0001995856873691,0.0,0.0,16.856287002563477,0.0,0.0,0.0,0.3220303058624267,4.0,0.0,1.0
