time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
664080,293.12713623046875,297.1499938964844,293.1499938964844,0.051574919372797,-1419.873779296875,304.1463317871094,0.6526262760162354,0.0989902094006538,0.0900455042719841,294.4573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.10272216796875,0.5086140632629395,0.050000000745058,0.0486504435539245,293.2209777832031,297.1499938964844,293.1499938964844,0.0115951783955097,-518.0546264648438,303.0306701660156,0.5086140632629395,0.050000000745058,0.0359330512583255,293.17340087890625,297.1499938964844,293.1499938964844,0.2711537480354309,-5357.81982421875,304.1229553222656,0.9990000128746032,0.3862786591053009,0.340396374464035,293.3203125,297.1499938964844,293.1499938964844,0.0014584388118237,-554.6528930664062,293.0997619628906,0.5086140632629395,0.050000000745058,0.2307767570018768,291.1017761230469,291.1499938964844,263.44012451171875,261.6232604980469,281.1496887207031,293.8825988769531,291.1006164550781,1.0,0.2135086059570312,0.7723630666732788,0.7723630666732788,1.0,1.0,-0.8950177431106567,0.3746206760406494,0.5203970670700073,0.1474642604589462,0.0,0.0,0.4322675168514251,37.64316177368164,34.0,-13.888710975646973,-8952.9580078125,98.01292419433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96142578125,306.8337707519531,278.1499938964844,0.0,18000.0,313.1499938964844,17941.177734375,18000.0,0.0,0.0,0.1966607719659805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3493932783603668,0.3493981063365936,-4.833181264984887e-06,0.0,0.0001995856873691,0.0,0.0,16.856287002563477,0.0,0.0,0.0,0.3220303058624267,4.0,0.0,1.0
664140,293.1260070800781,297.1499938964844,293.1499938964844,0.0522076934576034,-1430.3497314453125,304.1465148925781,0.6560947895050049,0.0997986197471618,0.0907425209879875,294.4476013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.10302734375,0.5100685358047485,0.050000000745058,0.0486309565603733,293.2162170410156,297.1499938964844,293.1499938964844,0.0115616889670491,-517.183349609375,303.0195007324219,0.5100685358047485,0.050000000745058,0.0359186604619026,293.1810302734375,297.1499938964844,293.1499938964844,0.2689648270606994,-5318.6484375,304.13623046875,0.9990000128746032,0.3841100037097931,0.3376727402210235,293.3186950683594,297.1499938964844,293.1499938964844,0.001419416279532,-539.7136840820312,293.0474548339844,0.5100685358047485,0.050000000745058,0.2306843250989914,291.1047058105469,291.1499938964844,263.4125061035156,261.60455322265625,281.13494873046875,293.8816223144531,291.10809326171875,1.0,0.2118781059980392,0.7722742557525635,0.7722742557525635,1.0,1.0,-0.8924407958984375,0.3735762238502502,0.5188645720481873,0.1467033773660659,0.0,0.0,0.4385117888450622,37.11886596679688,25.0,14.50018310546875,-9010.5625,96.7008285522461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8812255859375,306.86993408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17941.435546875,18000.0,0.0,0.0,0.1983783543109893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3585667312145233,0.3585716187953949,-4.869644271821016e-06,0.0,0.0002013288030866,0.0,0.0,17.501962661743164,0.0,0.0,0.0,0.3246203660964966,4.0,0.0,1.0
664200,293.1260070800781,297.1499938964844,293.1499938964844,0.0522076934576034,-1430.3497314453125,304.1465148925781,0.6560947895050049,0.0997986197471618,0.0907425209879875,294.4476013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.10302734375,0.5100685358047485,0.050000000745058,0.0486309565603733,293.2162170410156,297.1499938964844,293.1499938964844,0.0115616889670491,-517.183349609375,303.0195007324219,0.5100685358047485,0.050000000745058,0.0359186604619026,293.1810302734375,297.1499938964844,293.1499938964844,0.2689648270606994,-5318.6484375,304.13623046875,0.9990000128746032,0.3841100037097931,0.3376727402210235,293.3186950683594,297.1499938964844,293.1499938964844,0.001419416279532,-539.7136840820312,293.0474548339844,0.5100685358047485,0.050000000745058,0.2306843250989914,291.1047058105469,291.1499938964844,263.4125061035156,261.60455322265625,281.13494873046875,293.8816223144531,291.10809326171875,1.0,0.2118781059980392,0.7722742557525635,0.7722742557525635,1.0,1.0,-0.8924407958984375,0.3735762238502502,0.5188645720481873,0.1467033773660659,0.0,0.0,0.4385117888450622,37.11886596679688,25.0,14.50018310546875,-9010.5625,96.7008285522461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8812255859375,306.86993408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17941.435546875,18000.0,0.0,0.0,0.1983783543109893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3585667312145233,0.3585716187953949,-4.869644271821016e-06,0.0,0.0002013288030866,0.0,0.0,17.501962661743164,0.0,0.0,0.0,0.3246203660964966,4.0,0.0,1.0
664260,293.12481689453125,297.1499938964844,293.1499938964844,0.0526612997055053,-1437.490234375,304.1469116210937,0.6653406023979187,0.1006489396095275,0.0914235636591911,294.4383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336364746094,0.5162664651870728,0.050000000745058,0.0485534965991973,293.2113952636719,297.1499938964844,293.1499938964844,0.011483808979392,-514.6617431640625,303.0127868652344,0.5162664651870728,0.050000000745058,0.0358614474534988,293.1737060546875,297.1499938964844,293.1499938964844,0.2581381797790527,-5140.42919921875,304.1589660644531,0.9990000128746032,0.3847762048244476,0.3266114890575409,293.3170166015625,297.1499938964844,293.1499938964844,0.0013767012860625,-522.834228515625,293.0210876464844,0.5162664651870728,0.050000000745058,0.2303168773651123,291.1369934082031,291.1499938964844,263.3851928710937,261.5861511230469,281.0979309082031,293.83074951171875,291.1416015625,1.0,0.2069426029920578,0.7721670866012573,0.7721670866012573,1.0,1.0,-0.8793821930885315,0.3679699301719665,0.5114122033119202,0.1438305228948593,0.0,0.0,0.4381824731826782,35.01774978637695,28.0,39.33028411865234,-8962.16015625,90.98816680908205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8269958496094,306.8883056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.697265625,18000.0,0.0,0.0,0.2001198232173919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3607893884181976,0.3607942759990692,-4.889773208560655e-06,0.0,0.0002030961768468,0.0,0.0,17.697237014770508,0.0,0.0,0.0,0.3254086673259735,4.0,0.0,1.0
664320,293.12481689453125,297.1499938964844,293.1499938964844,0.0526612997055053,-1437.490234375,304.1469116210937,0.6653406023979187,0.1006489396095275,0.0914235636591911,294.4383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336364746094,0.5162664651870728,0.050000000745058,0.0485534965991973,293.2113952636719,297.1499938964844,293.1499938964844,0.011483808979392,-514.6617431640625,303.0127868652344,0.5162664651870728,0.050000000745058,0.0358614474534988,293.1737060546875,297.1499938964844,293.1499938964844,0.2581381797790527,-5140.42919921875,304.1589660644531,0.9990000128746032,0.3847762048244476,0.3266114890575409,293.3170166015625,297.1499938964844,293.1499938964844,0.0013767012860625,-522.834228515625,293.0210876464844,0.5162664651870728,0.050000000745058,0.2303168773651123,291.1369934082031,291.1499938964844,263.3851928710937,261.5861511230469,281.0979309082031,293.83074951171875,291.1416015625,1.0,0.2069426029920578,0.7721670866012573,0.7721670866012573,1.0,1.0,-0.8793821930885315,0.3679699301719665,0.5114122033119202,0.1438305228948593,0.0,0.0,0.4381824731826782,35.01774978637695,28.0,39.33028411865234,-8962.16015625,90.98816680908205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8269958496094,306.8883056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.697265625,18000.0,0.0,0.0,0.2001198232173919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3607893884181976,0.3607942759990692,-4.889773208560655e-06,0.0,0.0002030961768468,0.0,0.0,17.697237014770508,0.0,0.0,0.0,0.3254086673259735,4.0,0.0,1.0
664380,293.1238708496094,297.1499938964844,293.1499938964844,0.0530880279839038,-1444.3656005859375,304.14703369140625,0.6712189316749573,0.101346731185913,0.0920083597302436,294.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15692138671875,0.5198848247528076,0.050000000745058,0.048512015491724,293.20751953125,297.1499938964844,293.1499938964844,0.0114365806803107,-513.1231689453125,303.0083923339844,0.5198848247528076,0.050000000745058,0.0358308069407939,293.16192626953125,297.1499938964844,293.1499938964844,0.2519263327121734,-5039.498046875,304.1669616699219,0.9990000128746032,0.3866579830646515,0.32052943110466,293.3154296875,297.1499938964844,293.1499938964844,0.0013426837977021,-509.519775390625,292.9979858398437,0.5198848247528076,0.050000000745058,0.2301201075315475,291.1590270996094,291.1499938964844,263.3637390136719,261.5717163085937,281.0584411621094,293.7754211425781,291.1611022949219,1.0,0.2046094238758087,0.7720813155174255,0.7720813155174255,1.0,1.0,-0.8724582195281982,0.3650394976139068,0.507418692111969,0.1422028839588165,0.0,0.0,0.4353326261043548,33.891719818115234,28.0,31.04501914978028,-8911.1162109375,88.00054931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8232421875,306.8743896484375,278.1499938964844,0.0,18000.0,313.1499938964844,18022.021484375,18000.0,0.0,0.0,0.2012056708335876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3579131960868835,0.3579180836677551,-4.885238013230264e-06,0.0,0.0002041981788352,0.0,0.0,17.514564514160156,0.0,0.0,0.0,0.3247035145759582,4.0,0.0,1.0
664440,293.1236267089844,297.1499938964844,293.1499938964844,0.0532167330384254,-1446.4971923828125,304.1470031738281,0.6723578572273254,0.1015236899256706,0.0921594277024269,294.42938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1601257324219,0.5205053091049194,0.050000000745058,0.0485051497817039,293.2065124511719,297.1499938964844,293.1499938964844,0.0114293908700346,-512.907470703125,303.0072326660156,0.5205053091049194,0.050000000745058,0.0358257368206977,293.1591491699219,297.1499938964844,293.1499938964844,0.2508949339389801,-5022.92041015625,304.1676330566406,0.9990000128746032,0.387129545211792,0.3195118606090545,293.31500244140625,297.1499938964844,293.1499938964844,0.0013345543993636,-506.3948059082031,292.9898681640625,0.5205053091049194,0.050000000745058,0.230087548494339,291.1615905761719,291.1499938964844,263.3584289550781,261.56817626953125,281.0491638183594,293.76318359375,291.16278076171875,1.0,0.2042063921689987,0.7720599174499512,0.7720599174499512,1.0,1.0,-0.8713645339012146,0.3645829856395721,0.5067815780639648,0.1419273763895034,0.0,0.0,0.4347138106822967,33.705665588378906,31.0,25.60658836364746,-8900.8837890625,87.52021026611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8271789550781,306.8700866699219,278.1499938964844,0.0,18000.0,313.1499938964844,18025.181640625,18000.0,0.0,0.0,0.2014264166355133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.357000321149826,0.3570052087306976,-4.882288067165064e-06,0.0,0.0002044222055701,0.0,0.0,17.45188331604004,0.0,0.0,0.0,0.3244614601135254,4.0,0.0,1.0
664500,293.123046875,297.1499938964844,293.1499938964844,0.0535710155963897,-1452.4315185546875,304.1469116210937,0.6747437715530396,0.1019726172089576,0.0925467312335968,294.4248352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1632385253906,0.5216535329818726,0.050000000745058,0.0484926328063011,293.2040100097656,297.1499938964844,293.1499938964844,0.0114178974181413,-512.6007690429688,303.0043334960937,0.5216535329818726,0.050000000745058,0.035816490650177,293.1529235839844,297.1499938964844,293.1499938964844,0.2490233182907104,-4993.19091796875,304.16778564453125,0.9990000128746032,0.3882360458374023,0.317647784948349,293.3138427734375,297.1499938964844,293.1499938964844,0.0013148746220394,-498.90521240234375,292.96600341796875,0.5216535329818726,0.050000000745058,0.2300281673669815,291.1634521484375,291.1499938964844,263.3453063964844,261.5594177246094,281.02752685546875,293.7360534667969,291.16326904296875,1.0,0.2034951448440551,0.7720063328742981,0.7720063328742981,1.0,1.0,-0.8694939613342285,0.3638169467449188,0.5056770443916321,0.1414120346307754,0.0,0.0,0.4336061179637909,33.36698913574219,31.0,12.67227268218994,-8884.861328125,86.67085266113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84356689453125,306.8659362792969,278.1499938964844,0.0,18000.0,313.1499938964844,18024.365234375,18000.0,0.0,0.0,0.2018926590681076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3551419675350189,0.3551468551158905,-4.874677415500628e-06,0.0,0.0002048953901976,0.0,0.0,17.31946563720703,0.0,0.0,0.0,0.3239426016807556,4.0,0.0,1.0
664560,293.1224670410156,297.1499938964844,293.1499938964844,0.0539554543793201,-1458.9208984375,304.1467590332031,0.6765154004096985,0.102430835366249,0.0929478630423545,294.42022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622619628906,0.5222631692886353,0.050000000745058,0.0484860800206661,293.201416015625,297.1499938964844,293.1499938964844,0.0114127695560455,-512.5068969726562,303.00177001953125,0.5222631692886353,0.050000000745058,0.0358116514980793,293.1478576660156,297.1499938964844,293.1499938964844,0.2480291128158569,-4977.921875,304.1663513183594,0.9990000128746032,0.3891959488391876,0.3166677951812744,293.3125915527344,297.1499938964844,293.1499938964844,0.0012962366454303,-491.8671569824219,292.9395751953125,0.5222631692886353,0.050000000745058,0.2299970835447311,291.161865234375,291.1499938964844,263.3323974609375,261.5508117675781,281.00787353515625,293.7137756347656,291.1611328125,1.0,0.203168898820877,0.7720540761947632,0.7720540761947632,1.0,1.0,-0.8687476515769958,0.363548219203949,0.5051994323730469,0.1411339193582534,0.0,0.0,0.4329619109630584,33.19095993041992,34.0,2.8533425331115723,-8881.6337890625,86.27244567871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8662109375,306.87017822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.232421875,18000.0,0.0,0.0,0.2022569626569748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3539355099201202,0.3539403975009918,-4.868493306275923e-06,0.0,0.0002052650961559,0.0,0.0,17.22979164123535,0.0,0.0,0.0,0.3235816061496734,4.0,0.0,1.0
664620,293.12127685546875,297.1499938964844,293.1499938964844,0.0547817274928092,-1472.94921875,304.1464538574219,0.6783617734909058,0.1033693924546241,0.0937873497605323,294.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552734375,0.5220064520835876,0.050000000745058,0.0484888330101966,293.1960754394531,297.1499938964844,293.1499938964844,0.0114156585186719,-512.7254028320312,302.9980163574219,0.5220064520835876,0.050000000745058,0.0358136855065822,293.1416320800781,297.1499938964844,293.1499938964844,0.2483439147472381,-4985.0380859375,304.1603088378906,0.9990000128746032,0.3905264139175415,0.3170796930789947,293.3100280761719,297.1499938964844,293.1499938964844,0.0012605153024196,-478.4503173828125,292.8839111328125,0.5220064520835876,0.050000000745058,0.2300101369619369,291.1543884277344,291.1499938964844,263.30731201171875,261.5342712402344,280.97528076171875,293.6829833984375,291.15301513671875,1.0,0.2035481482744217,0.7721495628356934,0.7721495628356934,1.0,1.0,-0.8702697157859802,0.364314317703247,0.5059553980827332,0.1412000060081482,0.0,0.0,0.4328323006629944,33.27150344848633,37.0,-9.26003360748291,-8904.83203125,86.67366790771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.8915405273437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.49609375,18000.0,0.0,0.0,0.2027725130319595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3531053066253662,0.3531101644039154,-4.862097284785705e-06,0.0,0.0002057883248198,0.0,0.0,17.161375045776367,0.0,0.0,0.0,0.3232991993427276,4.0,0.0,1.0
664680,293.12127685546875,297.1499938964844,293.1499938964844,0.0547817274928092,-1472.94921875,304.1464538574219,0.6783617734909058,0.1033693924546241,0.0937873497605323,294.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552734375,0.5220064520835876,0.050000000745058,0.0484888330101966,293.1960754394531,297.1499938964844,293.1499938964844,0.0114156585186719,-512.7254028320312,302.9980163574219,0.5220064520835876,0.050000000745058,0.0358136855065822,293.1416320800781,297.1499938964844,293.1499938964844,0.2483439147472381,-4985.0380859375,304.1603088378906,0.9990000128746032,0.3905264139175415,0.3170796930789947,293.3100280761719,297.1499938964844,293.1499938964844,0.0012605153024196,-478.4503173828125,292.8839111328125,0.5220064520835876,0.050000000745058,0.2300101369619369,291.1543884277344,291.1499938964844,263.30731201171875,261.5342712402344,280.97528076171875,293.6829833984375,291.15301513671875,1.0,0.2035481482744217,0.7721495628356934,0.7721495628356934,1.0,1.0,-0.8702697157859802,0.364314317703247,0.5059553980827332,0.1412000060081482,0.0,0.0,0.4328323006629944,33.27150344848633,37.0,-9.26003360748291,-8904.83203125,86.67366790771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.8915405273437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.49609375,18000.0,0.0,0.0,0.2027725130319595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3531053066253662,0.3531101644039154,-4.862097284785705e-06,0.0,0.0002057883248198,0.0,0.0,17.161375045776367,0.0,0.0,0.0,0.3232991993427276,4.0,0.0,1.0
664740,293.1201477050781,297.1499938964844,293.1499938964844,0.0556584112346172,-1487.915771484375,304.14617919921875,0.6782379150390625,0.104322649538517,0.0946614444255828,294.4012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14459228515625,0.5200853943824768,0.050000000745058,0.0485097877681255,293.1906433105469,297.1499938964844,293.1499938964844,0.0114323934540152,-513.3561401367188,302.99609375,0.5200853943824768,0.050000000745058,0.0358291640877723,293.140625,297.1499938964844,293.1499938964844,0.2513140141963959,-5035.11962890625,304.1518859863281,0.9990000128746032,0.3909497857093811,0.3201996982097626,293.3074951171875,297.1499938964844,293.1499938964844,0.0012260681251063,-465.5660400390625,292.8259582519531,0.5200853943824768,0.050000000745058,0.2301095575094223,291.1434631347656,291.1499938964844,263.2833251953125,261.5187072753906,280.9512634277344,293.6684265136719,291.1418151855469,1.0,0.2051051557064056,0.7722451090812683,0.7722451090812683,1.0,1.0,-0.8752255439758301,0.3665553331375122,0.5086702108383179,0.1419977843761444,0.0,0.0,0.4344170391559601,33.84906005859375,40.0,-14.965601921081545,-8961.3076171875,88.45677185058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623413085937,306.9198913574219,278.1499938964844,0.0,18000.0,313.1499938964844,17989.490234375,18000.0,0.0,0.0,0.2031619697809219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3544414639472961,0.3544463515281677,-4.864002676185919e-06,0.0,0.0002061835693893,0.0,0.0,17.24460792541504,0.0,0.0,0.0,0.323630541563034,4.0,0.0,1.0
664800,293.1201477050781,297.1499938964844,293.1499938964844,0.0556584112346172,-1487.915771484375,304.14617919921875,0.6782379150390625,0.104322649538517,0.0946614444255828,294.4012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14459228515625,0.5200853943824768,0.050000000745058,0.0485097877681255,293.1906433105469,297.1499938964844,293.1499938964844,0.0114323934540152,-513.3561401367188,302.99609375,0.5200853943824768,0.050000000745058,0.0358291640877723,293.140625,297.1499938964844,293.1499938964844,0.2513140141963959,-5035.11962890625,304.1518859863281,0.9990000128746032,0.3909497857093811,0.3201996982097626,293.3074951171875,297.1499938964844,293.1499938964844,0.0012260681251063,-465.5660400390625,292.8259582519531,0.5200853943824768,0.050000000745058,0.2301095575094223,291.1434631347656,291.1499938964844,263.2833251953125,261.5187072753906,280.9512634277344,293.6684265136719,291.1418151855469,1.0,0.2051051557064056,0.7722451090812683,0.7722451090812683,1.0,1.0,-0.8752255439758301,0.3665553331375122,0.5086702108383179,0.1419977843761444,0.0,0.0,0.4344170391559601,33.84906005859375,40.0,-14.965601921081545,-8961.3076171875,88.45677185058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623413085937,306.9198913574219,278.1499938964844,0.0,18000.0,313.1499938964844,17989.490234375,18000.0,0.0,0.0,0.2031619697809219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3544414639472961,0.3544463515281677,-4.864002676185919e-06,0.0,0.0002061835693893,0.0,0.0,17.24460792541504,0.0,0.0,0.0,0.323630541563034,4.0,0.0,1.0
664860,293.11920166015625,297.1499938964844,293.1499938964844,0.0565523840487003,-1503.2301025390625,304.1459655761719,0.6765078902244568,0.1052737310528755,0.0955519303679466,294.3917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.5168869495391846,0.050000000745058,0.0485462062060833,293.18524169921875,297.1499938964844,293.1499938964844,0.0114587899297475,-514.2466430664062,302.995849609375,0.5168869495391846,0.050000000745058,0.0358560606837272,293.14453125,297.1499938964844,293.1499938964844,0.2564836144447326,-5120.18115234375,304.14263916015625,0.9990000128746032,0.3904042840003967,0.3255498707294464,293.30517578125,297.1499938964844,293.1499938964844,0.0011922499397769,-452.9184875488281,292.76763916015625,0.5168869495391846,0.050000000745058,0.2302822917699813,291.1318359375,291.1499938964844,263.2607116699219,261.5042724609375,280.9355163574219,293.667724609375,291.1303100585937,1.0,0.207633763551712,0.7722141742706299,0.7722141742706299,1.0,1.0,-0.8829979300498962,0.3699842095375061,0.5130137205123901,0.1434165090322494,0.0,0.0,0.4376196265220642,34.848514556884766,43.0,-16.047090530395508,-9044.806640625,91.42826080322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862670898437,306.94696044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17974.48828125,18000.0,0.0,0.0,0.2036178410053253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3579825162887573,0.3579874038696289,-4.8747670007287525e-06,0.0,0.0002066462329821,0.0,0.0,17.48462677001953,0.0,0.0,0.0,0.3245943486690521,4.0,0.0,1.0
664920,293.11920166015625,297.1499938964844,293.1499938964844,0.0565523840487003,-1503.2301025390625,304.1459655761719,0.6765078902244568,0.1052737310528755,0.0955519303679466,294.3917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.5168869495391846,0.050000000745058,0.0485462062060833,293.18524169921875,297.1499938964844,293.1499938964844,0.0114587899297475,-514.2466430664062,302.995849609375,0.5168869495391846,0.050000000745058,0.0358560606837272,293.14453125,297.1499938964844,293.1499938964844,0.2564836144447326,-5120.18115234375,304.14263916015625,0.9990000128746032,0.3904042840003967,0.3255498707294464,293.30517578125,297.1499938964844,293.1499938964844,0.0011922499397769,-452.9184875488281,292.76763916015625,0.5168869495391846,0.050000000745058,0.2302822917699813,291.1318359375,291.1499938964844,263.2607116699219,261.5042724609375,280.9355163574219,293.667724609375,291.1303100585937,1.0,0.207633763551712,0.7722141742706299,0.7722141742706299,1.0,1.0,-0.8829979300498962,0.3699842095375061,0.5130137205123901,0.1434165090322494,0.0,0.0,0.4376196265220642,34.848514556884766,43.0,-16.047090530395508,-9044.806640625,91.42826080322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862670898437,306.94696044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17974.48828125,18000.0,0.0,0.0,0.2036178410053253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3579825162887573,0.3579874038696289,-4.8747670007287525e-06,0.0,0.0002066462329821,0.0,0.0,17.48462677001953,0.0,0.0,0.0,0.3245943486690521,4.0,0.0,1.0
664980,293.1184387207031,297.1499938964844,293.1499938964844,0.0574408657848835,-1518.48779296875,304.1458435058594,0.6735228896141052,0.1062093675136566,0.0964439734816551,294.3823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221923828125,0.5127804279327393,0.050000000745058,0.0485960021615028,293.1800231933594,297.1499938964844,293.1499938964844,0.0114921992644667,-515.3040161132812,302.9971923828125,0.5127804279327393,0.050000000745058,0.0358928442001342,293.1528015136719,297.1499938964844,293.1499938964844,0.2634802758693695,-5233.6533203125,304.1334533691406,0.9990000128746032,0.3888733983039856,0.3327271640300751,293.3031311035156,297.1499938964844,293.1499938964844,0.001158648636192,-440.3262634277344,292.7100830078125,0.5127804279327393,0.050000000745058,0.2305185198783874,291.1211853027344,291.1499938964844,263.2395935058594,261.4911804199219,280.92724609375,293.6790466308594,291.1198425292969,1.0,0.2109617888927459,0.7721832990646362,0.7721832990646362,1.0,1.0,-0.8930693864822388,0.3743847608566284,0.5186846256256104,0.1453868150711059,0.0,0.0,0.4421937763690948,36.212921142578125,31.0,-14.905317306518556,-9148.3193359375,95.45034790039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9820861816406,306.9652099609375,278.1499938964844,0.0,18000.0,313.1499938964844,17960.822265625,18000.0,0.0,0.0,0.2043142318725586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3634797632694244,0.363484650850296,-4.893985533271916e-06,0.0,0.000207352975849,0.0,0.0,17.86880874633789,0.0,0.0,0.0,0.3261392414569855,4.0,0.0,1.0
665040,293.1184387207031,297.1499938964844,293.1499938964844,0.0574408657848835,-1518.48779296875,304.1458435058594,0.6735228896141052,0.1062093675136566,0.0964439734816551,294.3823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221923828125,0.5127804279327393,0.050000000745058,0.0485960021615028,293.1800231933594,297.1499938964844,293.1499938964844,0.0114921992644667,-515.3040161132812,302.9971923828125,0.5127804279327393,0.050000000745058,0.0358928442001342,293.1528015136719,297.1499938964844,293.1499938964844,0.2634802758693695,-5233.6533203125,304.1334533691406,0.9990000128746032,0.3888733983039856,0.3327271640300751,293.3031311035156,297.1499938964844,293.1499938964844,0.001158648636192,-440.3262634277344,292.7100830078125,0.5127804279327393,0.050000000745058,0.2305185198783874,291.1211853027344,291.1499938964844,263.2395935058594,261.4911804199219,280.92724609375,293.6790466308594,291.1198425292969,1.0,0.2109617888927459,0.7721832990646362,0.7721832990646362,1.0,1.0,-0.8930693864822388,0.3743847608566284,0.5186846256256104,0.1453868150711059,0.0,0.0,0.4421937763690948,36.212921142578125,31.0,-14.905317306518556,-9148.3193359375,95.45034790039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9820861816406,306.9652099609375,278.1499938964844,0.0,18000.0,313.1499938964844,17960.822265625,18000.0,0.0,0.0,0.2043142318725586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3634797632694244,0.363484650850296,-4.893985533271916e-06,0.0,0.000207352975849,0.0,0.0,17.86880874633789,0.0,0.0,0.0,0.3261392414569855,4.0,0.0,1.0
665100,293.1180725097656,297.1499938964844,293.1499938964844,0.0578465834259986,-1525.4462890625,304.1458435058594,0.6749088168144226,0.1066823452711105,0.0968608632683754,294.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1179504394531,0.5130610466003418,0.050000000745058,0.0485924705862998,293.1773986816406,297.1499938964844,293.1499938964844,0.0114982482045888,-515.4916381835938,302.99871826171875,0.5130610466003418,0.050000000745058,0.035890232771635,293.15673828125,297.1499938964844,293.1499938964844,0.2632526159286499,-5228.73291015625,304.13702392578125,0.9990000128746032,0.3880621790885925,0.3322250545024872,293.3021850585937,297.1499938964844,293.1499938964844,0.0011416611960157,-433.923583984375,292.6826477050781,0.5130610466003418,0.050000000745058,0.2305017709732055,291.1173400878906,291.1499938964844,263.22967529296875,261.4851989746094,280.9239501953125,293.68218994140625,291.1173095703125,1.0,0.2104353606700897,0.7721678018569946,0.7721678018569946,1.0,1.0,-0.8929445147514343,0.3743406534194946,0.5186038613319397,0.1453285962343216,0.0,0.0,0.4447753429412842,36.12186813354492,31.0,-7.067139625549316,-9176.8671875,95.28688049316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9703063964844,306.9876708984375,278.1499938964844,0.0,18000.0,313.1499938964844,17955.029296875,18000.0,0.0,0.0,0.2047790139913559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3668477833271026,0.3668527007102966,-4.906543381366646e-06,0.0,0.0002078246616292,0.0,0.0,18.10892105102539,0.0,0.0,0.0,0.3271009922027588,4.0,0.0,1.0
665160,293.1176452636719,297.1499938964844,293.1499938964844,0.0581822805106639,-1531.08447265625,304.14599609375,0.6786227226257324,0.1071662157773971,0.0972660928964614,294.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210021972656,0.5151827931404114,0.050000000745058,0.0485664121806621,293.1747131347656,297.1499938964844,293.1499938964844,0.0114881647750735,-515.083251953125,303.00164794921875,0.5151827931404114,0.050000000745058,0.0358709879219532,293.1570129394531,297.1499938964844,293.1499938964844,0.2597701251506805,-5170.82861328125,304.145751953125,0.9990000128746032,0.3879171907901764,0.3284845054149627,293.3012390136719,297.1499938964844,293.1499938964844,0.0011247120564803,-427.3786926269531,292.6632080078125,0.5151827931404114,0.050000000745058,0.2303781509399414,291.1224060058594,291.1499938964844,263.2202453613281,261.4796142578125,280.914794921875,293.6722717285156,291.1254577636719,1.0,0.208696961402893,0.7721128463745117,0.7721128463745117,1.0,1.0,-0.8887408375740051,0.3725464046001434,0.5161944627761841,0.1443670243024826,0.0,0.0,0.4461642503738403,35.41643142700195,34.0,11.804067611694336,-9181.583984375,93.39393615722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9585266113281,307.019775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17960.25,18000.0,0.0,0.0,0.2052687555551529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3697342574596405,0.3697392046451568,-4.919731054542353e-06,0.0,0.0002083216968458,0.0,0.0,18.324161529541016,0.0,0.0,0.0,0.3279410898685455,4.0,0.0,1.0
665220,293.1169738769531,297.1499938964844,293.1499938964844,0.0588356368243694,-1541.9818115234375,304.146240234375,0.6822030544281006,0.1081219986081123,0.0981159433722496,294.3641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430053710937,0.516340970993042,0.050000000745058,0.0485526025295257,293.16943359375,297.1499938964844,293.1499938964844,0.0114755453541874,-514.3696899414062,303.0096740722656,0.516340970993042,0.050000000745058,0.035860788077116,293.1527099609375,297.1499938964844,293.1499938964844,0.2574681341648102,-5132.7265625,304.150634765625,0.9990000128746032,0.3886119127273559,0.3264833986759186,293.2994384765625,297.1499938964844,293.1499938964844,0.0010881511261686,-413.162353515625,292.6351623535156,0.516340970993042,0.050000000745058,0.2303126454353332,291.1443786621094,291.1499938964844,263.2027893066406,261.4696960449219,280.88800048828125,293.6403503417969,291.1453552246094,1.0,0.2082289606332779,0.7720028162002563,0.7720028162002563,1.0,1.0,-0.8872476816177368,0.3719570636749267,0.5152906179428101,0.1438653469085693,0.0,0.0,0.4452656209468841,35.0474853515625,37.0,16.7138614654541,-9181.2099609375,92.54712677001952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9466552734375,307.0175170898437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.04296875,18000.0,0.0,0.0,0.20618237555027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3700426816940307,0.3700476288795471,-4.930019258608809e-06,0.0,0.0002092489012284,0.0,0.0,18.37702369689941,0.0,0.0,0.0,0.3281663060188293,4.0,0.0,1.0
665280,293.1169738769531,297.1499938964844,293.1499938964844,0.0588356368243694,-1541.9818115234375,304.146240234375,0.6822030544281006,0.1081219986081123,0.0981159433722496,294.3641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430053710937,0.516340970993042,0.050000000745058,0.0485526025295257,293.16943359375,297.1499938964844,293.1499938964844,0.0114755453541874,-514.3696899414062,303.0096740722656,0.516340970993042,0.050000000745058,0.035860788077116,293.1527099609375,297.1499938964844,293.1499938964844,0.2574681341648102,-5132.7265625,304.150634765625,0.9990000128746032,0.3886119127273559,0.3264833986759186,293.2994384765625,297.1499938964844,293.1499938964844,0.0010881511261686,-413.162353515625,292.6351623535156,0.516340970993042,0.050000000745058,0.2303126454353332,291.1443786621094,291.1499938964844,263.2027893066406,261.4696960449219,280.88800048828125,293.6403503417969,291.1453552246094,1.0,0.2082289606332779,0.7720028162002563,0.7720028162002563,1.0,1.0,-0.8872476816177368,0.3719570636749267,0.5152906179428101,0.1438653469085693,0.0,0.0,0.4452656209468841,35.0474853515625,37.0,16.7138614654541,-9181.2099609375,92.54712677001952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9466552734375,307.0175170898437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.04296875,18000.0,0.0,0.0,0.20618237555027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3700426816940307,0.3700476288795471,-4.930019258608809e-06,0.0,0.0002092489012284,0.0,0.0,18.37702369689941,0.0,0.0,0.0,0.3281663060188293,4.0,0.0,1.0
665340,293.1164245605469,297.1499938964844,293.1499938964844,0.0596417561173439,-1555.8636474609375,304.1461486816406,0.6832537055015564,0.1090734004974365,0.0989795699715614,294.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1431884765625,0.515498697757721,0.050000000745058,0.0485626198351383,293.1642150878906,297.1499938964844,293.1499938964844,0.0114974109455943,-514.9248046875,303.0172424316406,0.515498697757721,0.050000000745058,0.0358681865036487,293.15093994140625,297.1499938964844,293.1499938964844,0.2588539123535156,-5155.53515625,304.14801025390625,0.9990000128746032,0.3889130651950836,0.3279359340667724,293.2975158691406,297.1499938964844,293.1499938964844,0.0010535753099247,-400.0733947753906,292.58709716796875,0.515498697757721,0.050000000745058,0.2303601652383804,291.14263916015625,291.1499938964844,263.1875,261.461669921875,280.86798095703125,293.62060546875,291.14178466796875,1.0,0.2090673446655273,0.7718928456306458,0.7718928456306458,1.0,1.0,-0.8901044130325317,0.3732234835624695,0.5168809294700623,0.1443369835615158,0.0,0.0,0.4462211430072784,35.329010009765625,40.0,-0.4457854628562927,-9205.568359375,93.52791595458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482421875,307.0086364746094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.546875,18000.0,0.0,0.0,0.2069785892963409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3704245090484619,0.3704294264316559,-4.930148861603811e-06,0.0,0.0002100569545291,0.0,0.0,18.400224685668945,0.0,0.0,0.0,0.3282858729362488,4.0,0.0,1.0
665400,293.1164245605469,297.1499938964844,293.1499938964844,0.0596417561173439,-1555.8636474609375,304.1461486816406,0.6832537055015564,0.1090734004974365,0.0989795699715614,294.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1431884765625,0.515498697757721,0.050000000745058,0.0485626198351383,293.1642150878906,297.1499938964844,293.1499938964844,0.0114974109455943,-514.9248046875,303.0172424316406,0.515498697757721,0.050000000745058,0.0358681865036487,293.15093994140625,297.1499938964844,293.1499938964844,0.2588539123535156,-5155.53515625,304.14801025390625,0.9990000128746032,0.3889130651950836,0.3279359340667724,293.2975158691406,297.1499938964844,293.1499938964844,0.0010535753099247,-400.0733947753906,292.58709716796875,0.515498697757721,0.050000000745058,0.2303601652383804,291.14263916015625,291.1499938964844,263.1875,261.461669921875,280.86798095703125,293.62060546875,291.14178466796875,1.0,0.2090673446655273,0.7718928456306458,0.7718928456306458,1.0,1.0,-0.8901044130325317,0.3732234835624695,0.5168809294700623,0.1443369835615158,0.0,0.0,0.4462211430072784,35.329010009765625,40.0,-0.4457854628562927,-9205.568359375,93.52791595458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482421875,307.0086364746094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.546875,18000.0,0.0,0.0,0.2069785892963409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3704245090484619,0.3704294264316559,-4.930148861603811e-06,0.0,0.0002100569545291,0.0,0.0,18.400224685668945,0.0,0.0,0.0,0.3282858729362488,4.0,0.0,1.0
665460,293.11590576171875,297.1499938964844,293.1499938964844,0.0604886561632156,-1570.551513671875,304.1460266113281,0.6825041174888611,0.1100271865725517,0.0998622924089431,294.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366271972656,0.5132529139518738,0.050000000745058,0.0485900677740573,293.1589660644531,297.1499938964844,293.1499938964844,0.0115336198359727,-515.914306640625,303.0262145996094,0.5132529139518738,0.050000000745058,0.0358884595334529,293.1532287597656,297.1499938964844,293.1499938964844,0.2626916766166687,-5217.99267578125,304.1422119140625,0.9990000128746032,0.3884306252002716,0.3318826258182525,293.29559326171875,297.1499938964844,293.1499938964844,0.0010205412982031,-387.6271362304688,292.5352478027344,0.5132529139518738,0.050000000745058,0.2304903715848922,291.13592529296875,291.1499938964844,263.1745300292969,261.4556579589844,280.8562927246094,293.6153869628906,291.1348876953125,1.0,0.2109929323196411,0.7718808054924011,0.7718808054924011,1.0,1.0,-0.8961132764816284,0.3758436739444732,0.5202695727348328,0.1455323845148086,0.0,0.0,0.4485340416431427,36.08625030517578,28.0,-7.941652774810791,-9263.6796875,95.85941314697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9476928710937,307.0124206542969,278.1499938964844,0.0,18000.0,313.1499938964844,17980.513671875,18000.0,0.0,0.0,0.2077896296977996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3730594515800476,0.3730643987655639,-4.93828429171117e-06,0.0,0.0002108800690621,0.0,0.0,18.58517074584961,0.0,0.0,0.0,0.3290203809738159,4.0,0.0,1.0
665520,293.11590576171875,297.1499938964844,293.1499938964844,0.0604886561632156,-1570.551513671875,304.1460266113281,0.6825041174888611,0.1100271865725517,0.0998622924089431,294.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366271972656,0.5132529139518738,0.050000000745058,0.0485900677740573,293.1589660644531,297.1499938964844,293.1499938964844,0.0115336198359727,-515.914306640625,303.0262145996094,0.5132529139518738,0.050000000745058,0.0358884595334529,293.1532287597656,297.1499938964844,293.1499938964844,0.2626916766166687,-5217.99267578125,304.1422119140625,0.9990000128746032,0.3884306252002716,0.3318826258182525,293.29559326171875,297.1499938964844,293.1499938964844,0.0010205412982031,-387.6271362304688,292.5352478027344,0.5132529139518738,0.050000000745058,0.2304903715848922,291.13592529296875,291.1499938964844,263.1745300292969,261.4556579589844,280.8562927246094,293.6153869628906,291.1348876953125,1.0,0.2109929323196411,0.7718808054924011,0.7718808054924011,1.0,1.0,-0.8961132764816284,0.3758436739444732,0.5202695727348328,0.1455323845148086,0.0,0.0,0.4485340416431427,36.08625030517578,28.0,-7.941652774810791,-9263.6796875,95.85941314697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9476928710937,307.0124206542969,278.1499938964844,0.0,18000.0,313.1499938964844,17980.513671875,18000.0,0.0,0.0,0.2077896296977996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3730594515800476,0.3730643987655639,-4.93828429171117e-06,0.0,0.0002108800690621,0.0,0.0,18.58517074584961,0.0,0.0,0.0,0.3290203809738159,4.0,0.0,1.0
665580,293.1152648925781,297.1499938964844,293.1499938964844,0.0612251758575439,-1583.221923828125,304.1461181640625,0.6896675229072571,0.1110189110040664,0.1006948947906494,294.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13641357421875,0.5172197222709656,0.050000000745058,0.0485422797501087,293.153564453125,297.1499938964844,293.1499938964844,0.0115373907610774,-515.8108520507812,303.0382995605469,0.5172197222709656,0.050000000745058,0.035853162407875,293.1519470214844,297.1499938964844,293.1499938964844,0.2563818097114563,-5113.73828125,304.1558837890625,0.9990000128746032,0.3885781168937683,0.3249835968017578,293.2936096191406,297.1499938964844,293.1499938964844,0.0009883239399641,-375.3393249511719,292.491943359375,0.5172197222709656,0.050000000745058,0.2302636802196502,291.1377868652344,291.1499938964844,263.1640930175781,261.451904296875,280.8402709960937,293.59423828125,291.1407775878906,1.0,0.2075789868831634,0.7718687057495117,0.7718687057495117,1.0,1.0,-0.8884673714637756,0.3725878298282623,0.5158795118331909,0.1437948942184448,0.0,0.0,0.4503791630268097,34.793399810791016,31.0,13.089621543884276,-9259.158203125,92.39905548095705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94549560546875,307.0641174316406,278.1499938964844,0.0,18000.0,313.1499938964844,17979.93359375,18000.0,0.0,0.0,0.20862977206707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3764265775680542,0.3764315247535705,-4.952452400175389e-06,0.0,0.0002117326948791,0.0,0.0,18.83576774597168,0.0,0.0,0.0,0.3299934267997741,4.0,0.0,1.0
665640,293.1152648925781,297.1499938964844,293.1499938964844,0.0612251758575439,-1583.221923828125,304.1461181640625,0.6896675229072571,0.1110189110040664,0.1006948947906494,294.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13641357421875,0.5172197222709656,0.050000000745058,0.0485422797501087,293.153564453125,297.1499938964844,293.1499938964844,0.0115373907610774,-515.8108520507812,303.0382995605469,0.5172197222709656,0.050000000745058,0.035853162407875,293.1519470214844,297.1499938964844,293.1499938964844,0.2563818097114563,-5113.73828125,304.1558837890625,0.9990000128746032,0.3885781168937683,0.3249835968017578,293.2936096191406,297.1499938964844,293.1499938964844,0.0009883239399641,-375.3393249511719,292.491943359375,0.5172197222709656,0.050000000745058,0.2302636802196502,291.1377868652344,291.1499938964844,263.1640930175781,261.451904296875,280.8402709960937,293.59423828125,291.1407775878906,1.0,0.2075789868831634,0.7718687057495117,0.7718687057495117,1.0,1.0,-0.8884673714637756,0.3725878298282623,0.5158795118331909,0.1437948942184448,0.0,0.0,0.4503791630268097,34.793399810791016,31.0,13.089621543884276,-9259.158203125,92.39905548095705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94549560546875,307.0641174316406,278.1499938964844,0.0,18000.0,313.1499938964844,17979.93359375,18000.0,0.0,0.0,0.20862977206707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3764265775680542,0.3764315247535705,-4.952452400175389e-06,0.0,0.0002117326948791,0.0,0.0,18.83576774597168,0.0,0.0,0.0,0.3299934267997741,4.0,0.0,1.0
665700,293.1149597167969,297.1499938964844,293.1499938964844,0.0615385808050632,-1588.4716796875,304.1462707519531,0.6928493976593018,0.1115210652351379,0.1011294350028038,294.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479797363281,0.5188776850700378,0.050000000745058,0.0485232695937156,293.1508483886719,297.1499938964844,293.1499938964844,0.0115315811708569,-515.3881225585938,303.046142578125,0.5188776850700378,0.050000000745058,0.0358391217887401,293.14715576171875,297.1499938964844,293.1499938964844,0.2534666955471039,-5066.2333984375,304.1600341796875,0.9990000128746032,0.389498770236969,0.322196215391159,293.2926025390625,297.1499938964844,293.1499938964844,0.000971590867266,-368.8058471679688,292.4811706542969,0.5188776850700378,0.050000000745058,0.2301735132932663,291.15057373046875,291.1499938964844,263.1598815917969,261.4508972167969,280.8250732421875,293.5711364746094,291.15399169921875,1.0,0.2066708654165268,0.7718626856803894,0.7718626856803894,1.0,1.0,-0.885492205619812,0.3713456988334656,0.5141465663909912,0.1430571526288986,0.0,0.0,0.4490798413753509,34.27848434448242,31.0,22.71021270751953,-9245.9697265625,91.04923248291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9525146484375,307.07568359375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.35546875,18000.0,0.0,0.0,0.2089624851942062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3759636282920837,0.3759685754776001,-4.955322310706833e-06,0.0,0.0002120703575201,0.0,0.0,18.817625045776367,0.0,0.0,0.0,0.3299068510532379,4.0,0.0,1.0
665760,293.1146850585937,297.1499938964844,293.1499938964844,0.0618913769721984,-1594.495849609375,304.14630126953125,0.6950251460075378,0.1120204403996467,0.1015695706009864,294.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576232910156,0.5197443962097168,0.050000000745058,0.0485135428607463,293.14813232421875,297.1499938964844,293.1499938964844,0.0115351509302854,-515.3035278320312,303.053955078125,0.5197443962097168,0.050000000745058,0.0358319357037544,293.14263916015625,297.1499938964844,293.1499938964844,0.2519094944000244,-5041.177734375,304.1610107421875,0.9990000128746032,0.3904191255569458,0.3207603991031647,293.29156494140625,297.1499938964844,293.1499938964844,0.0009540084865875,-362.0341491699219,292.466796875,0.5197443962097168,0.050000000745058,0.2301273494958877,291.1589660644531,291.1499938964844,263.1564025878906,261.4505310058594,280.8116455078125,293.55108642578125,291.1598815917969,1.0,0.206154853105545,0.7718568444252014,0.7718568444252014,1.0,1.0,-0.8842208385467529,0.3708238899707794,0.5133969187736511,0.142717644572258,0.0,0.0,0.4475924968719482,34.01735305786133,34.0,16.175825119018555,-9229.9072265625,90.41292572021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9652709960937,307.07000732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.8984375,18000.0,0.0,0.0,0.2092180252075195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3740797936916351,0.3740847408771515,-4.951281880494207e-06,0.0,0.0002123296872014,0.0,0.0,18.690433502197266,0.0,0.0,0.0,0.3294238746166229,4.0,0.0,1.0
665820,293.1141357421875,297.1499938964844,293.1499938964844,0.0627191066741943,-1608.942626953125,304.1461486816406,0.6974954605102539,0.1130226403474807,0.1024660170078277,294.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573181152344,0.5199769735336304,0.050000000745058,0.0485109537839889,293.14276123046875,297.1499938964844,293.1499938964844,0.0115684233605861,-516.0813598632812,303.0692749023437,0.5199769735336304,0.050000000745058,0.0358300246298313,293.13641357421875,297.1499938964844,293.1499938964844,0.2514607906341553,-5035.1591796875,304.157958984375,0.9990000128746032,0.391877681016922,0.3203774988651275,293.28936767578125,297.1499938964844,293.1499938964844,0.0009216896723955,-349.8102722167969,292.4218139648437,0.5199769735336304,0.050000000745058,0.230115070939064,291.15673828125,291.1499938964844,263.1516418457031,261.45172119140625,280.7921142578125,293.5231628417969,291.1557922363281,1.0,0.2062035650014877,0.7718451619148254,0.7718451619148254,1.0,1.0,-0.8848158121109009,0.3711183369159698,0.5136975049972534,0.1427389681339264,0.0,0.0,0.4466938078403473,33.956058502197266,37.0,-1.3994874954223633,-9229.291015625,90.43447875976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0022277832031,307.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.634765625,18000.0,0.0,0.0,0.2095154076814651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3718951344490051,0.3719000518321991,-4.940413418808021e-06,0.0,0.0002126315084751,0.0,0.0,18.522624969482425,0.0,0.0,0.0,0.3287805616855621,4.0,0.0,1.0
