time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
665880,293.1141357421875,297.1499938964844,293.1499938964844,0.0627191066741943,-1608.942626953125,304.1461486816406,0.6974954605102539,0.1130226403474807,0.1024660170078277,294.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573181152344,0.5199769735336304,0.050000000745058,0.0485109537839889,293.14276123046875,297.1499938964844,293.1499938964844,0.0115684233605861,-516.0813598632812,303.0692749023437,0.5199769735336304,0.050000000745058,0.0358300246298313,293.13641357421875,297.1499938964844,293.1499938964844,0.2514607906341553,-5035.1591796875,304.157958984375,0.9990000128746032,0.391877681016922,0.3203774988651275,293.28936767578125,297.1499938964844,293.1499938964844,0.0009216896723955,-349.8102722167969,292.4218139648437,0.5199769735336304,0.050000000745058,0.230115070939064,291.15673828125,291.1499938964844,263.1516418457031,261.45172119140625,280.7921142578125,293.5231628417969,291.1557922363281,1.0,0.2062035650014877,0.7718451619148254,0.7718451619148254,1.0,1.0,-0.8848158121109009,0.3711183369159698,0.5136975049972534,0.1427389681339264,0.0,0.0,0.4466938078403473,33.956058502197266,37.0,-1.3994874954223633,-9229.291015625,90.43447875976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0022277832031,307.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.634765625,18000.0,0.0,0.0,0.2095154076814651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3718951344490051,0.3719000518321991,-4.940413418808021e-06,0.0,0.0002126315084751,0.0,0.0,18.522624969482425,0.0,0.0,0.0,0.3287805616855621,4.0,0.0,1.0
665940,293.1136779785156,297.1499938964844,293.1499938964844,0.0635927692055702,-1624.30078125,304.1459655761719,0.6978185176849365,0.1140275076031684,0.1033845096826553,294.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.5184990167617798,0.050000000745058,0.0485275648534297,293.137451171875,297.1499938964844,293.1499938964844,0.0116170085966587,-517.3201293945312,303.0858764648437,0.5184990167617798,0.050000000745058,0.0358422920107841,293.1349182128906,297.1499938964844,293.1499938964844,0.2537734508514404,-5074.08056640625,304.1513977050781,0.9990000128746032,0.3925346434116363,0.3228280246257782,293.2871398925781,297.1499938964844,293.1499938964844,0.0008913398487493,-338.3869934082031,292.3728942871094,0.5184990167617798,0.050000000745058,0.2301938682794571,291.14923095703125,291.1499938964844,263.1499938964844,261.4556884765625,280.7828674316406,293.5119323730469,291.1480712890625,1.0,0.207483097910881,0.7718335390090942,0.7718335390090942,1.0,1.0,-0.8889875411987305,0.3729325830936432,0.5160549879074097,0.1435746699571609,0.0,0.0,0.4472809433937073,34.419761657714844,40.0,-9.231501579284668,-9265.248046875,91.93541717529295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0366516113281,307.0863037109375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.595703125,18000.0,0.0,0.0,0.2096898704767227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3721139430999756,0.3721188902854919,-4.9381592361896764e-06,0.0,0.0002128085616277,0.0,0.0,18.528121948242188,0.0,0.0,0.0,0.3287965953350067,4.0,0.0,1.0
666000,293.1136779785156,297.1499938964844,293.1499938964844,0.0635927692055702,-1624.30078125,304.1459655761719,0.6978185176849365,0.1140275076031684,0.1033845096826553,294.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.5184990167617798,0.050000000745058,0.0485275648534297,293.137451171875,297.1499938964844,293.1499938964844,0.0116170085966587,-517.3201293945312,303.0858764648437,0.5184990167617798,0.050000000745058,0.0358422920107841,293.1349182128906,297.1499938964844,293.1499938964844,0.2537734508514404,-5074.08056640625,304.1513977050781,0.9990000128746032,0.3925346434116363,0.3228280246257782,293.2871398925781,297.1499938964844,293.1499938964844,0.0008913398487493,-338.3869934082031,292.3728942871094,0.5184990167617798,0.050000000745058,0.2301938682794571,291.14923095703125,291.1499938964844,263.1499938964844,261.4556884765625,280.7828674316406,293.5119323730469,291.1480712890625,1.0,0.207483097910881,0.7718335390090942,0.7718335390090942,1.0,1.0,-0.8889875411987305,0.3729325830936432,0.5160549879074097,0.1435746699571609,0.0,0.0,0.4472809433937073,34.419761657714844,40.0,-9.231501579284668,-9265.248046875,91.93541717529295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0366516113281,307.0863037109375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.595703125,18000.0,0.0,0.0,0.2096898704767227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3721139430999756,0.3721188902854919,-4.9381592361896764e-06,0.0,0.0002128085616277,0.0,0.0,18.528121948242188,0.0,0.0,0.0,0.3287965953350067,4.0,0.0,1.0
666060,293.1128845214844,297.1499938964844,293.1499938964844,0.0645276978611946,-1640.8226318359375,304.145751953125,0.6965035796165466,0.1151082292199134,0.1043592691421508,294.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.140625,0.5156887769699097,0.050000000745058,0.0485603213310241,293.1317443847656,297.1499938964844,293.1499938964844,0.0116805946454405,-518.9566040039062,303.10516357421875,0.5156887769699097,0.050000000745058,0.0358664877712726,293.1378173828125,297.1499938964844,293.1499938964844,0.2583865821361542,-5149.8291015625,304.1432189941406,0.9990000128746032,0.3923349976539612,0.3276066482067108,293.2845764160156,297.1499938964844,293.1499938964844,0.0008628713549114,-327.69757080078125,292.3236999511719,0.5156887769699097,0.050000000745058,0.2303492575883865,291.1395874023437,291.1499938964844,263.1499938964844,261.4610900878906,280.78277587890625,293.5154724121094,291.13818359375,1.0,0.2097823619842529,0.7717956304550171,0.7717956304550171,1.0,1.0,-0.8961467146873474,0.3760039508342743,0.5201427340507507,0.1451219469308853,0.0,0.0,0.4492965936660766,35.325706481933594,43.0,-13.300141334533691,-9326.6025390625,94.70671081542967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0552978515625,307.0981750488281,278.1499938964844,0.0,18000.0,313.1499938964844,17983.787109375,18000.0,0.0,0.0,0.2099130600690841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3741980791091919,0.3742030262947082,-4.943843123328406e-06,0.0,0.0002130350767401,0.0,0.0,18.67231559753418,0.0,0.0,0.0,0.3293719291687011,4.0,0.0,1.0
666120,293.1128845214844,297.1499938964844,293.1499938964844,0.0645276978611946,-1640.8226318359375,304.145751953125,0.6965035796165466,0.1151082292199134,0.1043592691421508,294.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.140625,0.5156887769699097,0.050000000745058,0.0485603213310241,293.1317443847656,297.1499938964844,293.1499938964844,0.0116805946454405,-518.9566040039062,303.10516357421875,0.5156887769699097,0.050000000745058,0.0358664877712726,293.1378173828125,297.1499938964844,293.1499938964844,0.2583865821361542,-5149.8291015625,304.1432189941406,0.9990000128746032,0.3923349976539612,0.3276066482067108,293.2845764160156,297.1499938964844,293.1499938964844,0.0008628713549114,-327.69757080078125,292.3236999511719,0.5156887769699097,0.050000000745058,0.2303492575883865,291.1395874023437,291.1499938964844,263.1499938964844,261.4610900878906,280.78277587890625,293.5154724121094,291.13818359375,1.0,0.2097823619842529,0.7717956304550171,0.7717956304550171,1.0,1.0,-0.8961467146873474,0.3760039508342743,0.5201427340507507,0.1451219469308853,0.0,0.0,0.4492965936660766,35.325706481933594,43.0,-13.300141334533691,-9326.6025390625,94.70671081542967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0552978515625,307.0981750488281,278.1499938964844,0.0,18000.0,313.1499938964844,17983.787109375,18000.0,0.0,0.0,0.2099130600690841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3741980791091919,0.3742030262947082,-4.943843123328406e-06,0.0,0.0002130350767401,0.0,0.0,18.67231559753418,0.0,0.0,0.0,0.3293719291687011,4.0,0.0,1.0
666180,293.1117248535156,297.1499938964844,293.1499938964844,0.0655601993203163,-1659.1419677734375,304.1454467773437,0.6940840482711792,0.1162839010357856,0.1054421886801719,294.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302185058594,0.5119293332099915,0.050000000745058,0.048606738448143,293.12548828125,297.1499938964844,293.1499938964844,0.0117578236386179,-520.9216918945312,303.1280212402344,0.5119293332099915,0.050000000745058,0.0359007716178894,293.1444702148437,297.1499938964844,293.1499938964844,0.264890044927597,-5255.18798828125,304.1346435546875,0.9990000128746032,0.3913009464740753,0.3342606723308563,293.2814636230469,297.1499938964844,293.1499938964844,0.0008363959495909,-317.7651062011719,292.2761535644531,0.5119293332099915,0.050000000745058,0.230569452047348,291.1291809082031,291.1499938964844,263.1499938964844,261.4664306640625,280.7904357910156,293.5323486328125,291.1278381347656,1.0,0.2129165083169937,0.7717577219009399,0.7717577219009399,1.0,1.0,-0.9057929515838624,0.3801204562187195,0.5256724953651428,0.1472880095243454,0.0,0.0,0.4527749121189117,36.606292724609375,31.0,-14.27837371826172,-9410.5576171875,98.59268951416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0502014160156,307.1044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17969.0625,18000.0,0.0,0.0,0.2103453278541565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3783413469791412,0.3783462941646576,-4.958194949722383e-06,0.0,0.0002134737733285,0.0,0.0,18.971134185791016,0.0,0.0,0.0,0.3305623829364776,4.0,0.0,1.0
666240,293.1117248535156,297.1499938964844,293.1499938964844,0.0655601993203163,-1659.1419677734375,304.1454467773437,0.6940840482711792,0.1162839010357856,0.1054421886801719,294.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302185058594,0.5119293332099915,0.050000000745058,0.048606738448143,293.12548828125,297.1499938964844,293.1499938964844,0.0117578236386179,-520.9216918945312,303.1280212402344,0.5119293332099915,0.050000000745058,0.0359007716178894,293.1444702148437,297.1499938964844,293.1499938964844,0.264890044927597,-5255.18798828125,304.1346435546875,0.9990000128746032,0.3913009464740753,0.3342606723308563,293.2814636230469,297.1499938964844,293.1499938964844,0.0008363959495909,-317.7651062011719,292.2761535644531,0.5119293332099915,0.050000000745058,0.230569452047348,291.1291809082031,291.1499938964844,263.1499938964844,261.4664306640625,280.7904357910156,293.5323486328125,291.1278381347656,1.0,0.2129165083169937,0.7717577219009399,0.7717577219009399,1.0,1.0,-0.9057929515838624,0.3801204562187195,0.5256724953651428,0.1472880095243454,0.0,0.0,0.4527749121189117,36.606292724609375,31.0,-14.27837371826172,-9410.5576171875,98.59268951416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0502014160156,307.1044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17969.0625,18000.0,0.0,0.0,0.2103453278541565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3783413469791412,0.3783462941646576,-4.958194949722383e-06,0.0,0.0002134737733285,0.0,0.0,18.971134185791016,0.0,0.0,0.0,0.3305623829364776,4.0,0.0,1.0
666300,293.11102294921875,297.1499938964844,293.1499938964844,0.0660640001296997,-1668.079345703125,304.1453552246094,0.695892333984375,0.116905577480793,0.105982668697834,294.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258544921875,0.5123360753059387,0.050000000745058,0.0486015528440475,293.12213134765625,297.1499938964844,293.1499938964844,0.0117872171103954,-521.5987548828125,303.1409912109375,0.5123360753059387,0.050000000745058,0.0358969420194625,293.1474609375,297.1499938964844,293.1499938964844,0.2644414901733398,-5246.740234375,304.1383972167969,0.9990000128746032,0.3907821178436279,0.3335256278514862,293.2797241210937,297.1499938964844,293.1499938964844,0.000823771522846,-313.008544921875,292.25439453125,0.5123360753059387,0.050000000745058,0.2305448353290558,291.125244140625,291.1499938964844,263.1499938964844,261.4691162109375,280.7940979003906,293.5384216308594,291.1251525878906,1.0,0.2123095691204071,0.7717388272285461,0.7717388272285461,1.0,1.0,-0.905523955821991,0.3799895942211151,0.5255343914031982,0.1472619771957397,0.0,0.0,0.4548397362232208,36.47294998168945,31.0,-7.152658939361572,-9430.078125,98.33245086669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0390625,307.1217041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17962.748046875,18000.0,0.0,0.0,0.2106671184301376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3810896277427673,0.3810946047306061,-4.968624125467613e-06,0.0,0.0002138003474101,0.0,0.0,19.17386245727539,0.0,0.0,0.0,0.3313655257225036,4.0,0.0,1.0
666360,293.1102294921875,297.1499938964844,293.1499938964844,0.0665095001459121,-1675.8663330078125,304.1453857421875,0.7001183032989502,0.1175544187426567,0.1065270975232124,294.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.128662109375,0.5145612955093384,0.050000000745058,0.0485738925635814,293.1186218261719,297.1499938964844,293.1499938964844,0.0118008451536297,-521.6990356445312,303.1556396484375,0.5145612955093384,0.050000000745058,0.0358765125274658,293.14666748046875,297.1499938964844,293.1499938964844,0.2607565224170685,-5185.66943359375,304.1472473144531,0.9990000128746032,0.3909644186496734,0.3295696675777435,293.27789306640625,297.1499938964844,293.1499938964844,0.0008118257974274,-308.3994445800781,292.2411499023437,0.5145612955093384,0.050000000745058,0.2304136306047439,291.1300048828125,291.1499938964844,263.1499938964844,261.4717712402344,280.79083251953125,293.5313415527344,291.13287353515625,1.0,0.2105009257793426,0.7716799378395081,0.7716799378395081,1.0,1.0,-0.901216447353363,0.3781434297561645,0.5230729579925537,0.1462844461202621,0.0,0.0,0.4557507634162903,35.72560119628906,34.0,10.856361389160156,-9426.32421875,96.32080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0284118652344,307.1488342285156,278.1499938964844,0.0,18000.0,313.1499938964844,17968.005859375,18000.0,0.0,0.0,0.2110065519809723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3833706080913543,0.3833755850791931,-4.979732693755068e-06,0.0,0.0002141448203474,0.0,0.0,19.351512908935547,0.0,0.0,0.0,0.3320450782775879,4.0,0.0,1.0
666420,293.108642578125,297.1499938964844,293.1499938964844,0.067417174577713,-1691.6905517578125,304.1454162597656,0.7046334147453308,0.1188819929957389,0.1076954752206802,294.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.5159362554550171,0.050000000745058,0.0485573448240757,293.1114196777344,297.1499938964844,293.1499938964844,0.0118391495198011,-522.0848388671875,303.1880798339844,0.5159362554550171,0.050000000745058,0.0358642898499965,293.1399841308594,297.1499938964844,293.1499938964844,0.2581034302711487,-5142.0625,304.1522216796875,0.9990000128746032,0.3924061059951782,0.3271791338920593,293.27398681640625,297.1499938964844,293.1499938964844,0.0007858352037146,-298.30889892578125,292.2263488769531,0.5159362554550171,0.050000000745058,0.2303351461887359,291.1504821777344,291.1499938964844,263.1499938964844,261.4770812988281,280.77667236328125,293.505859375,291.1512756347656,1.0,0.2099161148071289,0.7715620994567871,0.7715620994567871,1.0,1.0,-0.8996167778968811,0.377460777759552,0.5221560001373291,0.1458768993616104,0.0,0.0,0.4541304111480713,35.28830337524414,37.0,14.977530479431152,-9412.4814453125,95.33401489257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01953125,307.1404113769531,278.1499938964844,0.0,18000.0,313.1499938964844,18007.841796875,18000.0,0.0,0.0,0.2116051912307739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3825755417346954,0.3825805187225342,-4.985276063962374e-06,0.0,0.0002147523628082,0.0,0.0,19.322139739990234,0.0,0.0,0.0,0.3319372832775116,4.0,0.0,1.0
666480,293.108642578125,297.1499938964844,293.1499938964844,0.067417174577713,-1691.6905517578125,304.1454162597656,0.7046334147453308,0.1188819929957389,0.1076954752206802,294.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.5159362554550171,0.050000000745058,0.0485573448240757,293.1114196777344,297.1499938964844,293.1499938964844,0.0118391495198011,-522.0848388671875,303.1880798339844,0.5159362554550171,0.050000000745058,0.0358642898499965,293.1399841308594,297.1499938964844,293.1499938964844,0.2581034302711487,-5142.0625,304.1522216796875,0.9990000128746032,0.3924061059951782,0.3271791338920593,293.27398681640625,297.1499938964844,293.1499938964844,0.0007858352037146,-298.30889892578125,292.2263488769531,0.5159362554550171,0.050000000745058,0.2303351461887359,291.1504821777344,291.1499938964844,263.1499938964844,261.4770812988281,280.77667236328125,293.505859375,291.1512756347656,1.0,0.2099161148071289,0.7715620994567871,0.7715620994567871,1.0,1.0,-0.8996167778968811,0.377460777759552,0.5221560001373291,0.1458768993616104,0.0,0.0,0.4541304111480713,35.28830337524414,37.0,14.977530479431152,-9412.4814453125,95.33401489257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01953125,307.1404113769531,278.1499938964844,0.0,18000.0,313.1499938964844,18007.841796875,18000.0,0.0,0.0,0.2116051912307739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3825755417346954,0.3825805187225342,-4.985276063962374e-06,0.0,0.0002147523628082,0.0,0.0,19.322139739990234,0.0,0.0,0.0,0.3319372832775116,4.0,0.0,1.0
666540,293.1070251464844,297.1499938964844,293.1499938964844,0.0685224309563636,-1711.4228515625,304.14508056640625,0.7066113352775574,0.1202560290694236,0.1089249476790428,294.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484680175781,0.5152947902679443,0.050000000745058,0.0485650114715099,293.10400390625,297.1499938964844,293.1499938964844,0.0119167333468794,-523.7946166992188,303.22174072265625,0.5152947902679443,0.050000000745058,0.0358699522912502,293.1356201171875,297.1499938964844,293.1499938964844,0.2591681480407715,-5159.81396484375,304.14959716796875,0.9990000128746032,0.3935511708259582,0.3282893598079681,293.26971435546875,297.1499938964844,293.1499938964844,0.0007626115111634,-289.5302429199219,292.1928100585937,0.5152947902679443,0.050000000745058,0.2303715050220489,291.1478576660156,291.1499938964844,263.1499938964844,261.4823608398437,280.7694702148437,293.49322509765625,291.1469421386719,1.0,0.2106645554304123,0.7714443206787109,0.7714443206787109,1.0,1.0,-0.9024834632873536,0.3786658942699432,0.5238175988197327,0.1465267539024353,0.0,0.0,0.4544588029384613,35.51398468017578,40.0,-1.5922632217407229,-9426.052734375,96.2489013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02325439453125,307.12701416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.8203125,18000.0,0.0,0.0,0.2120838463306427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3820677697658539,0.382072776556015,-4.981253368896432e-06,0.0,0.0002152381493942,0.0,0.0,19.277175903320312,0.0,0.0,0.0,0.3317861557006836,4.0,0.0,1.0
666600,293.1070251464844,297.1499938964844,293.1499938964844,0.0685224309563636,-1711.4228515625,304.14508056640625,0.7066113352775574,0.1202560290694236,0.1089249476790428,294.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484680175781,0.5152947902679443,0.050000000745058,0.0485650114715099,293.10400390625,297.1499938964844,293.1499938964844,0.0119167333468794,-523.7946166992188,303.22174072265625,0.5152947902679443,0.050000000745058,0.0358699522912502,293.1356201171875,297.1499938964844,293.1499938964844,0.2591681480407715,-5159.81396484375,304.14959716796875,0.9990000128746032,0.3935511708259582,0.3282893598079681,293.26971435546875,297.1499938964844,293.1499938964844,0.0007626115111634,-289.5302429199219,292.1928100585937,0.5152947902679443,0.050000000745058,0.2303715050220489,291.1478576660156,291.1499938964844,263.1499938964844,261.4823608398437,280.7694702148437,293.49322509765625,291.1469421386719,1.0,0.2106645554304123,0.7714443206787109,0.7714443206787109,1.0,1.0,-0.9024834632873536,0.3786658942699432,0.5238175988197327,0.1465267539024353,0.0,0.0,0.4544588029384613,35.51398468017578,40.0,-1.5922632217407229,-9426.052734375,96.2489013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02325439453125,307.12701416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.8203125,18000.0,0.0,0.0,0.2120838463306427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3820677697658539,0.382072776556015,-4.981253368896432e-06,0.0,0.0002152381493942,0.0,0.0,19.277175903320312,0.0,0.0,0.0,0.3317861557006836,4.0,0.0,1.0
666660,293.1053771972656,297.1499938964844,293.1499938964844,0.0697039440274238,-1732.65380859375,304.144775390625,0.7067927122116089,0.1216785088181495,0.1102161183953285,294.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.141357421875,0.5132214426994324,0.050000000745058,0.0485903993248939,293.0964050292969,297.1499938964844,293.1499938964844,0.01201300509274,-525.9967651367188,303.2582397460937,0.5132214426994324,0.050000000745058,0.0358887054026126,293.1352844238281,297.1499938964844,293.1499938964844,0.2627197206020355,-5217.78271484375,304.1437683105469,0.9990000128746032,0.3939935266971588,0.3319383561611175,293.26519775390625,297.1499938964844,293.1499938964844,0.000741894415114,-281.7418212890625,292.1570739746094,0.5132214426994324,0.050000000745058,0.2304919362068176,291.1405639648437,291.1499938964844,263.1499938964844,261.4875793457031,280.77008056640625,293.4955444335937,291.13946533203125,1.0,0.2125240862369537,0.7714192867279053,0.7714192867279053,1.0,1.0,-0.9086092114448548,0.381265252828598,0.5273439884185791,0.1479458659887313,0.0,0.0,0.4561885893344879,36.22473907470703,43.0,-8.851219177246094,-9474.4384765625,98.5727996826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0233764648437,307.125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.6953125,18000.0,0.0,0.0,0.2125864028930664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3839182555675506,0.3839232325553894,-4.986125986761181e-06,0.0,0.0002157481649192,0.0,0.0,19.407264709472656,0.0,0.0,0.0,0.3322977125644684,4.0,0.0,1.0
666720,293.1053771972656,297.1499938964844,293.1499938964844,0.0697039440274238,-1732.65380859375,304.144775390625,0.7067927122116089,0.1216785088181495,0.1102161183953285,294.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.141357421875,0.5132214426994324,0.050000000745058,0.0485903993248939,293.0964050292969,297.1499938964844,293.1499938964844,0.01201300509274,-525.9967651367188,303.2582397460937,0.5132214426994324,0.050000000745058,0.0358887054026126,293.1352844238281,297.1499938964844,293.1499938964844,0.2627197206020355,-5217.78271484375,304.1437683105469,0.9990000128746032,0.3939935266971588,0.3319383561611175,293.26519775390625,297.1499938964844,293.1499938964844,0.000741894415114,-281.7418212890625,292.1570739746094,0.5132214426994324,0.050000000745058,0.2304919362068176,291.1405639648437,291.1499938964844,263.1499938964844,261.4875793457031,280.77008056640625,293.4955444335937,291.13946533203125,1.0,0.2125240862369537,0.7714192867279053,0.7714192867279053,1.0,1.0,-0.9086092114448548,0.381265252828598,0.5273439884185791,0.1479458659887313,0.0,0.0,0.4561885893344879,36.22473907470703,43.0,-8.851219177246094,-9474.4384765625,98.5727996826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0233764648437,307.125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.6953125,18000.0,0.0,0.0,0.2125864028930664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3839182555675506,0.3839232325553894,-4.986125986761181e-06,0.0,0.0002157481649192,0.0,0.0,19.407264709472656,0.0,0.0,0.0,0.3322977125644684,4.0,0.0,1.0
666780,293.103759765625,297.1499938964844,293.1499938964844,0.0709376260638237,-1754.93505859375,304.1444396972656,0.7055420279502869,0.1231362968683242,0.1115565150976181,294.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13238525390625,0.5100688934326172,0.050000000745058,0.0486308559775352,293.0887145996094,297.1499938964844,293.1499938964844,0.0121243502944707,-528.560791015625,303.2975158691406,0.5100688934326172,0.050000000745058,0.0359185859560966,293.1390991210937,297.1499938964844,293.1499938964844,0.268349826335907,-5308.693359375,304.1364440917969,0.9990000128746032,0.3935999274253845,0.3376713395118713,293.2606506347656,297.1499938964844,293.1499938964844,0.0007228306494653,-274.5959777832031,292.12127685546875,0.5100688934326172,0.050000000745058,0.2306838482618332,291.13140869140625,291.1499938964844,263.1499938964844,261.4927673339844,280.7781066894531,293.5116577148437,291.1301574707031,1.0,0.2152980118989944,0.7713941931724548,0.7713941931724548,1.0,1.0,-0.9174126982688904,0.3850055336952209,0.5324071645736694,0.1499949544668197,0.0,0.0,0.459265261888504,37.34751510620117,31.0,-12.397140502929688,-9546.859375,102.1168975830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0096435546875,307.12188720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17971.875,18000.0,0.0,0.0,0.2132526487112045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3875929415225982,0.3875979483127594,-4.999158591090236e-06,0.0,0.0002164243342122,0.0,0.0,19.67872810363769,0.0,0.0,0.0,0.3333697021007538,4.0,0.0,1.0
666840,293.103759765625,297.1499938964844,293.1499938964844,0.0709376260638237,-1754.93505859375,304.1444396972656,0.7055420279502869,0.1231362968683242,0.1115565150976181,294.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13238525390625,0.5100688934326172,0.050000000745058,0.0486308559775352,293.0887145996094,297.1499938964844,293.1499938964844,0.0121243502944707,-528.560791015625,303.2975158691406,0.5100688934326172,0.050000000745058,0.0359185859560966,293.1390991210937,297.1499938964844,293.1499938964844,0.268349826335907,-5308.693359375,304.1364440917969,0.9990000128746032,0.3935999274253845,0.3376713395118713,293.2606506347656,297.1499938964844,293.1499938964844,0.0007228306494653,-274.5959777832031,292.12127685546875,0.5100688934326172,0.050000000745058,0.2306838482618332,291.13140869140625,291.1499938964844,263.1499938964844,261.4927673339844,280.7781066894531,293.5116577148437,291.1301574707031,1.0,0.2152980118989944,0.7713941931724548,0.7713941931724548,1.0,1.0,-0.9174126982688904,0.3850055336952209,0.5324071645736694,0.1499949544668197,0.0,0.0,0.459265261888504,37.34751510620117,31.0,-12.397140502929688,-9546.859375,102.1168975830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0096435546875,307.12188720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17971.875,18000.0,0.0,0.0,0.2132526487112045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3875929415225982,0.3875979483127594,-4.999158591090236e-06,0.0,0.0002164243342122,0.0,0.0,19.67872810363769,0.0,0.0,0.0,0.3333697021007538,4.0,0.0,1.0
666900,293.1029357910156,297.1499938964844,293.1499938964844,0.0715339854359626,-1765.714599609375,304.1443786621094,0.7078340649604797,0.1238885223865509,0.1122142076492309,294.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282653808594,0.510680079460144,0.050000000745058,0.0486228168010711,293.08477783203125,297.1499938964844,293.1499938964844,0.0121707813814282,-529.5443725585938,303.3184814453125,0.510680079460144,0.050000000745058,0.0359126441180706,293.14080810546875,297.1499938964844,293.1499938964844,0.2675185799598694,-5294.13671875,304.1405334472656,0.9990000128746032,0.3933991193771362,0.3365417718887329,293.25836181640625,297.1499938964844,293.1499938964844,0.0007139050285331,-271.2376708984375,292.10479736328125,0.510680079460144,0.050000000745058,0.2306457012891769,291.127685546875,291.1499938964844,263.1499938964844,261.4953308105469,280.7820129394531,293.5174865722656,291.1276550292969,1.0,0.2145380079746246,0.7713816165924072,0.7713816165924072,1.0,1.0,-0.9167887568473816,0.3847140669822693,0.5320746898651123,0.1499135196208953,0.0,0.0,0.461145669221878,37.1384162902832,31.0,-6.040722370147705,-9561.7880859375,101.66127014160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9973449707031,307.1365661621094,278.1499938964844,0.0,18000.0,313.1499938964844,17965.4375,18000.0,0.0,0.0,0.2136687189340591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3901310563087463,0.3901360630989074,-5.008971129427664e-06,0.0,0.0002168465871363,0.0,0.0,19.870269775390625,0.0,0.0,0.0,0.3341173231601715,4.0,0.0,1.0
666960,293.1020202636719,297.1499938964844,293.1499938964844,0.0720651969313621,-1775.198974609375,304.1444396972656,0.7123945355415344,0.1246626302599906,0.1128708943724632,294.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312561035156,0.5130566358566284,0.050000000745058,0.0485924258828163,293.08074951171875,297.1499938964844,293.1499938964844,0.0122004728764295,-529.939208984375,303.3409729003906,0.5130566358566284,0.050000000745058,0.0358901992440223,293.1388244628906,297.1499938964844,293.1499938964844,0.2634786963462829,-5227.5439453125,304.149658203125,0.9990000128746032,0.3938981592655182,0.3322322964668274,293.2560119628906,297.1499938964844,293.1499938964844,0.0007057077018544,-268.0606384277344,292.0968933105469,0.5130566358566284,0.050000000745058,0.2305015474557876,291.1326599121094,291.1499938964844,263.1499938964844,261.4978942871094,280.77899169921875,293.50994873046875,291.1355285644531,1.0,0.2125940173864364,0.7713212966918945,0.7713212966918945,1.0,1.0,-0.9121703505516052,0.3827205300331116,0.5294498205184937,0.1488919854164123,0.0,0.0,0.4618607759475708,36.31858444213867,34.0,11.43515968322754,-9554.06640625,99.43962097167967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9872436523437,307.1622314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17971.0078125,18000.0,0.0,0.0,0.2140857428312301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3921894431114197,0.3921944797039032,-5.0194348659715615e-06,0.0,0.0002172698150388,0.0,0.0,20.03524780273437,0.0,0.0,0.0,0.3347342610359192,4.0,0.0,1.0
667020,293.1003112792969,297.1499938964844,293.1499938964844,0.0731330066919326,-1794.2320556640625,304.1445007324219,0.7173598408699036,0.1262270361185073,0.1142517253756523,294.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517944335937,0.5147553086280823,0.050000000745058,0.0485714934766292,293.0726928710937,297.1499938964844,293.1499938964844,0.0122723057866096,-530.9393920898438,303.3886108398437,0.5147553086280823,0.050000000745058,0.0358747392892837,293.1300354003906,297.1499938964844,293.1499938964844,0.260217547416687,-5174.40673828125,304.15484619140625,0.9990000128746032,0.3959648311138153,0.3292296528816223,293.2513122558594,297.1499938964844,293.1499938964844,0.000686832529027,-260.70269775390625,292.0920104980469,0.5147553086280823,0.050000000745058,0.2304022461175918,291.15301513671875,291.1499938964844,263.1499938964844,261.50299072265625,280.76495361328125,293.48297119140625,291.1537475585937,1.0,0.2117776870727539,0.7712006568908691,0.7712006568908691,1.0,1.0,-0.9100568294525146,0.3817919492721557,0.5282648801803589,0.1484318077564239,0.0,0.0,0.4599057734012604,35.76557159423828,37.0,14.862662315368652,-9534.51953125,98.15467834472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9833984375,307.1546936035156,278.1499938964844,0.0,18000.0,313.1499938964844,18011.5703125,18000.0,0.0,0.0,0.2147900164127349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3908771872520447,0.3908822238445282,-5.022733148507541e-06,0.0,0.0002179845614591,0.0,0.0,19.96530532836914,0.0,0.0,0.0,0.3344697952270508,4.0,0.0,1.0
667080,293.1003112792969,297.1499938964844,293.1499938964844,0.0731330066919326,-1794.2320556640625,304.1445007324219,0.7173598408699036,0.1262270361185073,0.1142517253756523,294.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517944335937,0.5147553086280823,0.050000000745058,0.0485714934766292,293.0726928710937,297.1499938964844,293.1499938964844,0.0122723057866096,-530.9393920898438,303.3886108398437,0.5147553086280823,0.050000000745058,0.0358747392892837,293.1300354003906,297.1499938964844,293.1499938964844,0.260217547416687,-5174.40673828125,304.15484619140625,0.9990000128746032,0.3959648311138153,0.3292296528816223,293.2513122558594,297.1499938964844,293.1499938964844,0.000686832529027,-260.70269775390625,292.0920104980469,0.5147553086280823,0.050000000745058,0.2304022461175918,291.15301513671875,291.1499938964844,263.1499938964844,261.50299072265625,280.76495361328125,293.48297119140625,291.1537475585937,1.0,0.2117776870727539,0.7712006568908691,0.7712006568908691,1.0,1.0,-0.9100568294525146,0.3817919492721557,0.5282648801803589,0.1484318077564239,0.0,0.0,0.4599057734012604,35.76557159423828,37.0,14.862662315368652,-9534.51953125,98.15467834472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9833984375,307.1546936035156,278.1499938964844,0.0,18000.0,313.1499938964844,18011.5703125,18000.0,0.0,0.0,0.2147900164127349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3908771872520447,0.3908822238445282,-5.022733148507541e-06,0.0,0.0002179845614591,0.0,0.0,19.96530532836914,0.0,0.0,0.0,0.3344697952270508,4.0,0.0,1.0
667140,293.0986328125,297.1499938964844,293.1499938964844,0.0743899866938591,-1817.1055908203125,304.14422607421875,0.7197809815406799,0.1278231143951416,0.1156803369522094,294.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.5144097208976746,0.050000000745058,0.0485756956040859,293.0646057128906,297.1499938964844,293.1499938964844,0.0123862912878394,-533.2742309570312,303.4376220703125,0.5144097208976746,0.050000000745058,0.0358778424561023,293.1239013671875,297.1499938964844,293.1499938964844,0.2607756853103637,-5184.1767578125,304.15216064453125,0.9990000128746032,0.3977240920066833,0.3298353850841522,293.2464294433594,297.1499938964844,293.1499938964844,0.0006705349078401,-254.54840087890625,292.06805419921875,0.5144097208976746,0.050000000745058,0.2304221838712692,291.1504211425781,291.1499938964844,263.1499938964844,261.50799560546875,280.75811767578125,293.4693908691406,291.1495666503906,1.0,0.2123388648033142,0.771079957485199,0.771079957485199,1.0,1.0,-0.91253000497818,0.3828049600124359,0.5297250747680664,0.149061307311058,0.0,0.0,0.4598971605300903,35.90078353881836,40.0,-1.4107872247695925,-9544.4287109375,98.86479949951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9954528808594,307.1453552246094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.326171875,18000.0,0.0,0.0,0.2153137326240539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3899018466472626,0.3899068534374237,-5.016518116462976e-06,0.0,0.0002185160701628,0.0,0.0,19.88273429870605,0.0,0.0,0.0,0.3341743946075439,4.0,0.0,1.0
667200,293.0986328125,297.1499938964844,293.1499938964844,0.0743899866938591,-1817.1055908203125,304.14422607421875,0.7197809815406799,0.1278231143951416,0.1156803369522094,294.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.5144097208976746,0.050000000745058,0.0485756956040859,293.0646057128906,297.1499938964844,293.1499938964844,0.0123862912878394,-533.2742309570312,303.4376220703125,0.5144097208976746,0.050000000745058,0.0358778424561023,293.1239013671875,297.1499938964844,293.1499938964844,0.2607756853103637,-5184.1767578125,304.15216064453125,0.9990000128746032,0.3977240920066833,0.3298353850841522,293.2464294433594,297.1499938964844,293.1499938964844,0.0006705349078401,-254.54840087890625,292.06805419921875,0.5144097208976746,0.050000000745058,0.2304221838712692,291.1504211425781,291.1499938964844,263.1499938964844,261.50799560546875,280.75811767578125,293.4693908691406,291.1495666503906,1.0,0.2123388648033142,0.771079957485199,0.771079957485199,1.0,1.0,-0.91253000497818,0.3828049600124359,0.5297250747680664,0.149061307311058,0.0,0.0,0.4598971605300903,35.90078353881836,40.0,-1.4107872247695925,-9544.4287109375,98.86479949951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9954528808594,307.1453552246094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.326171875,18000.0,0.0,0.0,0.2153137326240539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3899018466472626,0.3899068534374237,-5.016518116462976e-06,0.0,0.0002185160701628,0.0,0.0,19.88273429870605,0.0,0.0,0.0,0.3341743946075439,4.0,0.0,1.0
667260,293.0970153808594,297.1499938964844,293.1499938964844,0.0757124572992324,-1841.31103515625,304.1439514160156,0.7204529047012329,0.129455104470253,0.1171595901250839,294.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.5125908851623535,0.050000000745058,0.048598263412714,293.0565185546875,297.1499938964844,293.1499938964844,0.0125204231590032,-536.0941772460938,303.4892578125,0.5125908851623535,0.050000000745058,0.0358945131301879,293.1220092773437,297.1499938964844,293.1499938964844,0.2638992369174957,-5235.40185546875,304.14617919921875,0.9990000128746032,0.398773729801178,0.333066463470459,293.2414245605469,297.1499938964844,293.1499938964844,0.0006566421943716,-249.33995056152344,292.0419616699219,0.5125908851623535,0.050000000745058,0.2305292338132858,291.1434326171875,291.1499938964844,263.1499938964844,261.5129699707031,280.7593078613281,293.47137451171875,291.1423645019531,1.0,0.2140457779169082,0.7710497975349426,0.7710497975349426,1.0,1.0,-0.918358027935028,0.3852566480636596,0.5331013798713684,0.1504795402288437,0.0,0.0,0.4612265825271606,36.53872680664063,43.0,-8.556880950927734,-9589.3935546875,101.04889678955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0057373046875,307.14764404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.431640625,18000.0,0.0,0.0,0.2158060520887375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3912314474582672,0.3912364840507507,-5.019310265197419e-06,0.0,0.0002190157101722,0.0,0.0,19.97520065307617,0.0,0.0,0.0,0.3345316648483276,4.0,0.0,1.0
667320,293.0970153808594,297.1499938964844,293.1499938964844,0.0757124572992324,-1841.31103515625,304.1439514160156,0.7204529047012329,0.129455104470253,0.1171595901250839,294.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.5125908851623535,0.050000000745058,0.048598263412714,293.0565185546875,297.1499938964844,293.1499938964844,0.0125204231590032,-536.0941772460938,303.4892578125,0.5125908851623535,0.050000000745058,0.0358945131301879,293.1220092773437,297.1499938964844,293.1499938964844,0.2638992369174957,-5235.40185546875,304.14617919921875,0.9990000128746032,0.398773729801178,0.333066463470459,293.2414245605469,297.1499938964844,293.1499938964844,0.0006566421943716,-249.33995056152344,292.0419616699219,0.5125908851623535,0.050000000745058,0.2305292338132858,291.1434326171875,291.1499938964844,263.1499938964844,261.5129699707031,280.7593078613281,293.47137451171875,291.1423645019531,1.0,0.2140457779169082,0.7710497975349426,0.7710497975349426,1.0,1.0,-0.918358027935028,0.3852566480636596,0.5331013798713684,0.1504795402288437,0.0,0.0,0.4612265825271606,36.53872680664063,43.0,-8.556880950927734,-9589.3935546875,101.04889678955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0057373046875,307.14764404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.431640625,18000.0,0.0,0.0,0.2158060520887375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3912314474582672,0.3912364840507507,-5.019310265197419e-06,0.0,0.0002190157101722,0.0,0.0,19.97520065307617,0.0,0.0,0.0,0.3345316648483276,4.0,0.0,1.0
667380,293.095458984375,297.1499938964844,293.1499938964844,0.0770795866847038,-1866.44873046875,304.1436767578125,0.7197296023368835,0.1311110556125641,0.1186781376600265,294.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353759765625,0.5096450448036194,0.050000000745058,0.0486364252865314,293.0484924316406,297.1499938964844,293.1499938964844,0.0126713793724775,-539.280029296875,303.5434265136719,0.5096450448036194,0.050000000745058,0.0359226986765861,293.1245422363281,297.1499938964844,293.1499938964844,0.2691785097122192,-5320.8125,304.1386413574219,0.9990000128746032,0.3989775478839874,0.3384593725204468,293.23651123046875,297.1499938964844,293.1499938964844,0.0006442157318815,-244.70367431640625,292.0155334472656,0.5096450448036194,0.050000000745058,0.2307102680206298,291.1344299316406,291.1499938964844,263.1499938964844,261.51788330078125,280.76806640625,293.48779296875,291.1331787109375,1.0,0.2166977077722549,0.7710196375846863,0.7710196375846863,1.0,1.0,-0.9269492030143738,0.3888905346393585,0.5380586385726929,0.1525403708219528,0.0,0.0,0.4638929963111877,37.603057861328125,46.0,-12.198609352111816,-9658.7744140625,104.50634002685548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0028686523437,307.1488647460937,278.1499938964844,0.0,18000.0,313.1499938964844,17975.572265625,18000.0,0.0,0.0,0.216412141919136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3943776786327362,0.3943826854228973,-5.030315605836222e-06,0.0,0.000219630805077,0.0,0.0,20.210588455200195,0.0,0.0,0.0,0.3354491591453552,4.0,0.0,1.0
667440,293.095458984375,297.1499938964844,293.1499938964844,0.0770795866847038,-1866.44873046875,304.1436767578125,0.7197296023368835,0.1311110556125641,0.1186781376600265,294.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353759765625,0.5096450448036194,0.050000000745058,0.0486364252865314,293.0484924316406,297.1499938964844,293.1499938964844,0.0126713793724775,-539.280029296875,303.5434265136719,0.5096450448036194,0.050000000745058,0.0359226986765861,293.1245422363281,297.1499938964844,293.1499938964844,0.2691785097122192,-5320.8125,304.1386413574219,0.9990000128746032,0.3989775478839874,0.3384593725204468,293.23651123046875,297.1499938964844,293.1499938964844,0.0006442157318815,-244.70367431640625,292.0155334472656,0.5096450448036194,0.050000000745058,0.2307102680206298,291.1344299316406,291.1499938964844,263.1499938964844,261.51788330078125,280.76806640625,293.48779296875,291.1331787109375,1.0,0.2166977077722549,0.7710196375846863,0.7710196375846863,1.0,1.0,-0.9269492030143738,0.3888905346393585,0.5380586385726929,0.1525403708219528,0.0,0.0,0.4638929963111877,37.603057861328125,46.0,-12.198609352111816,-9658.7744140625,104.50634002685548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0028686523437,307.1488647460937,278.1499938964844,0.0,18000.0,313.1499938964844,17975.572265625,18000.0,0.0,0.0,0.216412141919136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3943776786327362,0.3943826854228973,-5.030315605836222e-06,0.0,0.000219630805077,0.0,0.0,20.210588455200195,0.0,0.0,0.0,0.3354491591453552,4.0,0.0,1.0
667500,293.0947265625,297.1499938964844,293.1499938964844,0.0777724310755729,-1879.221923828125,304.1435852050781,0.7189424633979797,0.1319441646337509,0.1194478422403335,294.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1306457519531,0.5078569650650024,0.050000000745058,0.0486606173217296,293.0445556640625,297.1499938964844,293.1499938964844,0.0127524258568882,-540.9788818359375,303.5714416503906,0.5078569650650024,0.050000000745058,0.0359405651688575,293.1273498535156,297.1499938964844,293.1499938964844,0.2725034654140472,-5374.16845703125,304.1346740722656,0.9990000128746032,0.398751825094223,0.3418333232402801,293.2341003417969,297.1499938964844,293.1499938964844,0.0006384783191606,-242.56668090820312,292.0025634765625,0.5078569650650024,0.050000000745058,0.2308250069618225,291.12969970703125,291.1499938964844,263.1499938964844,261.5202941894531,280.7749938964844,293.5008850097656,291.1285095214844,1.0,0.2183206677436828,0.7710045576095581,0.7710045576095581,1.0,1.0,-0.93211030960083,0.3910793662071228,0.5410309433937073,0.1537729650735855,0.0,0.0,0.4657243490219116,38.274635314941406,46.0,-12.71178913116455,-9701.697265625,106.66056060791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9943542480469,307.1484069824219,278.1499938964844,0.0,18000.0,313.1499938964844,17968.333984375,18000.0,0.0,0.0,0.216799646615982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3966992497444153,0.3967042863368988,-5.039200004830491e-06,0.0,0.000220024070586,0.0,0.0,20.387977600097656,0.0,0.0,0.0,0.336135983467102,4.0,0.0,1.0
667560,293.09405517578125,297.1499938964844,293.1499938964844,0.0784674510359764,-1892.052001953125,304.1434936523437,0.717918336391449,0.132778987288475,0.1202225238084793,294.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260681152344,0.5059114694595337,0.050000000745058,0.0486878603696823,293.0406494140625,297.1499938964844,293.1499938964844,0.0128366658464074,-542.7288208007812,303.6000061035156,0.5059114694595337,0.050000000745058,0.0359606854617595,293.13104248046875,297.1499938964844,293.1499938964844,0.2762218117713928,-5433.51806640625,304.1307067871094,0.9990000128746032,0.3983104825019836,0.3455938100814819,293.2317199707031,297.1499938964844,293.1499938964844,0.0006330002797767,-240.5254821777344,291.9901123046875,0.5059114694595337,0.050000000745058,0.2309542447328567,291.1251525878906,291.1499938964844,263.1499938964844,261.522705078125,280.78369140625,293.5170288085937,291.1240539550781,1.0,0.2201136350631714,0.7709266543388367,0.7709266543388367,1.0,1.0,-0.9377651214599608,0.3934747278690338,0.5442904233932495,0.1551151424646377,0.0,0.0,0.4678358137607574,39.02946090698242,34.0,-12.554895401000977,-9748.9638671875,109.0744171142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98046875,307.1465148925781,278.1499938964844,0.0,18000.0,313.1499938964844,17961.4921875,18000.0,0.0,0.0,0.2172631025314331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3994710147380829,0.3994760513305664,-5.050311301602051e-06,0.0,0.000220494432142,0.0,0.0,20.602685928344727,0.0,0.0,0.0,0.3369632959365845,4.0,0.0,1.0
667620,293.0925598144531,297.1499938964844,293.1499938964844,0.0797162801027298,-1914.948486328125,304.1435852050781,0.7235420346260071,0.1344950944185257,0.1217187792062759,294.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1262512207031,0.5081223249435425,0.050000000745058,0.048656940460205,293.03271484375,297.1499938964844,293.1499938964844,0.0129598649218678,-544.8336181640625,303.6601257324219,0.5081223249435425,0.050000000745058,0.0359378494322299,293.1331481933594,297.1499938964844,293.1499938964844,0.2724823355674743,-5370.3134765625,304.1439819335937,0.9990000128746032,0.3983334600925445,0.3413275182247162,293.2269897460937,297.1499938964844,293.1499938964844,0.0006236790213733,-236.94338989257807,291.9774169921875,0.5081223249435425,0.050000000745058,0.2308075726032257,291.1278991699219,291.1499938964844,263.1499938964844,261.5274658203125,280.7938842773437,293.5277709960937,291.13092041015625,1.0,0.2179503738880157,0.7707708477973938,0.7707708477973938,1.0,1.0,-0.934207320213318,0.3918257653713226,0.5423815250396729,0.1545669734477996,0.0,0.0,0.470985859632492,38.21229934692383,25.0,13.04637336730957,-9767.6591796875,107.00807189941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9470520019531,307.1824035644531,278.1499938964844,0.0,18000.0,313.1499938964844,17963.107421875,18000.0,0.0,0.0,0.2183451354503631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4051641821861267,0.405169278383255,-5.077012701804051e-06,0.0,0.0002215925487689,0.0,0.0,21.061798095703125,0.0,0.0,0.0,0.3386858403682709,4.0,0.0,1.0
