time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
667680,293.0925598144531,297.1499938964844,293.1499938964844,0.0797162801027298,-1914.948486328125,304.1435852050781,0.7235420346260071,0.1344950944185257,0.1217187792062759,294.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1262512207031,0.5081223249435425,0.050000000745058,0.048656940460205,293.03271484375,297.1499938964844,293.1499938964844,0.0129598649218678,-544.8336181640625,303.6601257324219,0.5081223249435425,0.050000000745058,0.0359378494322299,293.1331481933594,297.1499938964844,293.1499938964844,0.2724823355674743,-5370.3134765625,304.1439819335937,0.9990000128746032,0.3983334600925445,0.3413275182247162,293.2269897460937,297.1499938964844,293.1499938964844,0.0006236790213733,-236.94338989257807,291.9774169921875,0.5081223249435425,0.050000000745058,0.2308075726032257,291.1278991699219,291.1499938964844,263.1499938964844,261.5274658203125,280.7938842773437,293.5277709960937,291.13092041015625,1.0,0.2179503738880157,0.7707708477973938,0.7707708477973938,1.0,1.0,-0.934207320213318,0.3918257653713226,0.5423815250396729,0.1545669734477996,0.0,0.0,0.470985859632492,38.21229934692383,25.0,13.04637336730957,-9767.6591796875,107.00807189941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9470520019531,307.1824035644531,278.1499938964844,0.0,18000.0,313.1499938964844,17963.107421875,18000.0,0.0,0.0,0.2183451354503631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4051641821861267,0.405169278383255,-5.077012701804051e-06,0.0,0.0002215925487689,0.0,0.0,21.061798095703125,0.0,0.0,0.0,0.3386858403682709,4.0,0.0,1.0
667740,293.09100341796875,297.1499938964844,293.1499938964844,0.0807758793234825,-1934.0296630859373,304.1439514160156,0.7345973253250122,0.1362655311822891,0.1232137978076934,294.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1544189453125,0.5149078369140625,0.050000000745058,0.0485695637762546,293.0246276855469,297.1499938964844,293.1499938964844,0.013035642914474,-545.3574829101562,303.72442626953125,0.5149078369140625,0.050000000745058,0.0358733125030994,293.12017822265625,297.1499938964844,293.1499938964844,0.2603722512722015,-5172.662109375,304.166259765625,0.9990000128746032,0.4013643264770508,0.3289625942707062,293.22216796875,297.1499938964844,293.1499938964844,0.0006128572276793,-232.57205200195312,291.9918212890625,0.5149078369140625,0.050000000745058,0.2303930968046188,291.1575622558594,291.1499938964844,263.1499938964844,261.5321350097656,280.7790832519531,293.48583984375,291.1615295410156,1.0,0.2126079797744751,0.7706150412559509,0.7706150412559509,1.0,1.0,-0.9204837083816528,0.3857517540454864,0.5347319841384888,0.1518933773040771,0.0,0.0,0.4680696725845337,35.85507583618164,28.0,35.51475524902344,-9685.5146484375,100.41544342041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94189453125,307.2071838378906,278.1499938964844,0.0,18000.0,313.1499938964844,18017.580078125,18000.0,0.0,0.0,0.2192340046167373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4036649763584137,0.403670072555542,-5.082352799945511e-06,0.0,0.0002224946510978,0.0,0.0,20.98562240600586,0.0,0.0,0.0,0.3383791744709015,4.0,0.0,1.0
667800,293.09100341796875,297.1499938964844,293.1499938964844,0.0807758793234825,-1934.0296630859373,304.1439514160156,0.7345973253250122,0.1362655311822891,0.1232137978076934,294.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1544189453125,0.5149078369140625,0.050000000745058,0.0485695637762546,293.0246276855469,297.1499938964844,293.1499938964844,0.013035642914474,-545.3574829101562,303.72442626953125,0.5149078369140625,0.050000000745058,0.0358733125030994,293.12017822265625,297.1499938964844,293.1499938964844,0.2603722512722015,-5172.662109375,304.166259765625,0.9990000128746032,0.4013643264770508,0.3289625942707062,293.22216796875,297.1499938964844,293.1499938964844,0.0006128572276793,-232.57205200195312,291.9918212890625,0.5149078369140625,0.050000000745058,0.2303930968046188,291.1575622558594,291.1499938964844,263.1499938964844,261.5321350097656,280.7790832519531,293.48583984375,291.1615295410156,1.0,0.2126079797744751,0.7706150412559509,0.7706150412559509,1.0,1.0,-0.9204837083816528,0.3857517540454864,0.5347319841384888,0.1518933773040771,0.0,0.0,0.4680696725845337,35.85507583618164,28.0,35.51475524902344,-9685.5146484375,100.41544342041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94189453125,307.2071838378906,278.1499938964844,0.0,18000.0,313.1499938964844,18017.580078125,18000.0,0.0,0.0,0.2192340046167373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4036649763584137,0.403670072555542,-5.082352799945511e-06,0.0,0.0002224946510978,0.0,0.0,20.98562240600586,0.0,0.0,0.0,0.3383791744709015,4.0,0.0,1.0
667860,293.0894775390625,297.1499938964844,293.1499938964844,0.0819494649767875,-1955.4293212890625,304.1440124511719,0.7432981729507446,0.1380688995122909,0.1247735694050788,294.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1781616210937,0.5197403430938721,0.050000000745058,0.0485134236514568,293.0164489746094,297.1499938964844,293.1499938964844,0.0131440954282879,-546.7384033203125,303.7911071777344,0.5197403430938721,0.050000000745058,0.0358318500220775,293.0998229980469,297.1499938964844,293.1499938964844,0.2520579397678375,-5038.744140625,304.1742553710937,0.9990000128746032,0.4062464833259582,0.3207660317420959,293.21710205078125,297.1499938964844,293.1499938964844,0.000602361978963,-228.4159240722656,292.0013427734375,0.5197403430938721,0.050000000745058,0.2301267981529235,291.1794128417969,291.1499938964844,263.1499938964844,261.5367431640625,280.75537109375,293.4283447265625,291.1802673339844,1.0,0.2095595747232437,0.7705910205841064,0.7705910205841064,1.0,1.0,-0.9120774865150452,0.3819479644298553,0.5301294922828674,0.1505238711833953,0.0,0.0,0.4624170660972595,34.35040664672852,31.0,22.42828941345215,-9597.2099609375,96.36701965332033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9869689941406,307.20098876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18053.431640625,18000.0,0.0,0.0,0.2195398956537246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3962393403053283,0.3962444067001343,-5.056354439147981e-06,0.0,0.0002228050871053,0.0,0.0,20.42070579528809,0.0,0.0,0.0,0.3362466692924499,4.0,0.0,1.0
667920,293.0894775390625,297.1499938964844,293.1499938964844,0.0819494649767875,-1955.4293212890625,304.1440124511719,0.7432981729507446,0.1380688995122909,0.1247735694050788,294.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1781616210937,0.5197403430938721,0.050000000745058,0.0485134236514568,293.0164489746094,297.1499938964844,293.1499938964844,0.0131440954282879,-546.7384033203125,303.7911071777344,0.5197403430938721,0.050000000745058,0.0358318500220775,293.0998229980469,297.1499938964844,293.1499938964844,0.2520579397678375,-5038.744140625,304.1742553710937,0.9990000128746032,0.4062464833259582,0.3207660317420959,293.21710205078125,297.1499938964844,293.1499938964844,0.000602361978963,-228.4159240722656,292.0013427734375,0.5197403430938721,0.050000000745058,0.2301267981529235,291.1794128417969,291.1499938964844,263.1499938964844,261.5367431640625,280.75537109375,293.4283447265625,291.1802673339844,1.0,0.2095595747232437,0.7705910205841064,0.7705910205841064,1.0,1.0,-0.9120774865150452,0.3819479644298553,0.5301294922828674,0.1505238711833953,0.0,0.0,0.4624170660972595,34.35040664672852,31.0,22.42828941345215,-9597.2099609375,96.36701965332033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9869689941406,307.20098876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18053.431640625,18000.0,0.0,0.0,0.2195398956537246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3962393403053283,0.3962444067001343,-5.056354439147981e-06,0.0,0.0002228050871053,0.0,0.0,20.42070579528809,0.0,0.0,0.0,0.3362466692924499,4.0,0.0,1.0
667980,293.08795166015625,297.1499938964844,293.1499938964844,0.0833310484886169,-1981.074462890625,304.1437072753906,0.749151885509491,0.1399155557155609,0.1263964772224426,294.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.178955078125,0.522058367729187,0.050000000745058,0.0484880656003952,293.0082702636719,297.1499938964844,293.1499938964844,0.013303036801517,-549.5230712890625,303.8598327636719,0.522058367729187,0.050000000745058,0.0358131192624568,293.0829772949219,297.1499938964844,293.1499938964844,0.2482655942440033,-4979.35009765625,304.1723327636719,0.9990000128746032,0.4109403789043426,0.3169949054718017,293.2116394042969,297.1499938964844,293.1499938964844,0.0005955371889285,-225.8420867919922,291.99237060546875,0.522058367729187,0.050000000745058,0.2300065010786056,291.17852783203125,291.1499938964844,263.1499938964844,261.541259765625,280.7427673339844,293.3919372558594,291.177734375,1.0,0.2082815915346145,0.7705670595169067,0.7705670595169067,1.0,1.0,-0.9093005061149596,0.3805378973484039,0.5287625789642334,0.1504755020141601,0.0,0.0,0.4585424065589905,33.68864059448242,34.0,1.4585508108139038,-9552.142578125,94.78912353515624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06256103515625,307.2088623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18043.7109375,18000.0,0.0,0.0,0.219289019703865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.38984015583992,0.3898451626300812,-5.025376140110893e-06,0.0,0.0002225504722446,0.0,0.0,19.91020965576172,0.0,0.0,0.0,0.334284096956253,4.0,0.0,1.0
668040,293.08795166015625,297.1499938964844,293.1499938964844,0.0833310484886169,-1981.074462890625,304.1437072753906,0.749151885509491,0.1399155557155609,0.1263964772224426,294.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.178955078125,0.522058367729187,0.050000000745058,0.0484880656003952,293.0082702636719,297.1499938964844,293.1499938964844,0.013303036801517,-549.5230712890625,303.8598327636719,0.522058367729187,0.050000000745058,0.0358131192624568,293.0829772949219,297.1499938964844,293.1499938964844,0.2482655942440033,-4979.35009765625,304.1723327636719,0.9990000128746032,0.4109403789043426,0.3169949054718017,293.2116394042969,297.1499938964844,293.1499938964844,0.0005955371889285,-225.8420867919922,291.99237060546875,0.522058367729187,0.050000000745058,0.2300065010786056,291.17852783203125,291.1499938964844,263.1499938964844,261.541259765625,280.7427673339844,293.3919372558594,291.177734375,1.0,0.2082815915346145,0.7705670595169067,0.7705670595169067,1.0,1.0,-0.9093005061149596,0.3805378973484039,0.5287625789642334,0.1504755020141601,0.0,0.0,0.4585424065589905,33.68864059448242,34.0,1.4585508108139038,-9552.142578125,94.78912353515624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06256103515625,307.2088623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18043.7109375,18000.0,0.0,0.0,0.219289019703865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.38984015583992,0.3898451626300812,-5.025376140110893e-06,0.0,0.0002225504722446,0.0,0.0,19.91020965576172,0.0,0.0,0.0,0.334284096956253,4.0,0.0,1.0
668100,293.087158203125,297.1499938964844,293.1499938964844,0.0840613096952438,-1994.690673828125,304.1435241699219,0.7511659264564514,0.1408556997776031,0.1272321045398712,294.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17584228515625,0.5224120020866394,0.050000000745058,0.0484842769801616,293.0041809082031,297.1499938964844,293.1499938964844,0.0133938929066061,-551.1763916015625,303.8952331542969,0.5224120020866394,0.050000000745058,0.0358103215694427,293.0765686035156,297.1499938964844,293.1499938964844,0.2476536780595779,-4970.66015625,304.1693725585937,0.9990000128746032,0.4130492806434631,0.3164281547069549,293.2088317871094,297.1499938964844,293.1499938964844,0.0005932657513767,-225.0102996826172,291.986083984375,0.5224120020866394,0.050000000745058,0.2299885302782058,291.17510986328125,291.1499938964844,263.1499938964844,261.5434875488281,280.74053955078125,293.3817749023437,291.17401123046875,1.0,0.2082144320011139,0.7705550193786621,0.7705550193786621,1.0,1.0,-0.909593105316162,0.3805542290210724,0.5290389060974121,0.1508254259824752,0.0,0.0,0.4572049379348755,33.60136032104492,34.0,-5.075351715087891,-9545.9775390625,94.71206665039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10302734375,307.2188415527344,278.1499938964844,0.0,18000.0,313.1499938964844,18035.65234375,18000.0,0.0,0.0,0.2190175652503967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3875818848609924,0.3875868916511535,-5.013532245357055e-06,0.0,0.0002222749753855,0.0,0.0,19.72854423522949,0.0,0.0,0.0,0.3335717022418976,4.0,0.0,1.0
668160,293.0863952636719,297.1499938964844,293.1499938964844,0.0848115533590316,-2008.709228515625,304.1433410644531,0.7526213526725769,0.1418041735887527,0.1280811131000518,294.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1714782714844,0.5222855806350708,0.050000000745058,0.0484856180846691,293.00006103515625,297.1499938964844,293.1499938964844,0.0134914452210068,-552.969482421875,303.93133544921875,0.5222855806350708,0.050000000745058,0.0358113124966621,293.07159423828125,297.1499938964844,293.1499938964844,0.2477937340736389,-4974.1982421875,304.16558837890625,0.9990000128746032,0.4149580299854278,0.3166304230690002,293.2059936523437,297.1499938964844,293.1499938964844,0.0005914666689932,-224.3674468994141,291.97918701171875,0.5222855806350708,0.050000000745058,0.2299949079751968,291.1705017089844,291.1499938964844,263.1499938964844,261.5456848144531,280.7406005859375,293.3763732910156,291.1690979003906,1.0,0.2084797024726867,0.7705592513084412,0.7705592513084412,1.0,1.0,-0.9108647704124452,0.3809951841831207,0.529869556427002,0.1513877362012863,0.0,0.0,0.4562945365905761,33.654693603515625,37.0,-10.132857322692873,-9548.587890625,95.04676818847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1415100097656,307.2296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18027.30078125,18000.0,0.0,0.0,0.2186872512102127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3858895897865295,0.3858945965766907,-5.004179911338724e-06,0.0,0.0002219397574663,0.0,0.0,19.59134101867676,0.0,0.0,0.0,0.3330321609973907,4.0,0.0,1.0
668220,293.0848999023437,297.1499938964844,293.1499938964844,0.0863580182194709,-2037.67578125,304.1429748535156,0.7540013790130615,0.143716499209404,0.1298093348741531,294.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597900390625,0.5207633972167969,0.050000000745058,0.0485020838677883,292.991943359375,297.1499938964844,293.1499938964844,0.0137051185593009,-556.9144897460938,304.0054931640625,0.5207633972167969,0.050000000745058,0.0358234718441963,293.0659484863281,297.1499938964844,293.1499938964844,0.2501026093959808,-5014.0263671875,304.1565246582031,0.9990000128746032,0.4181046485900879,0.3190892338752746,293.2003479003906,297.1499938964844,293.1499938964844,0.0005891897017136,-223.60476684570312,291.9641418457031,0.5207633972167969,0.050000000745058,0.2300729900598526,291.1584777832031,291.1499938964844,263.1499938964844,261.550048828125,280.7464904785156,293.3782043457031,291.15673828125,1.0,0.2098965793848037,0.7705675959587097,0.7705675959587097,1.0,1.0,-0.9160171747207642,0.3830128908157348,0.5330043435096741,0.1530570238828659,0.0,0.0,0.4559421837329864,34.13839340209961,40.0,-16.46211051940918,-9579.0078125,96.82735443115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2039489746094,307.2505798339844,278.1499938964844,0.0,18000.0,313.1499938964844,18008.38671875,18000.0,0.0,0.0,0.2179637253284454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.384479820728302,0.3844847977161407,-4.993714810552774e-06,0.0,0.0002212054678238,0.0,0.0,19.46812629699707,0.0,0.0,0.0,0.332546055316925,4.0,0.0,1.0
668280,293.0848999023437,297.1499938964844,293.1499938964844,0.0863580182194709,-2037.67578125,304.1429748535156,0.7540013790130615,0.143716499209404,0.1298093348741531,294.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597900390625,0.5207633972167969,0.050000000745058,0.0485020838677883,292.991943359375,297.1499938964844,293.1499938964844,0.0137051185593009,-556.9144897460938,304.0054931640625,0.5207633972167969,0.050000000745058,0.0358234718441963,293.0659484863281,297.1499938964844,293.1499938964844,0.2501026093959808,-5014.0263671875,304.1565246582031,0.9990000128746032,0.4181046485900879,0.3190892338752746,293.2003479003906,297.1499938964844,293.1499938964844,0.0005891897017136,-223.60476684570312,291.9641418457031,0.5207633972167969,0.050000000745058,0.2300729900598526,291.1584777832031,291.1499938964844,263.1499938964844,261.550048828125,280.7464904785156,293.3782043457031,291.15673828125,1.0,0.2098965793848037,0.7705675959587097,0.7705675959587097,1.0,1.0,-0.9160171747207642,0.3830128908157348,0.5330043435096741,0.1530570238828659,0.0,0.0,0.4559421837329864,34.13839340209961,40.0,-16.46211051940918,-9579.0078125,96.82735443115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2039489746094,307.2505798339844,278.1499938964844,0.0,18000.0,313.1499938964844,18008.38671875,18000.0,0.0,0.0,0.2179637253284454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.384479820728302,0.3844847977161407,-4.993714810552774e-06,0.0,0.0002212054678238,0.0,0.0,19.46812629699707,0.0,0.0,0.0,0.332546055316925,4.0,0.0,1.0
668340,293.0835876464844,297.1499938964844,293.1499938964844,0.0879362151026725,-2067.285888671875,304.1427001953125,0.7536295056343079,0.1456347703933715,0.1315619647502899,294.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464233398437,0.5178650617599487,0.050000000745058,0.0485346093773841,292.9840087890625,297.1499938964844,293.1499938964844,0.0139401145279407,-561.2075805664062,304.0820617675781,0.5178650617599487,0.050000000745058,0.0358474962413311,293.0656433105469,297.1499938964844,293.1499938964844,0.2547342479228973,-5090.87744140625,304.1466369628906,0.9990000128746032,0.420301079750061,0.3238906264305115,293.1949157714844,297.1499938964844,293.1499938964844,0.0005883143749088,-223.3838348388672,291.9491882324219,0.5178650617599487,0.050000000745058,0.2302272915840149,291.1450500488281,291.1499938964844,263.1499938964844,261.5542907714844,280.758544921875,293.3943176269531,291.1432800292969,1.0,0.212323397397995,0.7705759406089783,0.7705759406089783,1.0,1.0,-0.9241356253623962,0.3863344192504883,0.537801206111908,0.1553228944540023,0.0,0.0,0.4575017094612121,35.06093215942383,43.0,-18.584545135498047,-9638.857421875,99.91912078857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2362670898437,307.2650146484375,278.1499938964844,0.0,18000.0,313.1499938964844,17988.837890625,18000.0,0.0,0.0,0.2173493504524231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3857901692390442,0.3857951760292053,-4.995044037059415e-06,0.0,0.0002205819619121,0.0,0.0,19.55327033996582,0.0,0.0,0.0,0.3328801989555359,4.0,0.0,1.0
668400,293.0835876464844,297.1499938964844,293.1499938964844,0.0879362151026725,-2067.285888671875,304.1427001953125,0.7536295056343079,0.1456347703933715,0.1315619647502899,294.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464233398437,0.5178650617599487,0.050000000745058,0.0485346093773841,292.9840087890625,297.1499938964844,293.1499938964844,0.0139401145279407,-561.2075805664062,304.0820617675781,0.5178650617599487,0.050000000745058,0.0358474962413311,293.0656433105469,297.1499938964844,293.1499938964844,0.2547342479228973,-5090.87744140625,304.1466369628906,0.9990000128746032,0.420301079750061,0.3238906264305115,293.1949157714844,297.1499938964844,293.1499938964844,0.0005883143749088,-223.3838348388672,291.9491882324219,0.5178650617599487,0.050000000745058,0.2302272915840149,291.1450500488281,291.1499938964844,263.1499938964844,261.5542907714844,280.758544921875,293.3943176269531,291.1432800292969,1.0,0.212323397397995,0.7705759406089783,0.7705759406089783,1.0,1.0,-0.9241356253623962,0.3863344192504883,0.537801206111908,0.1553228944540023,0.0,0.0,0.4575017094612121,35.06093215942383,43.0,-18.584545135498047,-9638.857421875,99.91912078857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2362670898437,307.2650146484375,278.1499938964844,0.0,18000.0,313.1499938964844,17988.837890625,18000.0,0.0,0.0,0.2173493504524231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3857901692390442,0.3857951760292053,-4.995044037059415e-06,0.0,0.0002205819619121,0.0,0.0,19.55327033996582,0.0,0.0,0.0,0.3328801989555359,4.0,0.0,1.0
668460,293.0824584960937,297.1499938964844,293.1499938964844,0.0895212218165397,-2097.037353515625,304.1424865722656,0.7518950700759888,0.1475443691015243,0.1333228200674057,294.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332092285156,0.5139878988265991,0.050000000745058,0.0485807210206985,292.9763488769531,297.1499938964844,293.1499938964844,0.0142149934545159,-566.5029907226562,304.1488952636719,0.514502763748169,0.0508684366941452,0.0359755270183086,293.0701599121094,297.1499938964844,293.1499938964844,0.261263370513916,-5197.3408203125,304.13690185546875,0.9990000128746032,0.4215331971645355,0.3305772542953491,293.1897277832031,297.1499938964844,293.1499938964844,0.0005884374841116,-223.53887939453125,291.9356384277344,0.5139878988265991,0.050000000745058,0.2304460257291793,291.13189697265625,291.1499938964844,263.1499938964844,261.55841064453125,280.7757263183594,293.4224853515625,291.1302795410156,1.0,0.2155783921480178,0.7704607248306274,0.7704607248306274,1.0,1.0,-0.9347447752952576,0.3907532691955566,0.5439915060997009,0.1580522954463958,0.0,0.0,0.46080282330513,36.3546257019043,46.0,-18.271095275878903,-9722.287109375,104.16930389404295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23114013671875,307.2668762207031,278.1499938964844,0.0,18000.0,313.1499938964844,17970.35546875,18000.0,0.0,0.0,0.2170537412166595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3896480798721313,0.3896530866622925,-5.007932031730888e-06,0.0,0.0002202819450758,0.0,0.0,19.836668014526367,0.0,0.0,0.0,0.333992451429367,4.0,0.0,1.0
668520,293.0824584960937,297.1499938964844,293.1499938964844,0.0895212218165397,-2097.037353515625,304.1424865722656,0.7518950700759888,0.1475443691015243,0.1333228200674057,294.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332092285156,0.5139878988265991,0.050000000745058,0.0485807210206985,292.9763488769531,297.1499938964844,293.1499938964844,0.0142149934545159,-566.5029907226562,304.1488952636719,0.514502763748169,0.0508684366941452,0.0359755270183086,293.0701599121094,297.1499938964844,293.1499938964844,0.261263370513916,-5197.3408203125,304.13690185546875,0.9990000128746032,0.4215331971645355,0.3305772542953491,293.1897277832031,297.1499938964844,293.1499938964844,0.0005884374841116,-223.53887939453125,291.9356384277344,0.5139878988265991,0.050000000745058,0.2304460257291793,291.13189697265625,291.1499938964844,263.1499938964844,261.55841064453125,280.7757263183594,293.4224853515625,291.1302795410156,1.0,0.2155783921480178,0.7704607248306274,0.7704607248306274,1.0,1.0,-0.9347447752952576,0.3907532691955566,0.5439915060997009,0.1580522954463958,0.0,0.0,0.46080282330513,36.3546257019043,46.0,-18.271095275878903,-9722.287109375,104.16930389404295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23114013671875,307.2668762207031,278.1499938964844,0.0,18000.0,313.1499938964844,17970.35546875,18000.0,0.0,0.0,0.2170537412166595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3896480798721313,0.3896530866622925,-5.007932031730888e-06,0.0,0.0002202819450758,0.0,0.0,19.836668014526367,0.0,0.0,0.0,0.333992451429367,4.0,0.0,1.0
668580,293.08160400390625,297.1499938964844,293.1499938964844,0.0911121144890785,-2126.93115234375,304.142333984375,0.7497652769088745,0.1494309455156326,0.1350710391998291,294.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190490722656,0.5099533200263977,0.050000000745058,0.0486321784555912,292.9724426269531,297.1499938964844,293.1499938964844,0.0167077630758285,-618.9505615234375,304.14508056640625,0.5281620025634766,0.056073248386383,0.0393000841140747,293.0780944824219,297.1499938964844,293.1499938964844,0.2685830593109131,-5315.09521484375,304.12908935546875,0.9990000128746032,0.4219549298286438,0.3378843665122986,293.1849670410156,297.1499938964844,293.1499938964844,0.000588760653045,-223.7840576171875,291.9214782714844,0.5099533200263977,0.050000000745058,0.2306901067495346,291.11737060546875,291.1499938964844,263.1499938964844,261.5624694824219,280.7978820800781,293.4664611816406,291.1152038574219,1.0,0.2195730805397033,0.7703454494476318,0.7703454494476318,1.0,1.0,-0.949956715106964,0.3972343206405639,0.5527223944664001,0.1616443246603012,0.0,0.0,0.4660662412643432,37.83375549316406,49.0,-21.42613220214844,-9838.9873046875,109.80021667480467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18463134765625,307.24615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17949.96484375,18000.0,0.0,0.0,0.2172729969024658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3961080014705658,0.3961130380630493,-5.032358785683755e-06,0.0,0.0002205044729635,0.0,0.0,20.326282501220703,0.0,0.0,0.0,0.3359050154685974,4.0,0.0,1.0
668640,293.08160400390625,297.1499938964844,293.1499938964844,0.0911121144890785,-2126.93115234375,304.142333984375,0.7497652769088745,0.1494309455156326,0.1350710391998291,294.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190490722656,0.5099533200263977,0.050000000745058,0.0486321784555912,292.9724426269531,297.1499938964844,293.1499938964844,0.0167077630758285,-618.9505615234375,304.14508056640625,0.5281620025634766,0.056073248386383,0.0393000841140747,293.0780944824219,297.1499938964844,293.1499938964844,0.2685830593109131,-5315.09521484375,304.12908935546875,0.9990000128746032,0.4219549298286438,0.3378843665122986,293.1849670410156,297.1499938964844,293.1499938964844,0.000588760653045,-223.7840576171875,291.9214782714844,0.5099533200263977,0.050000000745058,0.2306901067495346,291.11737060546875,291.1499938964844,263.1499938964844,261.5624694824219,280.7978820800781,293.4664611816406,291.1152038574219,1.0,0.2195730805397033,0.7703454494476318,0.7703454494476318,1.0,1.0,-0.949956715106964,0.3972343206405639,0.5527223944664001,0.1616443246603012,0.0,0.0,0.4660662412643432,37.83375549316406,49.0,-21.42613220214844,-9838.9873046875,109.80021667480467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18463134765625,307.24615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17949.96484375,18000.0,0.0,0.0,0.2172729969024658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3961080014705658,0.3961130380630493,-5.032358785683755e-06,0.0,0.0002205044729635,0.0,0.0,20.326282501220703,0.0,0.0,0.0,0.3359050154685974,4.0,0.0,1.0
668700,293.0812683105469,297.1499938964844,293.1499938964844,0.0919107496738433,-2141.947021484375,304.14227294921875,0.748346209526062,0.1503627300262451,0.135939821600914,294.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1107788085937,0.5077270269393921,0.050000000745058,0.0486622340977191,292.972412109375,297.1499938964844,293.1499938964844,0.0180957820266485,-645.3983154296875,304.1434631347656,0.5344223380088806,0.0583265461027622,0.0409582033753395,293.08306884765625,297.1499938964844,293.1499938964844,0.2728267014026642,-5382.87060546875,304.12518310546875,0.9990000128746032,0.4218891859054565,0.3420803546905517,293.1827697753906,297.1499938964844,293.1499938964844,0.0005893348134122,-224.06993103027344,291.91357421875,0.5077270269393921,0.050000000745058,0.2308326959609985,291.1091003417969,291.1499938964844,263.1499938964844,261.5644226074219,280.81134033203125,293.4941711425781,291.107177734375,1.0,0.221802219748497,0.770287811756134,0.770287811756134,1.0,1.0,-0.9582326412200928,0.4007826149463653,0.5574500560760498,0.1635637581348419,0.0,0.0,0.4696271121501922,38.69095993041992,49.0,-21.3004093170166,-9907.1787109375,113.01273345947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1449279785156,307.2331237792969,278.1499938964844,0.0,18000.0,313.1499938964844,17936.681640625,18000.0,0.0,0.0,0.2176395803689956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.40070241689682,0.4007074534893036,-5.050358595326543e-06,0.0,0.0002208764926763,0.0,0.0,20.680709838867188,0.0,0.0,0.0,0.337272435426712,4.0,0.0,1.0
668760,293.0809936523437,297.1499938964844,293.1499938964844,0.0926949977874755,-2156.66748046875,304.14227294921875,0.7467248439788818,0.1512842178344726,0.1368028968572616,294.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.103515625,0.5053945779800415,0.050000000745058,0.048695083707571,292.972900390625,297.1499938964844,293.1499938964844,0.0194863360375165,-670.3390502929688,304.1421203613281,0.5398005843162537,0.0604837462306022,0.0425228923559188,293.0887756347656,297.1499938964844,293.1499938964844,0.2773920595645904,-5455.376953125,304.12139892578125,0.9990000128746032,0.4216161370277405,0.3466075658798218,293.1806945800781,297.1499938964844,293.1499938964844,0.0005900366231799,-224.3930053710937,291.90692138671875,0.5053945779800415,0.050000000745058,0.2309885025024414,291.10211181640625,291.1499938964844,263.1499938964844,261.5663757324219,280.82586669921875,293.52423095703125,291.10064697265625,1.0,0.2241603285074234,0.770169734954834,0.770169734954834,1.0,1.0,-0.9668063521385192,0.4044653475284576,0.5623409748077393,0.1655278652906417,0.0,0.0,0.4735238552093506,39.62260055541992,52.0,-19.27310562133789,-9979.6201171875,116.46157836914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0948181152344,307.2174987792969,278.1499938964844,0.0,18000.0,313.1499938964844,17925.232421875,18000.0,0.0,0.0,0.2181999087333679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4060337841510772,0.4060388505458832,-5.072509338788223e-06,0.0,0.0002214451815234,0.0,0.0,21.100833892822266,0.0,0.0,0.0,0.3388746678829193,4.0,0.0,1.0
668820,293.0807189941406,297.1499938964844,293.1499938964844,0.0942208021879196,-2185.239990234375,304.1423034667969,0.7430368065834045,0.1530923545360565,0.1385057419538498,294.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0926818847656,0.5005436539649963,0.050000000745058,0.0487681217491626,292.9744873046875,297.1499938964844,293.1499938964844,0.0223669502884149,-718.0462646484375,304.13995361328125,0.548845112323761,0.0646484270691871,0.0455205291509628,293.102294921875,297.1499938964844,293.1499938964844,0.2873351871967315,-5611.9775390625,304.1143798828125,0.9990000128746032,0.4204325377941131,0.3564670383930206,293.1769104003906,297.1499938964844,293.1499938964844,0.0005913174245506,-224.9652099609375,291.89697265625,0.5005436539649963,0.050000000745058,0.2313349694013595,291.0916748046875,291.1499938964844,263.1499938964844,261.5702209472656,280.85699462890625,293.5902404785156,291.09063720703125,1.0,0.2292046099901199,0.7699336409568787,0.7699336409568787,1.0,1.0,-0.9847846031188964,0.4122268259525299,0.5725577473640442,0.1695957630872726,0.0,0.0,0.4820357263088226,41.682647705078125,55.0,-14.660709381103516,-10131.0322265625,124.03902435302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,307.173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17908.654296875,18000.0,0.0,0.0,0.2199362367391586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4181540906429291,0.4181592166423797,-5.126478754391428e-06,0.0,0.0002232073165941,0.0,0.0,22.087007522583008,0.0,0.0,0.0,0.3425839841365814,4.0,0.0,1.0
668880,293.0807189941406,297.1499938964844,293.1499938964844,0.0942208021879196,-2185.239990234375,304.1423034667969,0.7430368065834045,0.1530923545360565,0.1385057419538498,294.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0926818847656,0.5005436539649963,0.050000000745058,0.0487681217491626,292.9744873046875,297.1499938964844,293.1499938964844,0.0223669502884149,-718.0462646484375,304.13995361328125,0.548845112323761,0.0646484270691871,0.0455205291509628,293.102294921875,297.1499938964844,293.1499938964844,0.2873351871967315,-5611.9775390625,304.1143798828125,0.9990000128746032,0.4204325377941131,0.3564670383930206,293.1769104003906,297.1499938964844,293.1499938964844,0.0005913174245506,-224.9652099609375,291.89697265625,0.5005436539649963,0.050000000745058,0.2313349694013595,291.0916748046875,291.1499938964844,263.1499938964844,261.5702209472656,280.85699462890625,293.5902404785156,291.09063720703125,1.0,0.2292046099901199,0.7699336409568787,0.7699336409568787,1.0,1.0,-0.9847846031188964,0.4122268259525299,0.5725577473640442,0.1695957630872726,0.0,0.0,0.4820357263088226,41.682647705078125,55.0,-14.660709381103516,-10131.0322265625,124.03902435302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,307.173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17908.654296875,18000.0,0.0,0.0,0.2199362367391586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4181540906429291,0.4181592166423797,-5.126478754391428e-06,0.0,0.0002232073165941,0.0,0.0,22.087007522583008,0.0,0.0,0.0,0.3425839841365814,4.0,0.0,1.0
668940,293.0806884765625,297.1499938964844,293.1499938964844,0.0957015603780746,-2212.89697265625,304.14239501953125,0.7389735579490662,0.154855191707611,0.1401752233505249,294.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0846252441406,0.4955910146236419,0.050000000745058,0.0488495379686355,292.9756164550781,297.1499938964844,293.1499938964844,0.0254574548453092,-764.8189086914062,304.1381530761719,0.5564549565315247,0.0688594058156013,0.0484639182686805,293.1187438964844,297.1499938964844,293.1499938964844,0.2981692552566528,-5780.77392578125,304.1082458496094,0.9990000128746032,0.4183101058006286,0.3671451508998871,293.17352294921875,297.1499938964844,293.1499938964844,0.0005927914753556,-225.5896148681641,291.8897705078125,0.4955910146236419,0.050000000745058,0.2317211776971817,291.0838928222656,291.1499938964844,263.1499938964844,261.57391357421875,280.8905944824219,293.6634216308594,291.08319091796875,1.0,0.2345958799123764,0.7696974873542786,0.7696974873542786,1.0,1.0,-1.0036981105804443,0.4204436540603637,0.5832543969154358,0.1738178879022598,0.0,0.0,0.4914012849330902,43.967918395996094,43.0,-10.725954055786133,-10290.0556640625,132.4653778076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81524658203125,307.1182861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17894.4296875,18000.0,0.0,0.0,0.2224945873022079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4319891333580017,0.4319943189620971,-5.1916636039095465e-06,0.0,0.0002258037129649,0.0,0.0,23.25760078430176,0.0,0.0,0.0,0.3468928337097168,4.0,0.0,1.0
669000,293.0806884765625,297.1499938964844,293.1499938964844,0.0957015603780746,-2212.89697265625,304.14239501953125,0.7389735579490662,0.154855191707611,0.1401752233505249,294.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0846252441406,0.4955910146236419,0.050000000745058,0.0488495379686355,292.9756164550781,297.1499938964844,293.1499938964844,0.0254574548453092,-764.8189086914062,304.1381530761719,0.5564549565315247,0.0688594058156013,0.0484639182686805,293.1187438964844,297.1499938964844,293.1499938964844,0.2981692552566528,-5780.77392578125,304.1082458496094,0.9990000128746032,0.4183101058006286,0.3671451508998871,293.17352294921875,297.1499938964844,293.1499938964844,0.0005927914753556,-225.5896148681641,291.8897705078125,0.4955910146236419,0.050000000745058,0.2317211776971817,291.0838928222656,291.1499938964844,263.1499938964844,261.57391357421875,280.8905944824219,293.6634216308594,291.08319091796875,1.0,0.2345958799123764,0.7696974873542786,0.7696974873542786,1.0,1.0,-1.0036981105804443,0.4204436540603637,0.5832543969154358,0.1738178879022598,0.0,0.0,0.4914012849330902,43.967918395996094,43.0,-10.725954055786133,-10290.0556640625,132.4653778076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81524658203125,307.1182861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17894.4296875,18000.0,0.0,0.0,0.2224945873022079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4319891333580017,0.4319943189620971,-5.1916636039095465e-06,0.0,0.0002258037129649,0.0,0.0,23.25760078430176,0.0,0.0,0.0,0.3468928337097168,4.0,0.0,1.0
669060,293.0805969238281,297.1499938964844,293.1499938964844,0.0969715788960456,-2236.31201171875,304.142822265625,0.7425775527954102,0.1566269695758819,0.1417457014322281,294.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0883483886719,0.4963254034519195,0.050000000745058,0.0488369651138782,292.970703125,297.1499938964844,293.1499938964844,0.0291719157248735,-819.2228393554688,304.1359558105469,0.5740594267845154,0.074267067015171,0.0520530715584754,293.133544921875,297.1499938964844,293.1499938964844,0.2971716821193695,-5758.9501953125,304.1244506835937,0.9990000128746032,0.4160749614238739,0.3655243813991546,293.17010498046875,297.1499938964844,293.1499938964844,0.000596011581365,-226.74362182617188,291.89727783203125,0.4963254034519195,0.050000000745058,0.2316615432500839,291.090576171875,291.1499938964844,263.1499938964844,261.5774841308594,280.9253845214844,293.72039794921875,291.0939636230469,1.0,0.2341290861368179,0.7693495750427246,0.7693495750427246,1.0,1.0,-1.0078668594360352,0.4220854341983795,0.585781455039978,0.1750956028699875,0.0,0.0,0.4993034899234772,43.707794189453125,31.0,17.503662109375,-10368.5009765625,133.04806518554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6594543457031,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,17899.80078125,18000.0,0.0,0.0,0.2257106453180313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4459397792816162,0.4459450542926788,-5.264580067887437e-06,0.0,0.0002290676202392,0.0,0.0,24.501832962036133,0.0,0.0,0.0,0.3513208627700805,4.0,0.0,1.0
669120,293.0805969238281,297.1499938964844,293.1499938964844,0.0969715788960456,-2236.31201171875,304.142822265625,0.7425775527954102,0.1566269695758819,0.1417457014322281,294.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0883483886719,0.4963254034519195,0.050000000745058,0.0488369651138782,292.970703125,297.1499938964844,293.1499938964844,0.0291719157248735,-819.2228393554688,304.1359558105469,0.5740594267845154,0.074267067015171,0.0520530715584754,293.133544921875,297.1499938964844,293.1499938964844,0.2971716821193695,-5758.9501953125,304.1244506835937,0.9990000128746032,0.4160749614238739,0.3655243813991546,293.17010498046875,297.1499938964844,293.1499938964844,0.000596011581365,-226.74362182617188,291.89727783203125,0.4963254034519195,0.050000000745058,0.2316615432500839,291.090576171875,291.1499938964844,263.1499938964844,261.5774841308594,280.9253845214844,293.72039794921875,291.0939636230469,1.0,0.2341290861368179,0.7693495750427246,0.7693495750427246,1.0,1.0,-1.0078668594360352,0.4220854341983795,0.585781455039978,0.1750956028699875,0.0,0.0,0.4993034899234772,43.707794189453125,31.0,17.503662109375,-10368.5009765625,133.04806518554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6594543457031,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,17899.80078125,18000.0,0.0,0.0,0.2257106453180313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4459397792816162,0.4459450542926788,-5.264580067887437e-06,0.0,0.0002290676202392,0.0,0.0,24.501832962036133,0.0,0.0,0.0,0.3513208627700805,4.0,0.0,1.0
669180,293.0803527832031,297.1499938964844,293.1499938964844,0.0979775488376617,-2254.361083984375,304.1435546875,0.7534779906272888,0.1584345996379852,0.1432695835828781,294.0360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12127685546875,0.5022481679916382,0.050000000745058,0.0487415641546249,292.9711608886719,297.1499938964844,293.1499938964844,0.0332852005958557,-871.0973510742188,304.1339416503906,0.5963718891143799,0.0787386074662208,0.0554009340703487,293.1278076171875,297.1499938964844,293.1499938964844,0.2848345637321472,-5558.064453125,304.1537170410156,0.9990000128746032,0.4176024496555328,0.352932870388031,293.1666564941406,297.1499938964844,293.1499938964844,0.0005968671757727,-226.77281188964844,291.93243408203125,0.5022481679916382,0.050000000745058,0.2312089949846267,291.125244140625,291.1499938964844,263.1499938964844,261.5809631347656,280.9330139160156,293.7113647460937,291.1298828125,1.0,0.2290841937065124,0.7690016031265259,0.7690016031265259,1.0,1.0,-0.997948408126831,0.4174652993679046,0.580483078956604,0.1735073179006576,0.0,0.0,0.5003975033760071,41.18830490112305,34.0,43.4112434387207,-10323.3515625,126.33411407470705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.55230712890625,307.0821228027344,278.1499938964844,0.0,18000.0,313.1499938964844,17967.763671875,18000.0,0.0,0.0,0.2289828807115554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4512294828891754,0.4512347877025604,-5.307854735292494e-06,0.0,0.0002323885128134,0.0,0.0,25.047264099121094,0.0,0.0,0.0,0.3532098531723022,4.0,0.0,1.0
669240,293.0803527832031,297.1499938964844,293.1499938964844,0.0979775488376617,-2254.361083984375,304.1435546875,0.7534779906272888,0.1584345996379852,0.1432695835828781,294.0360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12127685546875,0.5022481679916382,0.050000000745058,0.0487415641546249,292.9711608886719,297.1499938964844,293.1499938964844,0.0332852005958557,-871.0973510742188,304.1339416503906,0.5963718891143799,0.0787386074662208,0.0554009340703487,293.1278076171875,297.1499938964844,293.1499938964844,0.2848345637321472,-5558.064453125,304.1537170410156,0.9990000128746032,0.4176024496555328,0.352932870388031,293.1666564941406,297.1499938964844,293.1499938964844,0.0005968671757727,-226.77281188964844,291.93243408203125,0.5022481679916382,0.050000000745058,0.2312089949846267,291.125244140625,291.1499938964844,263.1499938964844,261.5809631347656,280.9330139160156,293.7113647460937,291.1298828125,1.0,0.2290841937065124,0.7690016031265259,0.7690016031265259,1.0,1.0,-0.997948408126831,0.4174652993679046,0.580483078956604,0.1735073179006576,0.0,0.0,0.5003975033760071,41.18830490112305,34.0,43.4112434387207,-10323.3515625,126.33411407470705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.55230712890625,307.0821228027344,278.1499938964844,0.0,18000.0,313.1499938964844,17967.763671875,18000.0,0.0,0.0,0.2289828807115554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4512294828891754,0.4512347877025604,-5.307854735292494e-06,0.0,0.0002323885128134,0.0,0.0,25.047264099121094,0.0,0.0,0.0,0.3532098531723022,4.0,0.0,1.0
669300,293.08026123046875,297.1499938964844,293.1499938964844,0.098488837480545,-2263.5390625,304.143798828125,0.7582415342330933,0.1593369990587234,0.1440489143133163,294.0315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13983154296875,0.5046666264533997,0.050000000745058,0.0487054586410522,292.9755249023437,297.1499938964844,293.1499938964844,0.0346185117959976,-888.1409912109375,304.13446044921875,0.6040812134742737,0.080149807035923,0.0565601214766502,293.1170349121094,297.1499938964844,293.1499938964844,0.2797816097736358,-5476.916015625,304.162109375,0.9990000128746032,0.4199933111667633,0.348047524690628,293.1650085449219,297.1499938964844,293.1499938964844,0.0005966932512819,-226.5562286376953,291.951171875,0.5046666264533997,0.050000000745058,0.2310377210378646,291.1435546875,291.1499938964844,263.1499938964844,261.5826416015625,280.9238586425781,293.6855163574219,291.1472473144531,1.0,0.2275111973285675,0.7688276171684265,0.7688276171684265,1.0,1.0,-0.9941590428352356,0.4157021939754486,0.5784568190574646,0.1728818416595459,0.0,0.0,0.4989812672138214,40.23409652709961,34.0,43.20382690429688,-10292.2490234375,123.81517791748048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5296630859375,307.0675964355469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.412109375,18000.0,0.0,0.0,0.2304306179285049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4503339231014251,0.4503392279148102,-5.310938377078855e-06,0.0,0.0002338577760383,0.0,0.0,24.996931076049805,0.0,0.0,0.0,0.3530316054821014,4.0,0.0,1.0
669360,293.0802001953125,297.1499938964844,293.1499938964844,0.0990735366940498,-2274.216064453125,304.14385986328125,0.7619516253471375,0.1602324992418289,0.1448326408863067,294.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15216064453125,0.506322979927063,0.050000000745058,0.0486816465854644,292.9801025390625,297.1499938964844,293.1499938964844,0.0356717742979526,-901.5405883789062,304.1353759765625,0.6095488667488098,0.0814561992883682,0.0574511736631393,293.1060791015625,297.1499938964844,293.1499938964844,0.2764115035533905,-5423.2587890625,304.1659851074219,0.9990000128746032,0.4225662052631378,0.3447879552841186,293.1633605957031,297.1499938964844,293.1499938964844,0.0005961769493296,-226.2813720703125,291.9627990722656,0.506322979927063,0.050000000745058,0.2309247702360153,291.1540222167969,291.1499938964844,263.1499938964844,261.58428955078125,280.9139404296875,293.6619567871094,291.1554260253906,1.0,0.2264076173305511,0.768772304058075,0.768772304058075,1.0,1.0,-0.992091715335846,0.4147247672080993,0.5773669481277466,0.1725986003875732,0.0,0.0,0.4976108372211456,39.610469818115234,37.0,30.93971061706543,-10266.5107421875,122.27413177490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5255432128906,307.05224609375,278.1499938964844,0.0,18000.0,313.1499938964844,18022.7734375,18000.0,0.0,0.0,0.2317192405462265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4482268095016479,0.4482321143150329,-5.304406840878073e-06,0.0,0.0002351655712118,0.0,0.0,24.822603225708008,0.0,0.0,0.0,0.352446585893631,4.0,0.0,1.0
669420,293.080078125,297.1499938964844,293.1499938964844,0.1003835126757621,-2298.38525390625,304.1437072753906,0.7674313187599182,0.1620222777128219,0.1464131027460098,294.01806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1581420898437,0.5082306265830994,0.050000000745058,0.0486551001667976,292.9842224121094,297.1499938964844,293.1499938964844,0.0384125038981437,-936.4486083984376,304.1356201171875,0.6196990609169006,0.0849182084202766,0.0596915371716022,293.0897827148437,297.1499938964844,293.1499938964844,0.2726341187953949,-5364.35107421875,304.166748046875,0.9990000128746032,0.4270002841949463,0.3411191403865814,293.159912109375,297.1499938964844,293.1499938964844,0.0005987145705148,-227.2149810791016,291.9716491699219,0.5082306265830994,0.050000000745058,0.2307988405227661,291.1582336425781,291.1499938964844,263.1499938964844,261.58746337890625,280.899658203125,293.6329650878906,291.158203125,1.0,0.2254946380853653,0.7686616778373718,0.7686616778373718,1.0,1.0,-0.9920893311500548,0.4146584570407867,0.5774309039115906,0.1727280020713806,0.0,0.0,0.4961079359054565,38.94115447998047,40.0,9.543501853942873,-10258.1083984375,121.14413452148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5588073730469,307.0535888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18020.185546875,18000.0,0.0,0.0,0.2338317930698394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4452493786811828,0.4452546536922455,-5.2881919145875145e-06,0.0,0.0002373095485381,0.0,0.0,24.54924392700196,0.0,0.0,0.0,0.3515055477619171,4.0,0.0,1.0
