time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
669480,293.080078125,297.1499938964844,293.1499938964844,0.1003835126757621,-2298.38525390625,304.1437072753906,0.7674313187599182,0.1620222777128219,0.1464131027460098,294.01806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1581420898437,0.5082306265830994,0.050000000745058,0.0486551001667976,292.9842224121094,297.1499938964844,293.1499938964844,0.0384125038981437,-936.4486083984376,304.1356201171875,0.6196990609169006,0.0849182084202766,0.0596915371716022,293.0897827148437,297.1499938964844,293.1499938964844,0.2726341187953949,-5364.35107421875,304.166748046875,0.9990000128746032,0.4270002841949463,0.3411191403865814,293.159912109375,297.1499938964844,293.1499938964844,0.0005987145705148,-227.2149810791016,291.9716491699219,0.5082306265830994,0.050000000745058,0.2307988405227661,291.1582336425781,291.1499938964844,263.1499938964844,261.58746337890625,280.899658203125,293.6329650878906,291.158203125,1.0,0.2254946380853653,0.7686616778373718,0.7686616778373718,1.0,1.0,-0.9920893311500548,0.4146584570407867,0.5774309039115906,0.1727280020713806,0.0,0.0,0.4961079359054565,38.94115447998047,40.0,9.543501853942873,-10258.1083984375,121.14413452148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5588073730469,307.0535888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18020.185546875,18000.0,0.0,0.0,0.2338317930698394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4452493786811828,0.4452546536922455,-5.2881919145875145e-06,0.0,0.0002373095485381,0.0,0.0,24.54924392700196,0.0,0.0,0.0,0.3515055477619171,4.0,0.0,1.0
669540,293.0799560546875,297.1499938964844,293.1499938964844,0.1017815098166465,-2324.222900390625,304.1434631347656,0.770533561706543,0.1638220846652984,0.1480233967304229,294.0089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1557006835937,0.5084262490272522,0.050000000745058,0.0486524105072021,292.9864501953125,297.1499938964844,293.1499938964844,0.041633017361164,-977.3453369140624,304.1350402832031,0.6282893419265747,0.0886636674404144,0.0622850768268108,293.07989501953125,297.1499938964844,293.1499938964844,0.27210333943367,-5357.87841796875,304.1619567871094,0.9990000128746032,0.4305418133735657,0.3407478332519531,293.15625,297.1499938964844,293.1499938964844,0.0006035192054696,-229.06690979003903,291.9755554199219,0.5084262490272522,0.050000000745058,0.2307860851287841,291.1551818847656,291.1499938964844,263.1499938964844,261.5905456542969,280.8929748535156,293.62725830078125,291.15447998046875,1.0,0.2260474115610122,0.7685509920120239,0.7685509920120239,1.0,1.0,-0.996669352054596,0.4166989326477051,0.5799704194068909,0.1735884398221969,0.0,0.0,0.4955587089061737,38.92405700683594,43.0,-2.889995574951172,-10293.0751953125,122.18968200683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62109375,307.0794372558594,278.1499938964844,0.0,18000.0,313.1499938964844,18009.630859375,18000.0,0.0,0.0,0.2354536801576614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4438242018222809,0.4438294768333435,-5.278368007566314e-06,0.0,0.0002389555593254,0.0,0.0,24.41071510314941,0.0,0.0,0.0,0.3510189056396484,4.0,0.0,1.0
669600,293.0799560546875,297.1499938964844,293.1499938964844,0.1017815098166465,-2324.222900390625,304.1434631347656,0.770533561706543,0.1638220846652984,0.1480233967304229,294.0089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1557006835937,0.5084262490272522,0.050000000745058,0.0486524105072021,292.9864501953125,297.1499938964844,293.1499938964844,0.041633017361164,-977.3453369140624,304.1350402832031,0.6282893419265747,0.0886636674404144,0.0622850768268108,293.07989501953125,297.1499938964844,293.1499938964844,0.27210333943367,-5357.87841796875,304.1619567871094,0.9990000128746032,0.4305418133735657,0.3407478332519531,293.15625,297.1499938964844,293.1499938964844,0.0006035192054696,-229.06690979003903,291.9755554199219,0.5084262490272522,0.050000000745058,0.2307860851287841,291.1551818847656,291.1499938964844,263.1499938964844,261.5905456542969,280.8929748535156,293.62725830078125,291.15447998046875,1.0,0.2260474115610122,0.7685509920120239,0.7685509920120239,1.0,1.0,-0.996669352054596,0.4166989326477051,0.5799704194068909,0.1735884398221969,0.0,0.0,0.4955587089061737,38.92405700683594,43.0,-2.889995574951172,-10293.0751953125,122.18968200683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62109375,307.0794372558594,278.1499938964844,0.0,18000.0,313.1499938964844,18009.630859375,18000.0,0.0,0.0,0.2354536801576614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4438242018222809,0.4438294768333435,-5.278368007566314e-06,0.0,0.0002389555593254,0.0,0.0,24.41071510314941,0.0,0.0,0.0,0.3510189056396484,4.0,0.0,1.0
669660,293.0798034667969,297.1499938964844,293.1499938964844,0.1032426133751869,-2351.21142578125,304.1432189941406,0.7715438604354858,0.1656234115362167,0.1496569514274597,293.99969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485900878906,0.5071582198143005,0.050000000745058,0.0486698485910892,292.98846435546875,297.1499938964844,293.1499938964844,0.0449216328561306,-1019.1868286132812,304.1345520019531,0.6350786089897156,0.0923999398946762,0.0649156346917152,293.0757751464844,297.1499938964844,293.1499938964844,0.2743622660636902,-5395.89501953125,304.1541442871094,0.9990000128746032,0.433165431022644,0.3431700468063354,293.1524658203125,297.1499938964844,293.1499938964844,0.0006099602906033,-231.57733154296875,291.9768371582031,0.5071582198143005,0.050000000745058,0.2308688014745712,291.1476745605469,291.1499938964844,263.1499938964844,261.5934143066406,280.8927307128906,293.6404113769531,291.1466369628906,1.0,0.2277995496988296,0.7683987617492676,0.7683987617492676,1.0,1.0,-1.004813551902771,0.4203763604164123,0.5844372510910034,0.175013467669487,0.0,0.0,0.4963434338569641,39.45458984375,46.0,-9.754960060119627,-10362.1015625,125.02457427978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6890563964844,307.1160583496094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.541015625,18000.0,0.0,0.0,0.236751526594162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4443180561065674,0.44432333111763,-5.27752945345128e-06,0.0,0.0002402726968284,0.0,0.0,24.44157791137696,0.0,0.0,0.0,0.3511339426040649,4.0,0.0,1.0
669720,293.0798034667969,297.1499938964844,293.1499938964844,0.1032426133751869,-2351.21142578125,304.1432189941406,0.7715438604354858,0.1656234115362167,0.1496569514274597,293.99969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485900878906,0.5071582198143005,0.050000000745058,0.0486698485910892,292.98846435546875,297.1499938964844,293.1499938964844,0.0449216328561306,-1019.1868286132812,304.1345520019531,0.6350786089897156,0.0923999398946762,0.0649156346917152,293.0757751464844,297.1499938964844,293.1499938964844,0.2743622660636902,-5395.89501953125,304.1541442871094,0.9990000128746032,0.433165431022644,0.3431700468063354,293.1524658203125,297.1499938964844,293.1499938964844,0.0006099602906033,-231.57733154296875,291.9768371582031,0.5071582198143005,0.050000000745058,0.2308688014745712,291.1476745605469,291.1499938964844,263.1499938964844,261.5934143066406,280.8927307128906,293.6404113769531,291.1466369628906,1.0,0.2277995496988296,0.7683987617492676,0.7683987617492676,1.0,1.0,-1.004813551902771,0.4203763604164123,0.5844372510910034,0.175013467669487,0.0,0.0,0.4963434338569641,39.45458984375,46.0,-9.754960060119627,-10362.1015625,125.02457427978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6890563964844,307.1160583496094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.541015625,18000.0,0.0,0.0,0.236751526594162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4443180561065674,0.44432333111763,-5.27752945345128e-06,0.0,0.0002402726968284,0.0,0.0,24.44157791137696,0.0,0.0,0.0,0.3511339426040649,4.0,0.0,1.0
669780,293.07977294921875,297.1499938964844,293.1499938964844,0.1047303527593612,-2378.623779296875,304.1430053710937,0.7708306908607483,0.1674109399318695,0.1512976437807083,293.99041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395568847656,0.5047473311424255,0.050000000745058,0.0487041808664798,292.99053955078125,297.1499938964844,293.1499938964844,0.0481722392141819,-1060.8087158203125,304.13427734375,0.6402819752693176,0.0960731282830238,0.0675203278660774,293.0768127441406,297.1499938964844,293.1499938964844,0.2789287865161896,-5470.11279296875,304.1451721191406,0.9990000128746032,0.4348430633544922,0.3478862345218658,293.14874267578125,297.1499938964844,293.1499938964844,0.0006176509195938,-234.5766448974609,291.9777526855469,0.5047473311424255,0.050000000745058,0.2310316562652588,291.1385498046875,291.1499938964844,263.1499938964844,261.5960388183594,280.8979187011719,293.6684265136719,291.1374816894531,1.0,0.23052778840065,0.7682465314865112,0.7682465314865112,1.0,1.0,-1.0158052444458008,0.4253535568714142,0.590451717376709,0.176939845085144,0.0,0.0,0.4984737932682037,40.44475936889648,49.0,-12.48683261871338,-10458.3369140625,129.38368225097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74560546875,307.153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17978.16796875,18000.0,0.0,0.0,0.2379106879234314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4469581246376037,0.4469634294509887,-5.287643944029696e-06,0.0,0.0002414491027593,0.0,0.0,24.665992736816406,0.0,0.0,0.0,0.3519321978092193,4.0,0.0,1.0
669840,293.07977294921875,297.1499938964844,293.1499938964844,0.1047303527593612,-2378.623779296875,304.1430053710937,0.7708306908607483,0.1674109399318695,0.1512976437807083,293.99041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395568847656,0.5047473311424255,0.050000000745058,0.0487041808664798,292.99053955078125,297.1499938964844,293.1499938964844,0.0481722392141819,-1060.8087158203125,304.13427734375,0.6402819752693176,0.0960731282830238,0.0675203278660774,293.0768127441406,297.1499938964844,293.1499938964844,0.2789287865161896,-5470.11279296875,304.1451721191406,0.9990000128746032,0.4348430633544922,0.3478862345218658,293.14874267578125,297.1499938964844,293.1499938964844,0.0006176509195938,-234.5766448974609,291.9777526855469,0.5047473311424255,0.050000000745058,0.2310316562652588,291.1385498046875,291.1499938964844,263.1499938964844,261.5960388183594,280.8979187011719,293.6684265136719,291.1374816894531,1.0,0.23052778840065,0.7682465314865112,0.7682465314865112,1.0,1.0,-1.0158052444458008,0.4253535568714142,0.590451717376709,0.176939845085144,0.0,0.0,0.4984737932682037,40.44475936889648,49.0,-12.48683261871338,-10458.3369140625,129.38368225097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74560546875,307.153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17978.16796875,18000.0,0.0,0.0,0.2379106879234314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4469581246376037,0.4469634294509887,-5.287643944029696e-06,0.0,0.0002414491027593,0.0,0.0,24.665992736816406,0.0,0.0,0.0,0.3519321978092193,4.0,0.0,1.0
669900,293.0798034667969,297.1499938964844,293.1499938964844,0.105476327240467,-2392.33642578125,304.1429138183594,0.7699441909790039,0.168295219540596,0.1521157920360565,293.9858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348571777344,0.5032122731208801,0.050000000745058,0.0487268567085266,292.9916076660156,297.1499938964844,293.1499938964844,0.0497711822390556,-1081.4180908203125,304.1342468261719,0.6423570513725281,0.0978810116648674,0.0688074231147766,293.0790710449219,297.1499938964844,293.1499938964844,0.2819489538669586,-5518.58740234375,304.1405639648437,0.9990000128746032,0.435324877500534,0.3509663641452789,293.1469421386719,297.1499938964844,293.1499938964844,0.0006218511261977,-236.21295166015625,291.9784545898437,0.5032122731208801,0.050000000745058,0.2311392426490783,291.13385009765625,291.1499938964844,263.1499938964844,261.5972595214844,280.9023742675781,293.68707275390625,291.1327819824219,1.0,0.2321985065937042,0.7681704163551331,0.7681704163551331,1.0,1.0,-1.0221847295761108,0.4282415211200714,0.5939432382583618,0.1780755668878555,0.0,0.0,0.5000230669975281,41.08992767333984,49.0,-12.93470859527588,-10514.44140625,132.07237243652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76593017578125,307.1700134277344,278.1499938964844,0.0,18000.0,313.1499938964844,17970.0234375,18000.0,0.0,0.0,0.2384946793317794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4490669369697571,0.4490722417831421,-5.296909876051359e-06,0.0,0.0002420417731627,0.0,0.0,24.85091209411621,0.0,0.0,0.0,0.3525865077972412,4.0,0.0,1.0
669960,293.0798645019531,297.1499938964844,293.1499938964844,0.1062204167246818,-2405.99072265625,304.1428527832031,0.7687668800354004,0.169171467423439,0.1529303640127182,293.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302185058594,0.5015074610710144,0.050000000745058,0.0487528108060359,292.99273681640625,297.1499938964844,293.1499938964844,0.0513491816818714,-1101.8583984375,304.1342468261719,0.6441197991371155,0.0996687859296798,0.0700830221176147,293.0823974609375,297.1499938964844,293.1499938964844,0.2853953242301941,-5573.52783203125,304.1360168457031,0.9990000128746032,0.4355722665786743,0.3544580042362213,293.1451721191406,297.1499938964844,293.1499938964844,0.0006262517417781,-237.9252319335937,291.9794006347656,0.5015074610710144,0.050000000745058,0.2312623411417007,291.12921142578125,291.1499938964844,263.1499938964844,261.5984191894531,280.9082946777344,293.70849609375,291.128173828125,1.0,0.2340441048145294,0.7680274248123169,0.7680274248123169,1.0,1.0,-1.0290627479553225,0.4313441514968872,0.5977185964584351,0.1793126463890075,0.0,0.0,0.501874566078186,41.82431411743164,52.0,-12.929351806640623,-10574.7646484375,135.07064819335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7798156738281,307.18408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17962.0,18000.0,0.0,0.0,0.2391093671321869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4516841173171997,0.4516894519329071,-5.308968411554815e-06,0.0,0.0002426655992167,0.0,0.0,25.08379554748535,0.0,0.0,0.0,0.3534070253372192,4.0,0.0,1.0
670020,293.0801086425781,297.1499938964844,293.1499938964844,0.1076949536800384,-2432.973388671875,304.1427917480469,0.765709400177002,0.1708962172269821,0.1545439809560775,293.9720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1214599609375,0.4977137446403503,0.050000000745058,0.0488135144114494,292.99444580078125,297.1499938964844,293.1499938964844,0.0544741638004779,-1142.6654052734375,304.13427734375,0.6469177007675171,0.1033010259270668,0.0726302787661552,293.0922546386719,297.1499938964844,293.1499938964844,0.2933958172798157,-5699.87939453125,304.1273803710937,0.9990000128746032,0.4352937340736389,0.3624935150146484,293.1417541503906,297.1499938964844,293.1499938964844,0.0006356086814776,-241.55702209472656,291.9824523925781,0.4977137446403503,0.050000000745058,0.2315502911806106,291.1205444335937,291.1499938964844,263.1499938964844,261.6005554199219,280.9239807128906,293.7586669921875,291.1196594238281,1.0,0.2381883561611175,0.7677414417266846,0.7677414417266846,1.0,1.0,-1.044119119644165,0.438117504119873,0.6060016751289368,0.1821100562810897,0.0,0.0,0.50639408826828,43.53377151489258,55.0,-12.057310104370115,-10705.677734375,141.93299865722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7862854003906,307.2030944824219,278.1499938964844,0.0,18000.0,313.1499938964844,17946.873046875,18000.0,0.0,0.0,0.2405038774013519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4583493769168854,0.4583547115325928,-5.341313681128668e-06,0.0,0.0002440808602841,0.0,0.0,25.68932342529297,0.0,0.0,0.0,0.3555235564708709,4.0,0.0,1.0
670080,293.0801086425781,297.1499938964844,293.1499938964844,0.1076949536800384,-2432.973388671875,304.1427917480469,0.765709400177002,0.1708962172269821,0.1545439809560775,293.9720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1214599609375,0.4977137446403503,0.050000000745058,0.0488135144114494,292.99444580078125,297.1499938964844,293.1499938964844,0.0544741638004779,-1142.6654052734375,304.13427734375,0.6469177007675171,0.1033010259270668,0.0726302787661552,293.0922546386719,297.1499938964844,293.1499938964844,0.2933958172798157,-5699.87939453125,304.1273803710937,0.9990000128746032,0.4352937340736389,0.3624935150146484,293.1417541503906,297.1499938964844,293.1499938964844,0.0006356086814776,-241.55702209472656,291.9824523925781,0.4977137446403503,0.050000000745058,0.2315502911806106,291.1205444335937,291.1499938964844,263.1499938964844,261.6005554199219,280.9239807128906,293.7586669921875,291.1196594238281,1.0,0.2381883561611175,0.7677414417266846,0.7677414417266846,1.0,1.0,-1.044119119644165,0.438117504119873,0.6060016751289368,0.1821100562810897,0.0,0.0,0.50639408826828,43.53377151489258,55.0,-12.057310104370115,-10705.677734375,141.93299865722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7862854003906,307.2030944824219,278.1499938964844,0.0,18000.0,313.1499938964844,17946.873046875,18000.0,0.0,0.0,0.2405038774013519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4583493769168854,0.4583547115325928,-5.341313681128668e-06,0.0,0.0002440808602841,0.0,0.0,25.68932342529297,0.0,0.0,0.0,0.3555235564708709,4.0,0.0,1.0
670140,293.0805358886719,297.1499938964844,293.1499938964844,0.1091483682394027,-2459.477294921875,304.14276123046875,0.7620915174484253,0.1725840121507644,0.1561322212219238,293.96307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1134338378906,0.4936505854129791,0.050000000745058,0.0488830208778381,292.9902038574219,297.1499938964844,293.1499938964844,0.0582498721778392,-1192.695556640625,304.1331787109375,0.6507411003112793,0.1080867573618888,0.075771152973175,293.1095886230469,297.1499938964844,293.1499938964844,0.3024622499942779,-5841.41455078125,304.1198425292969,0.9990000128746032,0.4332594871520996,0.3714812397956848,293.1384582519531,297.1499938964844,293.1499938964844,0.000645809166599,-245.5058135986328,291.9870910644531,0.4936505854129791,0.050000000745058,0.2318800091743469,291.1125793457031,291.1499938964844,263.1499938964844,261.6024780273437,280.9453430175781,293.81890869140625,291.1117248535156,1.0,0.2428357899188995,0.7674554586410522,0.7674554586410522,1.0,1.0,-1.061061143875122,0.4457007646560669,0.6153603196144104,0.1854326725006103,0.0,0.0,0.5119239687919617,45.4937744140625,43.0,-11.22154426574707,-10849.1015625,149.9217987060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7641906738281,307.2080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17932.427734375,18000.0,0.0,0.0,0.2422154992818832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4667840600013733,0.4667894542217254,-5.384206815506332e-06,0.0,0.0002458179369568,0.0,0.0,26.47587203979492,0.0,0.0,0.0,0.3582407832145691,4.0,0.0,1.0
670200,293.0805358886719,297.1499938964844,293.1499938964844,0.1091483682394027,-2459.477294921875,304.14276123046875,0.7620915174484253,0.1725840121507644,0.1561322212219238,293.96307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1134338378906,0.4936505854129791,0.050000000745058,0.0488830208778381,292.9902038574219,297.1499938964844,293.1499938964844,0.0582498721778392,-1192.695556640625,304.1331787109375,0.6507411003112793,0.1080867573618888,0.075771152973175,293.1095886230469,297.1499938964844,293.1499938964844,0.3024622499942779,-5841.41455078125,304.1198425292969,0.9990000128746032,0.4332594871520996,0.3714812397956848,293.1384582519531,297.1499938964844,293.1499938964844,0.000645809166599,-245.5058135986328,291.9870910644531,0.4936505854129791,0.050000000745058,0.2318800091743469,291.1125793457031,291.1499938964844,263.1499938964844,261.6024780273437,280.9453430175781,293.81890869140625,291.1117248535156,1.0,0.2428357899188995,0.7674554586410522,0.7674554586410522,1.0,1.0,-1.061061143875122,0.4457007646560669,0.6153603196144104,0.1854326725006103,0.0,0.0,0.5119239687919617,45.4937744140625,43.0,-11.22154426574707,-10849.1015625,149.9217987060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7641906738281,307.2080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17932.427734375,18000.0,0.0,0.0,0.2422154992818832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4667840600013733,0.4667894542217254,-5.384206815506332e-06,0.0,0.0002458179369568,0.0,0.0,26.47587203979492,0.0,0.0,0.0,0.3582407832145691,4.0,0.0,1.0
670260,293.0807800292969,297.1499938964844,293.1499938964844,0.1103949546813964,-2481.88427734375,304.14312744140625,0.766596257686615,0.1742918640375137,0.1576320230960846,293.9540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1155700683594,0.4949998259544372,0.050000000745058,0.0488593727350235,292.98358154296875,297.1499938964844,293.1499938964844,0.0625845268368721,-1250.9566650390625,304.131591796875,0.6633396148681641,0.11348856985569,0.0795229226350784,293.12408447265625,297.1499938964844,293.1499938964844,0.2999903857707977,-5797.6953125,304.1346435546875,0.9990000128746032,0.4313098490238189,0.3684559166431427,293.1348876953125,297.1499938964844,293.1499938964844,0.0006582802161574,-250.1840057373047,292.0057373046875,0.4949998259544372,0.050000000745058,0.2317678332328796,291.1176452636719,291.1499938964844,263.1499938964844,261.60418701171875,280.9710388183594,293.8689880371094,291.1205749511719,1.0,0.2417786121368408,0.7670612931251526,0.7670612931251526,1.0,1.0,-1.063578486442566,0.4468311667442322,0.616747260093689,0.1857514828443527,0.0,0.0,0.5163209438323975,44.922611236572266,31.0,14.613021850585938,-10913.3056640625,149.56570434570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7266540527344,307.2400817871094,278.1499938964844,0.0,18000.0,313.1499938964844,17937.361328125,18000.0,0.0,0.0,0.2442113608121872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4755933880805969,0.4755988121032715,-5.434600552689517e-06,0.0,0.0002478434762451,0.0,0.0,27.33621025085449,0.0,0.0,0.0,0.3611197769641876,4.0,0.0,1.0
670320,293.0807800292969,297.1499938964844,293.1499938964844,0.1103949546813964,-2481.88427734375,304.14312744140625,0.766596257686615,0.1742918640375137,0.1576320230960846,293.9540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1155700683594,0.4949998259544372,0.050000000745058,0.0488593727350235,292.98358154296875,297.1499938964844,293.1499938964844,0.0625845268368721,-1250.9566650390625,304.131591796875,0.6633396148681641,0.11348856985569,0.0795229226350784,293.12408447265625,297.1499938964844,293.1499938964844,0.2999903857707977,-5797.6953125,304.1346435546875,0.9990000128746032,0.4313098490238189,0.3684559166431427,293.1348876953125,297.1499938964844,293.1499938964844,0.0006582802161574,-250.1840057373047,292.0057373046875,0.4949998259544372,0.050000000745058,0.2317678332328796,291.1176452636719,291.1499938964844,263.1499938964844,261.60418701171875,280.9710388183594,293.8689880371094,291.1205749511719,1.0,0.2417786121368408,0.7670612931251526,0.7670612931251526,1.0,1.0,-1.063578486442566,0.4468311667442322,0.616747260093689,0.1857514828443527,0.0,0.0,0.5163209438323975,44.922611236572266,31.0,14.613021850585938,-10913.3056640625,149.56570434570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7266540527344,307.2400817871094,278.1499938964844,0.0,18000.0,313.1499938964844,17937.361328125,18000.0,0.0,0.0,0.2442113608121872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4755933880805969,0.4755988121032715,-5.434600552689517e-06,0.0,0.0002478434762451,0.0,0.0,27.33621025085449,0.0,0.0,0.0,0.3611197769641876,4.0,0.0,1.0
670380,293.0808410644531,297.1499938964844,293.1499938964844,0.1113667413592338,-2498.85302734375,304.143798828125,0.7788134813308716,0.176032617688179,0.159089133143425,293.9452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452331542969,0.501323401927948,0.050000000745058,0.0487555190920829,292.9848022460937,297.1499938964844,293.1499938964844,0.0659037977457046,-1295.866455078125,304.1322631835937,0.6811291575431824,0.1174758374691009,0.0825735479593277,293.1163635253906,297.1499938964844,293.1499938964844,0.2865988910198211,-5581.73779296875,304.1622619628906,0.9990000128746032,0.4334795773029327,0.3548385798931122,293.1312561035156,297.1499938964844,293.1499938964844,0.000668067659717,-253.6060485839844,292.05010986328125,0.501323401927948,0.050000000745058,0.2312751859426498,291.1488647460937,291.1499938964844,263.1499938964844,261.60565185546875,280.9706726074219,293.85906982421875,291.1527099609375,1.0,0.2362672239542007,0.7666671872138977,0.7666671872138977,1.0,1.0,-1.0519332885742188,0.4417167901992798,0.6102165579795837,0.1828982084989547,0.0,0.0,0.5144703388214111,42.14458084106445,34.0,38.05499267578125,-10853.302734375,141.48532104492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.719482421875,307.26861572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.685546875,18000.0,0.0,0.0,0.2460081726312637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4759175479412079,0.4759230017662048,-5.451886408991413e-06,0.0,0.0002496670058462,0.0,0.0,27.43474769592285,0.0,0.0,0.0,0.3614085912704468,4.0,0.0,1.0
670440,293.0808410644531,297.1499938964844,293.1499938964844,0.1113667413592338,-2498.85302734375,304.143798828125,0.7788134813308716,0.176032617688179,0.159089133143425,293.9452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452331542969,0.501323401927948,0.050000000745058,0.0487555190920829,292.9848022460937,297.1499938964844,293.1499938964844,0.0659037977457046,-1295.866455078125,304.1322631835937,0.6811291575431824,0.1174758374691009,0.0825735479593277,293.1163635253906,297.1499938964844,293.1499938964844,0.2865988910198211,-5581.73779296875,304.1622619628906,0.9990000128746032,0.4334795773029327,0.3548385798931122,293.1312561035156,297.1499938964844,293.1499938964844,0.000668067659717,-253.6060485839844,292.05010986328125,0.501323401927948,0.050000000745058,0.2312751859426498,291.1488647460937,291.1499938964844,263.1499938964844,261.60565185546875,280.9706726074219,293.85906982421875,291.1527099609375,1.0,0.2362672239542007,0.7666671872138977,0.7666671872138977,1.0,1.0,-1.0519332885742188,0.4417167901992798,0.6102165579795837,0.1828982084989547,0.0,0.0,0.5144703388214111,42.14458084106445,34.0,38.05499267578125,-10853.302734375,141.48532104492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.719482421875,307.26861572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.685546875,18000.0,0.0,0.0,0.2460081726312637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4759175479412079,0.4759230017662048,-5.451886408991413e-06,0.0,0.0002496670058462,0.0,0.0,27.43474769592285,0.0,0.0,0.0,0.3614085912704468,4.0,0.0,1.0
670500,293.0809020996094,297.1499938964844,293.1499938964844,0.1118656769394874,-2507.585205078125,304.1440124511719,0.7840605974197388,0.1768959909677505,0.1598322391510009,293.9410095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1614074707031,0.5039137005805969,0.050000000745058,0.0487162545323371,292.9896850585937,297.1499938964844,293.1499938964844,0.0669257268309593,-1309.666748046875,304.1336364746094,0.6876318454742432,0.1186147034168243,0.0835428312420845,293.1043395996094,297.1499938964844,293.1499938964844,0.2811541855335235,-5495.03271484375,304.1697998046875,0.9990000128746032,0.4362611770629883,0.3495503962039947,293.1295471191406,297.1499938964844,293.1499938964844,0.0006723155966028,-255.0730133056641,292.0726318359375,0.5039137005805969,0.050000000745058,0.2310889363288879,291.1646728515625,291.1499938964844,263.1499938964844,261.6063232421875,280.9584655761719,293.83447265625,291.16754150390625,1.0,0.2344978004693985,0.7664701342582703,0.7664701342582703,1.0,1.0,-1.0473666191101074,0.4397373795509338,0.6076292991638184,0.1816946566104889,0.0,0.0,0.5118931531906128,41.09059524536133,34.0,36.93634033203125,-10815.4296875,138.4238739013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7386169433594,307.2734069824219,278.1499938964844,0.0,18000.0,313.1499938964844,18038.134765625,18000.0,0.0,0.0,0.2466608583927154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4728315770626068,0.4728370010852813,-5.4418237596109975e-06,0.0,0.0002503294090274,0.0,0.0,27.16343307495117,0.0,0.0,0.0,0.3604907393455505,4.0,0.0,1.0
670560,293.0810241699219,297.1499938964844,293.1499938964844,0.112446628510952,-2517.94580078125,304.14404296875,0.7880914211273193,0.1777485907077789,0.1605765372514724,293.936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1711120605469,0.5057227611541748,0.050000000745058,0.0486899241805076,292.9960327148437,297.1499938964844,293.1499938964844,0.0676354393362999,-1319.269775390625,304.1353454589844,0.69206303358078,0.1194011270999908,0.0841885283589363,293.0912475585937,297.1499938964844,293.1499938964844,0.2774709463119507,-5436.951171875,304.1728515625,0.9990000128746032,0.4394079446792602,0.3459592759609222,293.1278991699219,297.1499938964844,293.1499938964844,0.0006763038109056,-256.5216369628906,292.087890625,0.5057227611541748,0.050000000745058,0.2309640347957611,291.1724548339844,291.1499938964844,263.1499938964844,261.60693359375,280.9462890625,293.8121643066406,291.17315673828125,1.0,0.2332152873277664,0.7663880586624146,0.7663880586624146,1.0,1.0,-1.0445423126220703,0.4385320842266083,0.6060101985931396,0.1809156686067581,0.0,0.0,0.5095664262771606,40.3862419128418,37.0,24.45806121826172,-10783.2734375,136.44888305664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7703552246094,307.2754211425781,278.1499938964844,0.0,18000.0,313.1499938964844,18054.44921875,18000.0,0.0,0.0,0.2471362948417663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.468845397233963,0.4688508212566376,-5.423235052148812e-06,0.0,0.0002508119214326,0.0,0.0,26.79150390625,0.0,0.0,0.0,0.3592591881752014,4.0,0.0,1.0
670620,293.081298828125,297.1499938964844,293.1499938964844,0.1137431487441062,-2541.2880859375,304.14385986328125,0.7937809228897095,0.1794397979974746,0.1620696038007736,293.9282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1732788085937,0.5078029036521912,0.050000000745058,0.0486607141792774,293.00616455078125,297.1499938964844,293.1499938964844,0.0689168125391006,-1336.831787109375,304.1380310058594,0.6981821656227112,0.121222473680973,0.0852936804294586,293.06866455078125,297.1499938964844,293.1499938964844,0.2733318209648132,-5373.150390625,304.1719665527344,0.9990000128746032,0.4455008208751678,0.3419320285320282,293.12451171875,297.1499938964844,293.1499938964844,0.0006879116990603,-260.9230651855469,292.1054992675781,0.5078029036521912,0.050000000745058,0.2308254837989807,291.173095703125,291.1499938964844,263.1499938964844,261.60797119140625,280.9297790527344,293.78497314453125,291.1727905273437,1.0,0.2319739013910293,0.7662239074707031,0.7662239074707031,1.0,1.0,-1.0426238775253296,0.4377627670764923,0.6048610806465149,0.1801994889974594,0.0,0.0,0.5063571333885193,39.61736679077149,40.0,5.176647186279297,-10758.5078125,134.5978546142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.857421875,307.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,18044.86328125,18000.0,0.0,0.0,0.2476152628660202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4627894163131714,0.4627948105335235,-5.3876478887104895e-06,0.0,0.0002512980136089,0.0,0.0,26.201303482055664,0.0,0.0,0.0,0.3572647273540497,4.0,0.0,1.0
670680,293.081298828125,297.1499938964844,293.1499938964844,0.1137431487441062,-2541.2880859375,304.14385986328125,0.7937809228897095,0.1794397979974746,0.1620696038007736,293.9282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1732788085937,0.5078029036521912,0.050000000745058,0.0486607141792774,293.00616455078125,297.1499938964844,293.1499938964844,0.0689168125391006,-1336.831787109375,304.1380310058594,0.6981821656227112,0.121222473680973,0.0852936804294586,293.06866455078125,297.1499938964844,293.1499938964844,0.2733318209648132,-5373.150390625,304.1719665527344,0.9990000128746032,0.4455008208751678,0.3419320285320282,293.12451171875,297.1499938964844,293.1499938964844,0.0006879116990603,-260.9230651855469,292.1054992675781,0.5078029036521912,0.050000000745058,0.2308254837989807,291.173095703125,291.1499938964844,263.1499938964844,261.60797119140625,280.9297790527344,293.78497314453125,291.1727905273437,1.0,0.2319739013910293,0.7662239074707031,0.7662239074707031,1.0,1.0,-1.0426238775253296,0.4377627670764923,0.6048610806465149,0.1801994889974594,0.0,0.0,0.5063571333885193,39.61736679077149,40.0,5.176647186279297,-10758.5078125,134.5978546142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.857421875,307.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,18044.86328125,18000.0,0.0,0.0,0.2476152628660202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4627894163131714,0.4627948105335235,-5.3876478887104895e-06,0.0,0.0002512980136089,0.0,0.0,26.201303482055664,0.0,0.0,0.0,0.3572647273540497,4.0,0.0,1.0
670740,293.0815734863281,297.1499938964844,293.1499938964844,0.1151182726025581,-2566.090576171875,304.14361572265625,0.7969388961791992,0.1811261475086212,0.1635773479938507,293.91961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.168212890625,0.5082165598869324,0.050000000745058,0.0486550256609916,293.0093688964844,297.1499938964844,293.1499938964844,0.0711450800299644,-1367.951416015625,304.1382751464844,0.7043453454971313,0.1242116168141365,0.087237112224102,293.0556945800781,297.1499938964844,293.1499938964844,0.2723985016345978,-5360.84228515625,304.1661071777344,0.9990000128746032,0.4502047598361969,0.341143935918808,293.1208801269531,297.1499938964844,293.1499938964844,0.0007015637238509,-266.1618347167969,292.1189880371094,0.5082165598869324,0.050000000745058,0.2307984828948974,291.1673278808594,291.1499938964844,263.1499938964844,261.6088256835937,280.9228515625,293.77850341796875,291.1662292480469,1.0,0.2322448194026947,0.7660598158836365,0.7660598158836365,1.0,1.0,-1.0457793474197388,0.4392061233520508,0.6065731644630432,0.1806685775518417,0.0,0.0,0.5043603777885437,39.50725555419922,43.0,-7.126964569091797,-10774.9814453125,135.20059204101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9515991210937,307.3394775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18029.763671875,18000.0,0.0,0.0,0.2476521134376526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4587259590625763,0.4587313234806061,-5.362098818295635e-06,0.0,0.000251335412031,0.0,0.0,25.8026123046875,0.0,0.0,0.0,0.3558982610702514,4.0,0.0,1.0
670800,293.0815734863281,297.1499938964844,293.1499938964844,0.1151182726025581,-2566.090576171875,304.14361572265625,0.7969388961791992,0.1811261475086212,0.1635773479938507,293.91961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.168212890625,0.5082165598869324,0.050000000745058,0.0486550256609916,293.0093688964844,297.1499938964844,293.1499938964844,0.0711450800299644,-1367.951416015625,304.1382751464844,0.7043453454971313,0.1242116168141365,0.087237112224102,293.0556945800781,297.1499938964844,293.1499938964844,0.2723985016345978,-5360.84228515625,304.1661071777344,0.9990000128746032,0.4502047598361969,0.341143935918808,293.1208801269531,297.1499938964844,293.1499938964844,0.0007015637238509,-266.1618347167969,292.1189880371094,0.5082165598869324,0.050000000745058,0.2307984828948974,291.1673278808594,291.1499938964844,263.1499938964844,261.6088256835937,280.9228515625,293.77850341796875,291.1662292480469,1.0,0.2322448194026947,0.7660598158836365,0.7660598158836365,1.0,1.0,-1.0457793474197388,0.4392061233520508,0.6065731644630432,0.1806685775518417,0.0,0.0,0.5043603777885437,39.50725555419922,43.0,-7.126964569091797,-10774.9814453125,135.20059204101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9515991210937,307.3394775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18029.763671875,18000.0,0.0,0.0,0.2476521134376526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4587259590625763,0.4587313234806061,-5.362098818295635e-06,0.0,0.000251335412031,0.0,0.0,25.8026123046875,0.0,0.0,0.0,0.3558982610702514,4.0,0.0,1.0
670860,293.0818176269531,297.1499938964844,293.1499938964844,0.116560623049736,-2592.109130859375,304.1433410644531,0.7978683114051819,0.182807371020317,0.1651010811328888,293.9108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578063964844,0.5071655511856079,0.050000000745058,0.0486695021390914,293.0111389160156,297.1499938964844,293.1499938964844,0.0737064257264137,-1404.093505859375,304.1379089355469,0.7091572880744934,0.1274166256189346,0.0894694626331329,293.0498352050781,297.1499938964844,293.1499938964844,0.2742851376533508,-5393.38134765625,304.1575622558594,0.9990000128746032,0.4537937641143799,0.3431541919708252,293.1170959472656,297.1499938964844,293.1499938964844,0.000717231305316,-272.2156677246094,292.12957763671875,0.5071655511856079,0.050000000745058,0.2308671623468399,291.15655517578125,291.1499938964844,263.1499938964844,261.6094665527344,280.9253845214844,293.7904968261719,291.1552429199219,1.0,0.2337539792060852,0.7658613920211792,0.7658613920211792,1.0,1.0,-1.052798867225647,0.4423123300075531,0.6104865074157715,0.1820933371782302,0.0,0.0,0.5041879415512085,39.95756149291992,46.0,-13.86935329437256,-10826.0927734375,137.79483032226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0313415527344,307.375732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.056640625,18000.0,0.0,0.0,0.247480422258377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4574149250984192,0.457420289516449,-5.350098490453092e-06,0.0,0.000251161167398,0.0,0.0,25.659154891967773,0.0,0.0,0.0,0.3554089963436126,4.0,0.0,1.0
670920,293.0818176269531,297.1499938964844,293.1499938964844,0.116560623049736,-2592.109130859375,304.1433410644531,0.7978683114051819,0.182807371020317,0.1651010811328888,293.9108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578063964844,0.5071655511856079,0.050000000745058,0.0486695021390914,293.0111389160156,297.1499938964844,293.1499938964844,0.0737064257264137,-1404.093505859375,304.1379089355469,0.7091572880744934,0.1274166256189346,0.0894694626331329,293.0498352050781,297.1499938964844,293.1499938964844,0.2742851376533508,-5393.38134765625,304.1575622558594,0.9990000128746032,0.4537937641143799,0.3431541919708252,293.1170959472656,297.1499938964844,293.1499938964844,0.000717231305316,-272.2156677246094,292.12957763671875,0.5071655511856079,0.050000000745058,0.2308671623468399,291.15655517578125,291.1499938964844,263.1499938964844,261.6094665527344,280.9253845214844,293.7904968261719,291.1552429199219,1.0,0.2337539792060852,0.7658613920211792,0.7658613920211792,1.0,1.0,-1.052798867225647,0.4423123300075531,0.6104865074157715,0.1820933371782302,0.0,0.0,0.5041879415512085,39.95756149291992,46.0,-13.86935329437256,-10826.0927734375,137.79483032226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0313415527344,307.375732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.056640625,18000.0,0.0,0.0,0.247480422258377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4574149250984192,0.457420289516449,-5.350098490453092e-06,0.0,0.000251161167398,0.0,0.0,25.659154891967773,0.0,0.0,0.0,0.3554089963436126,4.0,0.0,1.0
670980,293.0821533203125,297.1499938964844,293.1499938964844,0.1180211976170539,-2618.389404296875,304.14312744140625,0.7969327569007874,0.1844686567783355,0.1666269153356552,293.9020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460876464844,0.5049352049827576,0.050000000745058,0.0487012006342411,293.0126953125,297.1499938964844,293.1499938964844,0.0762941166758537,-1440.89697265625,304.1376342773437,0.7121543288230896,0.1306181102991104,0.0917334705591201,293.0497741699219,297.1499938964844,293.1499938964844,0.2785246968269348,-5462.7744140625,304.1479797363281,0.9990000128746032,0.4563552141189575,0.3475117087364197,293.1133117675781,297.1499938964844,293.1499938964844,0.0007342991302721,-278.8149719238281,292.14068603515625,0.5049352049827576,0.050000000745058,0.231017529964447,291.1448059082031,291.1499938964844,263.1499938964844,261.60992431640625,280.9354858398437,293.8168334960937,291.1434631347656,1.0,0.2362687438726425,0.7656629681587219,0.7656629681587219,1.0,1.0,-1.0627954006195068,0.4466966986656189,0.6160987615585327,0.1842900961637497,0.0,0.0,0.5056674480438232,40.88362884521485,49.0,-16.08173942565918,-10903.6884765625,142.05320739746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0819702148437,307.4031677246094,278.1499938964844,0.0,18000.0,313.1499938964844,17986.787109375,18000.0,0.0,0.0,0.2473367899656295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4588730037212372,0.4588783681392669,-5.353177130018594e-06,0.0,0.0002510153863113,0.0,0.0,25.77602195739746,0.0,0.0,0.0,0.3558187186717987,4.0,0.0,1.0
671040,293.0821533203125,297.1499938964844,293.1499938964844,0.1180211976170539,-2618.389404296875,304.14312744140625,0.7969327569007874,0.1844686567783355,0.1666269153356552,293.9020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460876464844,0.5049352049827576,0.050000000745058,0.0487012006342411,293.0126953125,297.1499938964844,293.1499938964844,0.0762941166758537,-1440.89697265625,304.1376342773437,0.7121543288230896,0.1306181102991104,0.0917334705591201,293.0497741699219,297.1499938964844,293.1499938964844,0.2785246968269348,-5462.7744140625,304.1479797363281,0.9990000128746032,0.4563552141189575,0.3475117087364197,293.1133117675781,297.1499938964844,293.1499938964844,0.0007342991302721,-278.8149719238281,292.14068603515625,0.5049352049827576,0.050000000745058,0.231017529964447,291.1448059082031,291.1499938964844,263.1499938964844,261.60992431640625,280.9354858398437,293.8168334960937,291.1434631347656,1.0,0.2362687438726425,0.7656629681587219,0.7656629681587219,1.0,1.0,-1.0627954006195068,0.4466966986656189,0.6160987615585327,0.1842900961637497,0.0,0.0,0.5056674480438232,40.88362884521485,49.0,-16.08173942565918,-10903.6884765625,142.05320739746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0819702148437,307.4031677246094,278.1499938964844,0.0,18000.0,313.1499938964844,17986.787109375,18000.0,0.0,0.0,0.2473367899656295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4588730037212372,0.4588783681392669,-5.353177130018594e-06,0.0,0.0002510153863113,0.0,0.0,25.77602195739746,0.0,0.0,0.0,0.3558187186717987,4.0,0.0,1.0
671100,293.0823669433594,297.1499938964844,293.1499938964844,0.1187506467103958,-2631.484619140625,304.14306640625,0.7958850860595703,0.1852870732545852,0.1673854291439056,293.89764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14019775390625,0.5034744143486023,0.050000000745058,0.0487226881086826,293.01348876953125,297.1499938964844,293.1499938964844,0.0775775909423828,-1459.2449951171875,304.1375427246094,0.7130657434463501,0.1322020292282104,0.0928600803017616,293.0516357421875,297.1499938964844,293.1499938964844,0.2814018726348877,-5509.154296875,304.14312744140625,0.9990000128746032,0.4572590887546539,0.350434273481369,293.1114196777344,297.1499938964844,293.1499938964844,0.000743250537198,-282.2754211425781,292.1466064453125,0.5034744143486023,0.050000000745058,0.2311194539070129,291.1388854980469,291.1499938964844,263.1499938964844,261.6100769042969,280.9427490234375,293.8343811035156,291.1376037597656,1.0,0.2378422170877456,0.7655637264251709,0.7655637264251709,1.0,1.0,-1.0687135457992554,0.4492863714694977,0.6194271445274353,0.1856262981891632,0.0,0.0,0.507000744342804,41.5019760131836,49.0,-16.336040496826172,-10950.3193359375,144.73355102539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09381103515625,307.4115600585937,278.1499938964844,0.0,18000.0,313.1499938964844,17976.498046875,18000.0,0.0,0.0,0.2473411709070205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4605850577354431,0.4605904221534729,-5.360150680644438e-06,0.0,0.0002510198391973,0.0,0.0,25.92764663696289,0.0,0.0,0.0,0.356345921754837,4.0,0.0,1.0
671160,293.0826110839844,297.1499938964844,293.1499938964844,0.1194760873913765,-2644.486328125,304.1430053710937,0.794515073299408,0.1860954463481903,0.1681386828422546,293.89324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.5018336176872253,0.050000000745058,0.0487475283443927,293.0143127441406,297.1499938964844,293.1499938964844,0.0788499936461448,-1477.4886474609375,304.1374816894531,0.7136510014533997,0.1337715685367584,0.0939797163009643,293.0546264648437,297.1499938964844,293.1499938964844,0.2847189009189605,-5562.2138671875,304.1383361816406,0.9990000128746032,0.4579172134399414,0.3537824153900146,293.1095886230469,297.1499938964844,293.1499938964844,0.0007524375105276,-285.8254699707031,292.1529235839844,0.5018336176872253,0.050000000745058,0.2312372922897339,291.13311767578125,291.1499938964844,263.1499938964844,261.6101989746094,280.9515075683594,293.8544311523437,291.1318664550781,1.0,0.2395960986614227,0.7653984427452087,0.7653984427452087,1.0,1.0,-1.075150966644287,0.4520940482616424,0.6230568885803223,0.1870880722999572,0.0,0.0,0.5087074637413025,42.21245193481445,52.0,-16.17243766784668,-11001.2802734375,147.74697875976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0960998535156,307.4159545898437,278.1499938964844,0.0,18000.0,313.1499938964844,17966.396484375,18000.0,0.0,0.0,0.2474270612001419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4629313945770263,0.4629367589950561,-5.370680355554214e-06,0.0,0.0002511070342734,0.0,0.0,26.140352249145508,0.0,0.0,0.0,0.3570822775363922,4.0,0.0,1.0
671220,293.0832214355469,297.1499938964844,293.1499938964844,0.1209104880690574,-2670.13525390625,304.1429443359375,0.7910098433494568,0.1876761019229889,0.1696235090494156,293.884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1231994628906,0.4981571435928345,0.050000000745058,0.0488059446215629,293.0138244628906,297.1499938964844,293.1499938964844,0.0815178528428077,-1515.92041015625,304.13720703125,0.7143959403038025,0.1372927576303482,0.0963435918092727,293.065185546875,297.1499938964844,293.1499938964844,0.2924774289131164,-5685.07568359375,304.1293334960937,0.9990000128746032,0.4582118690013885,0.3615338802337646,293.1061096191406,297.1499938964844,293.1499938964844,0.0007710461504757,-293.01629638671875,292.16632080078125,0.4981571435928345,0.050000000745058,0.2315143942832946,291.1219177246094,291.1499938964844,263.1499938964844,261.6102600097656,280.9626159667969,293.88531494140625,291.1204833984375,1.0,0.2435740083456039,0.7650677561759949,0.7650677561759949,1.0,1.0,-1.0894761085510254,0.4583416283130646,0.6311345100402832,0.1903870999813079,0.0,0.0,0.5131991505622864,43.875484466552734,55.0,-17.01498031616211,-11118.908203125,154.71524047851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0716247558594,307.40985107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17946.912109375,18000.0,0.0,0.0,0.247924730181694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4694404900074005,0.4694458842277527,-5.4022270887799095e-06,0.0,0.0002516120730433,0.0,0.0,26.745635986328125,0.0,0.0,0.0,0.3591627180576324,4.0,0.0,1.0
