time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
671280,293.0832214355469,297.1499938964844,293.1499938964844,0.1209104880690574,-2670.13525390625,304.1429443359375,0.7910098433494568,0.1876761019229889,0.1696235090494156,293.884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1231994628906,0.4981571435928345,0.050000000745058,0.0488059446215629,293.0138244628906,297.1499938964844,293.1499938964844,0.0815178528428077,-1515.92041015625,304.13720703125,0.7143959403038025,0.1372927576303482,0.0963435918092727,293.065185546875,297.1499938964844,293.1499938964844,0.2924774289131164,-5685.07568359375,304.1293334960937,0.9990000128746032,0.4582118690013885,0.3615338802337646,293.1061096191406,297.1499938964844,293.1499938964844,0.0007710461504757,-293.01629638671875,292.16632080078125,0.4981571435928345,0.050000000745058,0.2315143942832946,291.1219177246094,291.1499938964844,263.1499938964844,261.6102600097656,280.9626159667969,293.88531494140625,291.1204833984375,1.0,0.2435740083456039,0.7650677561759949,0.7650677561759949,1.0,1.0,-1.0894761085510254,0.4583416283130646,0.6311345100402832,0.1903870999813079,0.0,0.0,0.5131991505622864,43.875484466552734,55.0,-17.01498031616211,-11118.908203125,154.71524047851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0716247558594,307.40985107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17946.912109375,18000.0,0.0,0.0,0.247924730181694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4694404900074005,0.4694458842277527,-5.4022270887799095e-06,0.0,0.0002516120730433,0.0,0.0,26.745635986328125,0.0,0.0,0.0,0.3591627180576324,4.0,0.0,1.0
671340,293.0842590332031,297.1499938964844,293.1499938964844,0.1223742142319679,-2696.35986328125,304.1428527832031,0.786811351776123,0.1891594380140304,0.1710452586412429,293.87603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10577392578125,0.4941897392272949,0.050000000745058,0.0488732680678367,293.00836181640625,297.1499938964844,293.1499938964844,0.0849882736802101,-1566.331787109375,304.1356506347656,0.7161518335342407,0.1418408155441284,0.0994169116020202,293.0836486816406,297.1499938964844,293.1499938964844,0.3015424013137817,-5827.087890625,304.12115478515625,0.9990000128746032,0.4566318988800049,0.3702659010887146,293.10369873046875,297.1499938964844,293.1499938964844,0.0007880949997343,-299.7022399902344,292.17144775390625,0.4941897392272949,0.050000000745058,0.23183374106884,291.10357666015625,291.1499938964844,263.1499938964844,261.61016845703125,280.9504089355469,293.8765869140625,291.1015014648437,1.0,0.2480761706829071,0.764737069606781,0.764737069606781,1.0,1.0,-1.1058155298233032,0.4654725790023803,0.6403430104255676,0.1942131668329239,0.0,0.0,0.5205444097518921,45.79373550415039,58.0,-24.208465576171875,-11272.251953125,162.89556884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0062561035156,307.3888854980469,278.1499938964844,0.0,18000.0,313.1499938964844,17911.8125,18000.0,0.0,0.0,0.2490091770887375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4797987937927246,0.4798042476177215,-5.452731784316711e-06,0.0,0.0002527126634959,0.0,0.0,27.72681427001953,0.0,0.0,0.0,0.3625109791755676,4.0,0.0,1.0
671400,293.0842590332031,297.1499938964844,293.1499938964844,0.1223742142319679,-2696.35986328125,304.1428527832031,0.786811351776123,0.1891594380140304,0.1710452586412429,293.87603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10577392578125,0.4941897392272949,0.050000000745058,0.0488732680678367,293.00836181640625,297.1499938964844,293.1499938964844,0.0849882736802101,-1566.331787109375,304.1356506347656,0.7161518335342407,0.1418408155441284,0.0994169116020202,293.0836486816406,297.1499938964844,293.1499938964844,0.3015424013137817,-5827.087890625,304.12115478515625,0.9990000128746032,0.4566318988800049,0.3702659010887146,293.10369873046875,297.1499938964844,293.1499938964844,0.0007880949997343,-299.7022399902344,292.17144775390625,0.4941897392272949,0.050000000745058,0.23183374106884,291.10357666015625,291.1499938964844,263.1499938964844,261.61016845703125,280.9504089355469,293.8765869140625,291.1015014648437,1.0,0.2480761706829071,0.764737069606781,0.764737069606781,1.0,1.0,-1.1058155298233032,0.4654725790023803,0.6403430104255676,0.1942131668329239,0.0,0.0,0.5205444097518921,45.79373550415039,58.0,-24.208465576171875,-11272.251953125,162.89556884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0062561035156,307.3888854980469,278.1499938964844,0.0,18000.0,313.1499938964844,17911.8125,18000.0,0.0,0.0,0.2490091770887375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4797987937927246,0.4798042476177215,-5.452731784316711e-06,0.0,0.0002527126634959,0.0,0.0,27.72681427001953,0.0,0.0,0.0,0.3625109791755676,4.0,0.0,1.0
671460,293.0858154296875,297.1499938964844,293.1499938964844,0.1237267106771469,-2720.483642578125,304.1429748535156,0.7820256948471069,0.190509095788002,0.1723578572273254,293.86798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.088623046875,0.4900045692920685,0.050000000745058,0.0489487722516059,293.0009155273437,297.1499938964844,293.1499938964844,0.0889263302087783,-1623.734619140625,304.1338806152344,0.7183155417442322,0.1469360440969467,0.1029453873634338,293.1083068847656,297.1499938964844,293.1499938964844,0.3115298748016357,-5981.7568359375,304.1141662597656,0.9990000128746032,0.4533250033855438,0.3798206746578216,293.102294921875,297.1499938964844,293.1499938964844,0.0008048402378335,-306.255126953125,292.1763000488281,0.4900045692920685,0.050000000745058,0.2321919053792953,291.08697509765625,291.1499938964844,263.1499938964844,261.6098937988281,280.9383239746094,293.86846923828125,291.0854797363281,1.0,0.2529906928539276,0.7642996907234192,0.7642996907234192,1.0,1.0,-1.1236146688461304,0.473235011100769,0.6503796577453613,0.1984234899282455,0.0,0.0,0.5301116108894348,47.94274520874024,61.0,-21.97818183898925,-11455.509765625,172.1561279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8973693847656,307.361572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17876.2578125,18000.0,0.0,0.0,0.2508784234523773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4948597848415375,0.4948652982711792,-5.532344857783755e-06,0.0,0.0002546097093727,0.0,0.0,29.218168258666992,0.0,0.0,0.0,0.3674636483192444,4.0,0.0,1.0
671520,293.0858154296875,297.1499938964844,293.1499938964844,0.1237267106771469,-2720.483642578125,304.1429748535156,0.7820256948471069,0.190509095788002,0.1723578572273254,293.86798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.088623046875,0.4900045692920685,0.050000000745058,0.0489487722516059,293.0009155273437,297.1499938964844,293.1499938964844,0.0889263302087783,-1623.734619140625,304.1338806152344,0.7183155417442322,0.1469360440969467,0.1029453873634338,293.1083068847656,297.1499938964844,293.1499938964844,0.3115298748016357,-5981.7568359375,304.1141662597656,0.9990000128746032,0.4533250033855438,0.3798206746578216,293.102294921875,297.1499938964844,293.1499938964844,0.0008048402378335,-306.255126953125,292.1763000488281,0.4900045692920685,0.050000000745058,0.2321919053792953,291.08697509765625,291.1499938964844,263.1499938964844,261.6098937988281,280.9383239746094,293.86846923828125,291.0854797363281,1.0,0.2529906928539276,0.7642996907234192,0.7642996907234192,1.0,1.0,-1.1236146688461304,0.473235011100769,0.6503796577453613,0.1984234899282455,0.0,0.0,0.5301116108894348,47.94274520874024,61.0,-21.97818183898925,-11455.509765625,172.1561279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8973693847656,307.361572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17876.2578125,18000.0,0.0,0.0,0.2508784234523773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4948597848415375,0.4948652982711792,-5.532344857783755e-06,0.0,0.0002546097093727,0.0,0.0,29.218168258666992,0.0,0.0,0.0,0.3674636483192444,4.0,0.0,1.0
671580,293.0872802734375,297.1499938964844,293.1499938964844,0.1249800994992256,-2742.737548828125,304.1432189941406,0.77688068151474,0.191834956407547,0.1735930442810058,293.8603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0752868652344,0.4856333136558532,0.050000000745058,0.0490315668284893,292.99334716796875,297.1499938964844,293.1499938964844,0.0931174680590629,-1684.8505859375,304.1322937011719,0.7204931378364563,0.1522527933120727,0.1067273989319801,293.13800048828125,297.1499938964844,293.1499938964844,0.322242796421051,-6145.84619140625,304.1082763671875,0.9990000128746032,0.4483710825443268,0.3900285959243774,293.10162353515625,297.1499938964844,293.1499938964844,0.0008202669559977,-312.27410888671875,292.1828308105469,0.4856333136558532,0.050000000745058,0.2325846552848816,291.07391357421875,291.1499938964844,263.1499938964844,261.6094665527344,280.92388916015625,293.857666015625,291.0727233886719,1.0,0.2582204937934875,0.7638623118400574,0.7638623118400574,1.0,1.0,-1.142459511756897,0.481465607881546,0.6609939336776733,0.2029308974742889,0.0,0.0,0.5411556363105774,50.295066833496094,49.0,-18.508773803710938,-11654.6142578125,182.3847045898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7510070800781,307.3187561035156,278.1499938964844,0.0,18000.0,313.1499938964844,17847.556640625,18000.0,0.0,0.0,0.2536371946334839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5130881667137146,0.5130938291549683,-5.636147307086503e-06,0.0,0.0002574094978626,0.0,0.0,31.119667053222656,0.0,0.0,0.0,0.3736242651939392,4.0,0.0,1.0
671640,293.0872802734375,297.1499938964844,293.1499938964844,0.1249800994992256,-2742.737548828125,304.1432189941406,0.77688068151474,0.191834956407547,0.1735930442810058,293.8603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0752868652344,0.4856333136558532,0.050000000745058,0.0490315668284893,292.99334716796875,297.1499938964844,293.1499938964844,0.0931174680590629,-1684.8505859375,304.1322937011719,0.7204931378364563,0.1522527933120727,0.1067273989319801,293.13800048828125,297.1499938964844,293.1499938964844,0.322242796421051,-6145.84619140625,304.1082763671875,0.9990000128746032,0.4483710825443268,0.3900285959243774,293.10162353515625,297.1499938964844,293.1499938964844,0.0008202669559977,-312.27410888671875,292.1828308105469,0.4856333136558532,0.050000000745058,0.2325846552848816,291.07391357421875,291.1499938964844,263.1499938964844,261.6094665527344,280.92388916015625,293.857666015625,291.0727233886719,1.0,0.2582204937934875,0.7638623118400574,0.7638623118400574,1.0,1.0,-1.142459511756897,0.481465607881546,0.6609939336776733,0.2029308974742889,0.0,0.0,0.5411556363105774,50.295066833496094,49.0,-18.508773803710938,-11654.6142578125,182.3847045898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7510070800781,307.3187561035156,278.1499938964844,0.0,18000.0,313.1499938964844,17847.556640625,18000.0,0.0,0.0,0.2536371946334839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5130881667137146,0.5130938291549683,-5.636147307086503e-06,0.0,0.0002574094978626,0.0,0.0,31.119667053222656,0.0,0.0,0.0,0.3736242651939392,4.0,0.0,1.0
671700,293.087646484375,297.1499938964844,293.1499938964844,0.1256376951932907,-2754.3857421875,304.1432800292969,0.7773810625076294,0.1925613135099411,0.1742590516805648,293.856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0694580078125,0.4853114187717438,0.050000000745058,0.0490377508103847,292.9929504394531,297.1499938964844,293.1499938964844,0.0949660614132881,-1711.7138671875,304.13214111328125,0.7235379219055176,0.1543173193931579,0.1083852350711822,293.15252685546875,297.1499938964844,293.1499938964844,0.3235377967357635,-6162.98828125,304.1136474609375,0.9990000128746032,0.4456678032875061,0.3907835781574249,293.1014099121094,297.1499938964844,293.1499938964844,0.0008276412845589,-315.14361572265625,292.1867980957031,0.4853114187717438,0.050000000745058,0.232613980770111,291.0683288574219,291.1499938964844,263.1499938964844,261.6091613769531,280.90252685546875,293.82305908203125,291.0677490234375,1.0,0.2585361301898956,0.7636436820030212,0.7636436820030212,1.0,1.0,-1.1462043523788452,0.4830643534660339,0.663140058517456,0.2038717269897461,0.0,0.0,0.5471698641777039,50.50473785400391,49.0,-13.74448013305664,-11732.7802734375,183.9479217529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66827392578125,307.3050842285156,278.1499938964844,0.0,18000.0,313.1499938964844,17833.26953125,18000.0,0.0,0.0,0.2553453147411346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.523332417011261,0.5233380794525146,-5.696896096196724e-06,0.0,0.00025914303842,0.0,0.0,32.23102188110352,0.0,0.0,0.0,0.3771470189094543,4.0,0.0,1.0
671760,293.0885314941406,297.1499938964844,293.1499938964844,0.1261172145605087,-2762.68603515625,304.14361572265625,0.7799029350280762,0.1931778341531753,0.1748377531766891,293.8530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0701904296875,0.4863413274288177,0.050000000745058,0.0490178875625133,292.9949035644531,297.1499938964844,293.1499938964844,0.0963152572512626,-1731.1099853515625,304.1329650878906,0.7275227308273315,0.1559254974126815,0.1096429079771041,293.1620788574219,297.1499938964844,293.1499938964844,0.3214828073978424,-6127.7744140625,304.1240234375,0.9990000128746032,0.4437528252601623,0.388367623090744,293.1012268066406,297.1499938964844,293.1499938964844,0.0008356464095413,-318.1410827636719,292.1985168457031,0.4863413274288177,0.050000000745058,0.2325197458267212,291.0713806152344,291.1499938964844,263.1499938964844,261.6088562011719,280.8896179199219,293.7980651855469,291.07354736328125,1.0,0.2576071619987488,0.7633919715881348,0.7633919715881348,1.0,1.0,-1.1453748941421509,0.4826551675796509,0.6627197265625,0.2036619037389755,0.0,0.0,0.5521714091300964,49.99122619628906,37.0,4.973154067993164,-11782.0322265625,182.6900787353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5876159667969,307.3048095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17832.5234375,18000.0,0.0,0.0,0.2571977078914642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5335278511047363,0.5335335731506348,-5.761807187809609e-06,0.0,0.0002610230003483,0.0,0.0,33.38169860839844,0.0,0.0,0.0,0.3806881606578827,4.0,0.0,1.0
671820,293.0908508300781,297.1499938964844,293.1499938964844,0.1265439540147781,-2769.339599609375,304.1450500488281,0.7898687124252319,0.1942665874958038,0.175757348537445,293.8461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1031188964844,0.4915807545185089,0.050000000745058,0.0489196963608264,293.0009765625,297.1499938964844,293.1499938964844,0.0981187224388122,-1756.4466552734375,304.1356506347656,0.7386509776115417,0.1586295068264007,0.1115535274147987,293.1624450683594,297.1499938964844,293.1499938964844,0.3092711567878723,-5931.44873046875,304.1532592773437,0.9990000128746032,0.4433154463768005,0.3761869966983795,293.1007995605469,297.1499938964844,293.1499938964844,0.0008485799771733,-322.6068420410156,292.2503967285156,0.4915807545185089,0.050000000745058,0.2320539802312851,291.1082763671875,291.1499938964844,263.1499938964844,261.60809326171875,280.8908996582031,293.7859191894531,291.1136474609375,1.0,0.2524771690368652,0.7628885507583618,0.7628885507583618,1.0,1.0,-1.1334795951843262,0.4773387908935547,0.6561408042907715,0.2007341831922531,0.0,0.0,0.5556042194366455,47.34345626831055,40.0,47.60783386230469,-11759.3447265625,173.942138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4640808105469,307.3070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,17917.830078125,18000.0,0.0,0.0,0.2609539031982422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5452667474746704,0.5452725887298584,-5.857742507942021e-06,0.0,0.0002648350491654,0.0,0.0,34.841190338134766,0.0,0.0,0.0,0.3850110173225403,4.0,0.0,1.0
671880,293.0908508300781,297.1499938964844,293.1499938964844,0.1265439540147781,-2769.339599609375,304.1450500488281,0.7898687124252319,0.1942665874958038,0.175757348537445,293.8461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1031188964844,0.4915807545185089,0.050000000745058,0.0489196963608264,293.0009765625,297.1499938964844,293.1499938964844,0.0981187224388122,-1756.4466552734375,304.1356506347656,0.7386509776115417,0.1586295068264007,0.1115535274147987,293.1624450683594,297.1499938964844,293.1499938964844,0.3092711567878723,-5931.44873046875,304.1532592773437,0.9990000128746032,0.4433154463768005,0.3761869966983795,293.1007995605469,297.1499938964844,293.1499938964844,0.0008485799771733,-322.6068420410156,292.2503967285156,0.4915807545185089,0.050000000745058,0.2320539802312851,291.1082763671875,291.1499938964844,263.1499938964844,261.60809326171875,280.8908996582031,293.7859191894531,291.1136474609375,1.0,0.2524771690368652,0.7628885507583618,0.7628885507583618,1.0,1.0,-1.1334795951843262,0.4773387908935547,0.6561408042907715,0.2007341831922531,0.0,0.0,0.5556042194366455,47.34345626831055,40.0,47.60783386230469,-11759.3447265625,173.942138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4640808105469,307.3070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,17917.830078125,18000.0,0.0,0.0,0.2609539031982422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5452667474746704,0.5452725887298584,-5.857742507942021e-06,0.0,0.0002648350491654,0.0,0.0,34.841190338134766,0.0,0.0,0.0,0.3850110173225403,4.0,0.0,1.0
671940,293.0933532714844,297.1499938964844,293.1499938964844,0.1268555521965026,-2773.963134765625,304.1461486816406,0.7969798445701599,0.1952539384365081,0.1766070127487182,293.8394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.4950853884220123,0.050000000745058,0.0488575100898742,293.0067443847656,297.1499938964844,293.1499938964844,0.0997237116098404,-1778.86376953125,304.1377258300781,0.7473041415214539,0.1612303704023361,0.1133262515068054,293.1450500488281,297.1499938964844,293.1499938964844,0.3005171418190002,-5793.2734375,304.1662292480469,0.9990000128746032,0.4465130865573883,0.3682624697685241,293.0994567871094,297.1499938964844,293.1499938964844,0.0008600116125307,-326.44354248046875,292.310546875,0.4950853884220123,0.050000000745058,0.2317589968442917,291.1515197753906,291.1499938964844,263.1499938964844,261.607177734375,280.90771484375,293.8058166503906,291.154296875,1.0,0.2497700154781341,0.7623851299285889,0.7623851299285889,1.0,1.0,-1.1266810894012451,0.4742990136146545,0.6523820757865906,0.1989638805389404,0.0,0.0,0.5522183179855347,45.67523193359375,43.0,47.9501953125,-11685.69921875,168.71945190429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4282531738281,307.28369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18026.3125,18000.0,0.0,0.0,0.2641566395759582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5428029298782349,0.5428088307380676,-5.866039373358944e-06,0.0,0.0002680853940546,0.0,0.0,34.671722412109375,0.0,0.0,0.0,0.3844571709632873,4.0,0.0,1.0
672000,293.0933532714844,297.1499938964844,293.1499938964844,0.1268555521965026,-2773.963134765625,304.1461486816406,0.7969798445701599,0.1952539384365081,0.1766070127487182,293.8394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.4950853884220123,0.050000000745058,0.0488575100898742,293.0067443847656,297.1499938964844,293.1499938964844,0.0997237116098404,-1778.86376953125,304.1377258300781,0.7473041415214539,0.1612303704023361,0.1133262515068054,293.1450500488281,297.1499938964844,293.1499938964844,0.3005171418190002,-5793.2734375,304.1662292480469,0.9990000128746032,0.4465130865573883,0.3682624697685241,293.0994567871094,297.1499938964844,293.1499938964844,0.0008600116125307,-326.44354248046875,292.310546875,0.4950853884220123,0.050000000745058,0.2317589968442917,291.1515197753906,291.1499938964844,263.1499938964844,261.607177734375,280.90771484375,293.8058166503906,291.154296875,1.0,0.2497700154781341,0.7623851299285889,0.7623851299285889,1.0,1.0,-1.1266810894012451,0.4742990136146545,0.6523820757865906,0.1989638805389404,0.0,0.0,0.5522183179855347,45.67523193359375,43.0,47.9501953125,-11685.69921875,168.71945190429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4282531738281,307.28369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18026.3125,18000.0,0.0,0.0,0.2641566395759582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5428029298782349,0.5428088307380676,-5.866039373358944e-06,0.0,0.0002680853940546,0.0,0.0,34.671722412109375,0.0,0.0,0.0,0.3844571709632873,4.0,0.0,1.0
672060,293.0959777832031,297.1499938964844,293.1499938964844,0.1274159550666809,-2783.49658203125,304.146484375,0.8007349967956543,0.1961610019207,0.177412137389183,293.8324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661682128906,0.4966048300266266,0.050000000745058,0.0488315597176551,293.0118103027344,297.1499938964844,293.1499938964844,0.1015782505273819,-1805.196533203125,304.1387023925781,0.7532976865768433,0.1638345867395401,0.1151269301772117,293.12677001953125,297.1499938964844,293.1499938964844,0.296667993068695,-5734.19921875,304.1670227050781,0.9990000128746032,0.4503535628318786,0.3649059534072876,293.0970764160156,297.1499938964844,293.1499938964844,0.0008758752956055,-332.28192138671875,292.3490600585937,0.4966048300266266,0.050000000745058,0.2316358983516693,291.1673278808594,291.1499938964844,263.1499938964844,261.6060791015625,280.9180603027344,293.8211975097656,291.16815185546875,1.0,0.2488249391317367,0.7621610164642334,0.7621610164642334,1.0,1.0,-1.1255992650985718,0.473794162273407,0.6518051028251648,0.1986619681119918,0.0,0.0,0.5486682653427124,45.00322723388672,46.0,24.42853736877441,-11645.3828125,167.11517333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4690856933594,307.28253173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18051.060546875,18000.0,0.0,0.0,0.2665726244449615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5364730954170227,0.5364789366722107,-5.830288046126952e-06,0.0,0.0002705373335629,0.0,0.0,33.96040725708008,0.0,0.0,0.0,0.3823265135288238,4.0,0.0,1.0
672120,293.0959777832031,297.1499938964844,293.1499938964844,0.1274159550666809,-2783.49658203125,304.146484375,0.8007349967956543,0.1961610019207,0.177412137389183,293.8324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661682128906,0.4966048300266266,0.050000000745058,0.0488315597176551,293.0118103027344,297.1499938964844,293.1499938964844,0.1015782505273819,-1805.196533203125,304.1387023925781,0.7532976865768433,0.1638345867395401,0.1151269301772117,293.12677001953125,297.1499938964844,293.1499938964844,0.296667993068695,-5734.19921875,304.1670227050781,0.9990000128746032,0.4503535628318786,0.3649059534072876,293.0970764160156,297.1499938964844,293.1499938964844,0.0008758752956055,-332.28192138671875,292.3490600585937,0.4966048300266266,0.050000000745058,0.2316358983516693,291.1673278808594,291.1499938964844,263.1499938964844,261.6060791015625,280.9180603027344,293.8211975097656,291.16815185546875,1.0,0.2488249391317367,0.7621610164642334,0.7621610164642334,1.0,1.0,-1.1255992650985718,0.473794162273407,0.6518051028251648,0.1986619681119918,0.0,0.0,0.5486682653427124,45.00322723388672,46.0,24.42853736877441,-11645.3828125,167.11517333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4690856933594,307.28253173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18051.060546875,18000.0,0.0,0.0,0.2665726244449615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5364730954170227,0.5364789366722107,-5.830288046126952e-06,0.0,0.0002705373335629,0.0,0.0,33.96040725708008,0.0,0.0,0.0,0.3823265135288238,4.0,0.0,1.0
672180,293.0985107421875,297.1499938964844,293.1499938964844,0.1281037926673889,-2795.531494140625,304.1465148925781,0.8019082546234131,0.1970137357711792,0.1781883239746093,293.824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689758300781,0.496589332818985,0.050000000745058,0.0488318055868148,293.0165405273437,297.1499938964844,293.1499938964844,0.103545494377613,-1833.24853515625,304.1391906738281,0.7570620775222778,0.1663767397403717,0.1169178411364555,293.11358642578125,297.1499938964844,293.1499938964844,0.2963921725749969,-5732.04345703125,304.1617126464844,0.9990000128746032,0.453626424074173,0.3649397492408752,293.09405517578125,297.1499938964844,293.1499938964844,0.0008947778842411,-339.4446105957031,292.3769226074219,0.496589332818985,0.050000000745058,0.2316370606422424,291.16864013671875,291.1499938964844,263.1499938964844,261.6048889160156,280.9147033691406,293.8168029785156,291.1680603027344,1.0,0.2493191659450531,0.7619369029998779,0.7619369029998779,1.0,1.0,-1.1287213563919067,0.4751317799091339,0.6535895466804504,0.199394941329956,0.0,0.0,0.545956552028656,45.05172348022461,49.0,3.7607421875,-11653.68359375,168.1228790283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5549011230469,307.30987548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18044.634765625,18000.0,0.0,0.0,0.2682742178440094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5308535695075989,0.5308593511581421,-5.792570846097078e-06,0.0,0.0002722642384469,0.0,0.0,33.30751419067383,0.0,0.0,0.0,0.3803471326828003,4.0,0.0,1.0
672240,293.0985107421875,297.1499938964844,293.1499938964844,0.1281037926673889,-2795.531494140625,304.1465148925781,0.8019082546234131,0.1970137357711792,0.1781883239746093,293.824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689758300781,0.496589332818985,0.050000000745058,0.0488318055868148,293.0165405273437,297.1499938964844,293.1499938964844,0.103545494377613,-1833.24853515625,304.1391906738281,0.7570620775222778,0.1663767397403717,0.1169178411364555,293.11358642578125,297.1499938964844,293.1499938964844,0.2963921725749969,-5732.04345703125,304.1617126464844,0.9990000128746032,0.453626424074173,0.3649397492408752,293.09405517578125,297.1499938964844,293.1499938964844,0.0008947778842411,-339.4446105957031,292.3769226074219,0.496589332818985,0.050000000745058,0.2316370606422424,291.16864013671875,291.1499938964844,263.1499938964844,261.6048889160156,280.9147033691406,293.8168029785156,291.1680603027344,1.0,0.2493191659450531,0.7619369029998779,0.7619369029998779,1.0,1.0,-1.1287213563919067,0.4751317799091339,0.6535895466804504,0.199394941329956,0.0,0.0,0.545956552028656,45.05172348022461,49.0,3.7607421875,-11653.68359375,168.1228790283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5549011230469,307.30987548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18044.634765625,18000.0,0.0,0.0,0.2682742178440094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5308535695075989,0.5308593511581421,-5.792570846097078e-06,0.0,0.0002722642384469,0.0,0.0,33.30751419067383,0.0,0.0,0.0,0.3803471326828003,4.0,0.0,1.0
672300,293.0997314453125,297.1499938964844,293.1499938964844,0.1284891366958618,-2802.3515625,304.1464538574219,0.8016828894615173,0.1974233090877533,0.1785684525966644,293.8210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.165771484375,0.4960984587669372,0.050000000745058,0.0488401055335998,293.0189514160156,297.1499938964844,293.1499938964844,0.104540891945362,-1847.4591064453125,304.13934326171875,0.7581637501716614,0.167589470744133,0.1177860870957374,293.1098327636719,297.1499938964844,293.1499938964844,0.2974002659320831,-5749.0068359375,304.1577453613281,0.9990000128746032,0.4548268318176269,0.3660184741020202,293.0924987792969,297.1499938964844,293.1499938964844,0.0009049967047758,-343.3728332519531,292.3873291015625,0.4960984587669372,0.050000000745058,0.2316764444112777,291.1648254394531,291.1499938964844,263.1499938964844,261.6042175292969,280.9071044921875,293.805419921875,291.1637268066406,1.0,0.2500126659870147,0.7618248462677002,0.7618248462677002,1.0,1.0,-1.1315711736679075,0.4763652980327606,0.6552058458328247,0.2000793665647506,0.0,0.0,0.5453401803970337,45.300758361816406,49.0,-4.783919811248779,-11676.6328125,169.44053649902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6046447753906,307.3312072753906,278.1499938964844,0.0,18000.0,313.1499938964844,18033.109375,18000.0,0.0,0.0,0.2689167559146881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5290535688400269,0.5290593504905701,-5.778437753178878e-06,0.0,0.0002729163388721,0.0,0.0,33.09013366699219,0.0,0.0,0.0,0.3796918988227844,4.0,0.0,1.0
672360,293.1009521484375,297.1499938964844,293.1499938964844,0.1288913488388061,-2809.495361328125,304.1463623046875,0.8009935021400452,0.1978225260972976,0.1789435446262359,293.8170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.160400390625,0.4953339993953705,0.050000000745058,0.0488531775772571,293.021484375,297.1499938964844,293.1499938964844,0.1055247411131858,-1861.499755859375,304.1394958496094,0.7587841749191284,0.1687545180320739,0.1186259686946868,293.108154296875,297.1499938964844,293.1499938964844,0.2990667521953583,-5776.20751953125,304.1532897949219,0.9990000128746032,0.4556695818901062,0.3677093684673309,293.0909729003906,297.1499938964844,293.1499938964844,0.0009155677980743,-347.4599914550781,292.3960876464844,0.4953339993953705,0.050000000745058,0.2317384332418441,291.1590270996094,291.1499938964844,263.1499938964844,261.603515625,280.8963928222656,293.7889709472656,291.1576538085937,1.0,0.2509616315364837,0.7616609930992126,0.7616609930992126,1.0,1.0,-1.1351486444473269,0.4779113233089447,0.6572372913360596,0.2009370774030685,0.0,0.0,0.5453100204467773,45.6805419921875,52.0,-11.375732421875,-11711.7421875,171.232177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.654052734375,307.3562316894531,278.1499938964844,0.0,18000.0,313.1499938964844,18018.013671875,18000.0,0.0,0.0,0.2694635391235351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5282300710678101,0.5282358527183533,-5.769765266450122e-06,0.0,0.0002734712325036,0.0,0.0,32.98039627075195,0.0,0.0,0.0,0.3793666958808899,4.0,0.0,1.0
672420,293.1033020019531,297.1499938964844,293.1499938964844,0.1297161430120468,-2824.169677734375,304.1462097167969,0.7984311580657959,0.1985912770032882,0.1796785444021225,293.8089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.4931160807609558,0.050000000745058,0.0488919951021671,293.0267639160156,297.1499938964844,293.1499938964844,0.1074254512786865,-1888.580810546875,304.13983154296875,0.7587470412254333,0.1709390729665756,0.1202134788036346,293.1109924316406,297.1499938964844,293.1499938964844,0.304099977016449,-5856.67626953125,304.143798828125,0.9990000128746032,0.456165462732315,0.3726858794689178,293.0882873535156,297.1499938964844,293.1499938964844,0.0009371872874908,-355.8580627441406,292.4108581542969,0.4931160807609558,0.050000000745058,0.2319225817918777,291.1444702148437,291.1499938964844,263.1499938964844,261.6020202636719,280.8677673339844,293.7451171875,291.1428527832031,1.0,0.2535231411457062,0.7613332867622375,0.7613332867622375,1.0,1.0,-1.144176363945007,0.4818260371685028,0.6623502969741821,0.2031164169311523,0.0,0.0,0.5469956398010254,46.7875862121582,55.0,-19.00617790222168,-11813.6455078125,176.0853271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7398681640625,307.4100952148437,278.1499938964844,0.0,18000.0,313.1499938964844,17983.986328125,18000.0,0.0,0.0,0.2704091072082519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5297073721885681,0.5297131538391113,-5.771510586782824e-06,0.0,0.0002744308731053,0.0,0.0,33.111083984375,0.0,0.0,0.0,0.3797950744628906,4.0,0.0,1.0
672480,293.1033020019531,297.1499938964844,293.1499938964844,0.1297161430120468,-2824.169677734375,304.1462097167969,0.7984311580657959,0.1985912770032882,0.1796785444021225,293.8089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.4931160807609558,0.050000000745058,0.0488919951021671,293.0267639160156,297.1499938964844,293.1499938964844,0.1074254512786865,-1888.580810546875,304.13983154296875,0.7587470412254333,0.1709390729665756,0.1202134788036346,293.1109924316406,297.1499938964844,293.1499938964844,0.304099977016449,-5856.67626953125,304.143798828125,0.9990000128746032,0.456165462732315,0.3726858794689178,293.0882873535156,297.1499938964844,293.1499938964844,0.0009371872874908,-355.8580627441406,292.4108581542969,0.4931160807609558,0.050000000745058,0.2319225817918777,291.1444702148437,291.1499938964844,263.1499938964844,261.6020202636719,280.8677673339844,293.7451171875,291.1428527832031,1.0,0.2535231411457062,0.7613332867622375,0.7613332867622375,1.0,1.0,-1.144176363945007,0.4818260371685028,0.6623502969741821,0.2031164169311523,0.0,0.0,0.5469956398010254,46.7875862121582,55.0,-19.00617790222168,-11813.6455078125,176.0853271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7398681640625,307.4100952148437,278.1499938964844,0.0,18000.0,313.1499938964844,17983.986328125,18000.0,0.0,0.0,0.2704091072082519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5297073721885681,0.5297131538391113,-5.771510586782824e-06,0.0,0.0002744308731053,0.0,0.0,33.111083984375,0.0,0.0,0.0,0.3797950744628906,4.0,0.0,1.0
672540,293.1054992675781,297.1499938964844,293.1499938964844,0.1305375099182129,-2838.77392578125,304.1460876464844,0.7946297526359558,0.1993240118026733,0.1803939491510391,293.8009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305847167969,0.490181565284729,0.050000000745058,0.048945277929306,293.0323181152344,297.1499938964844,293.1499938964844,0.1092134565114975,-1913.9769287109373,304.1402282714844,0.7573211789131165,0.1729392409324646,0.1216809526085853,293.12176513671875,297.1499938964844,293.1499938964844,0.3109965026378631,-5965.134765625,304.1343994140625,0.9990000128746032,0.4549849033355713,0.3794093430042267,293.0861511230469,297.1499938964844,293.1499938964844,0.0009589556721039,-364.3345947265625,292.4241027832031,0.490181565284729,0.050000000745058,0.2321753203868866,291.1288146972656,291.1499938964844,263.1499938964844,261.60040283203125,280.8339233398437,293.6940002441406,291.1272277832031,1.0,0.256811261177063,0.7610055804252625,0.7610055804252625,1.0,1.0,-1.1552332639694214,0.4866369366645813,0.6685963273048401,0.2058015614748001,0.0,0.0,0.5508710145950317,48.29013442993164,58.0,-21.243946075439453,-11948.333984375,182.40724182128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7942810058594,307.4588317871094,278.1499938964844,0.0,18000.0,313.1499938964844,17949.833984375,18000.0,0.0,0.0,0.2713848352432251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5352575182914734,0.5352632999420166,-5.799515747639816e-06,0.0,0.0002754211018327,0.0,0.0,33.708824157714844,0.0,0.0,0.0,0.3816570937633514,4.0,0.0,1.0
672600,293.1054992675781,297.1499938964844,293.1499938964844,0.1305375099182129,-2838.77392578125,304.1460876464844,0.7946297526359558,0.1993240118026733,0.1803939491510391,293.8009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305847167969,0.490181565284729,0.050000000745058,0.048945277929306,293.0323181152344,297.1499938964844,293.1499938964844,0.1092134565114975,-1913.9769287109373,304.1402282714844,0.7573211789131165,0.1729392409324646,0.1216809526085853,293.12176513671875,297.1499938964844,293.1499938964844,0.3109965026378631,-5965.134765625,304.1343994140625,0.9990000128746032,0.4549849033355713,0.3794093430042267,293.0861511230469,297.1499938964844,293.1499938964844,0.0009589556721039,-364.3345947265625,292.4241027832031,0.490181565284729,0.050000000745058,0.2321753203868866,291.1288146972656,291.1499938964844,263.1499938964844,261.60040283203125,280.8339233398437,293.6940002441406,291.1272277832031,1.0,0.256811261177063,0.7610055804252625,0.7610055804252625,1.0,1.0,-1.1552332639694214,0.4866369366645813,0.6685963273048401,0.2058015614748001,0.0,0.0,0.5508710145950317,48.29013442993164,58.0,-21.243946075439453,-11948.333984375,182.40724182128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7942810058594,307.4588317871094,278.1499938964844,0.0,18000.0,313.1499938964844,17949.833984375,18000.0,0.0,0.0,0.2713848352432251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5352575182914734,0.5352632999420166,-5.799515747639816e-06,0.0,0.0002754211018327,0.0,0.0,33.708824157714844,0.0,0.0,0.0,0.3816570937633514,4.0,0.0,1.0
672660,293.10760498046875,297.1499938964844,293.1499938964844,0.1313329190015792,-2852.876953125,304.1460876464844,0.7899470329284668,0.2000253498554229,0.1810915023088455,293.793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158447265625,0.4867143034934997,0.050000000745058,0.0490105971693992,293.0379638671875,297.1499938964844,293.1499938964844,0.1108762100338935,-1937.50390625,304.1407165527344,0.7548592686653137,0.1747724562883377,0.1230368688702583,293.1396179199219,297.1499938964844,293.1499938964844,0.3193521201610565,-6094.845703125,304.1257019042969,0.9990000128746032,0.4520973563194275,0.3874920904636383,293.0845031738281,297.1499938964844,293.1499938964844,0.0009806712623685,-372.7843627929688,292.43780517578125,0.4867143034934997,0.050000000745058,0.2324851751327514,291.1142578125,291.1499938964844,263.1499938964844,261.5986633300781,280.7998046875,293.6431579589844,291.1128845214844,1.0,0.2606660723686218,0.760570228099823,0.760570228099823,1.0,1.0,-1.1678494215011597,0.4921265542507171,0.6757228970527649,0.2088623642921447,0.0,0.0,0.5566269159317017,50.12094497680664,46.0,-20.08644676208496,-12105.185546875,189.9798278808593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80841064453125,307.4940490722656,278.1499938964844,0.0,18000.0,313.1499938964844,17918.2734375,18000.0,0.0,0.0,0.2726256251335144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5445132851600647,0.5445191264152527,-5.8528694353299215e-06,0.0,0.0002766803372651,0.0,0.0,34.75275039672852,0.0,0.0,0.0,0.3848560750484466,4.0,0.0,1.0
672720,293.10760498046875,297.1499938964844,293.1499938964844,0.1313329190015792,-2852.876953125,304.1460876464844,0.7899470329284668,0.2000253498554229,0.1810915023088455,293.793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158447265625,0.4867143034934997,0.050000000745058,0.0490105971693992,293.0379638671875,297.1499938964844,293.1499938964844,0.1108762100338935,-1937.50390625,304.1407165527344,0.7548592686653137,0.1747724562883377,0.1230368688702583,293.1396179199219,297.1499938964844,293.1499938964844,0.3193521201610565,-6094.845703125,304.1257019042969,0.9990000128746032,0.4520973563194275,0.3874920904636383,293.0845031738281,297.1499938964844,293.1499938964844,0.0009806712623685,-372.7843627929688,292.43780517578125,0.4867143034934997,0.050000000745058,0.2324851751327514,291.1142578125,291.1499938964844,263.1499938964844,261.5986633300781,280.7998046875,293.6431579589844,291.1128845214844,1.0,0.2606660723686218,0.760570228099823,0.760570228099823,1.0,1.0,-1.1678494215011597,0.4921265542507171,0.6757228970527649,0.2088623642921447,0.0,0.0,0.5566269159317017,50.12094497680664,46.0,-20.08644676208496,-12105.185546875,189.9798278808593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80841064453125,307.4940490722656,278.1499938964844,0.0,18000.0,313.1499938964844,17918.2734375,18000.0,0.0,0.0,0.2726256251335144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5445132851600647,0.5445191264152527,-5.8528694353299215e-06,0.0,0.0002766803372651,0.0,0.0,34.75275039672852,0.0,0.0,0.0,0.3848560750484466,4.0,0.0,1.0
672780,293.1093444824219,297.1499938964844,293.1499938964844,0.1318461447954177,-2861.66455078125,304.14654541015625,0.7933565974235535,0.200747936964035,0.1817023456096649,293.7855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1143798828125,0.4882280528545379,0.050000000745058,0.0489817634224891,293.04327392578125,297.1499938964844,293.1499938964844,0.1122107878327369,-1956.0838623046875,304.1416015625,0.7595549821853638,0.1765358000993728,0.1242491751909256,293.1532592773437,297.1499938964844,293.1499938964844,0.3163483142852783,-6043.80517578125,304.1394348144531,0.9990000128746032,0.4495527148246765,0.3839505016803741,293.0831604003906,297.1499938964844,293.1499938964844,0.0010025457013398,-381.0411071777344,292.46636962890625,0.4882280528545379,0.050000000745058,0.2323483973741531,291.11651611328125,291.1499938964844,263.1499938964844,261.5968017578125,280.78375244140625,293.60992431640625,291.11932373046875,1.0,0.2589031159877777,0.7601348757743835,0.7601348757743835,1.0,1.0,-1.1655973196029663,0.491039514541626,0.6745578050613403,0.2083375453948974,0.0,0.0,0.5614432692527771,49.36194610595703,34.0,10.885275840759276,-12173.958984375,187.7591552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79400634765625,307.5511779785156,278.1499938964844,0.0,18000.0,313.1499938964844,17917.716796875,18000.0,0.0,0.0,0.2741636335849762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5551902055740356,0.5551961064338684,-5.9239118854748085e-06,0.0,0.0002782412339001,0.0,0.0,36.02851867675781,0.0,0.0,0.0,0.388616144657135,4.0,0.0,1.0
672840,293.1093444824219,297.1499938964844,293.1499938964844,0.1318461447954177,-2861.66455078125,304.14654541015625,0.7933565974235535,0.200747936964035,0.1817023456096649,293.7855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1143798828125,0.4882280528545379,0.050000000745058,0.0489817634224891,293.04327392578125,297.1499938964844,293.1499938964844,0.1122107878327369,-1956.0838623046875,304.1416015625,0.7595549821853638,0.1765358000993728,0.1242491751909256,293.1532592773437,297.1499938964844,293.1499938964844,0.3163483142852783,-6043.80517578125,304.1394348144531,0.9990000128746032,0.4495527148246765,0.3839505016803741,293.0831604003906,297.1499938964844,293.1499938964844,0.0010025457013398,-381.0411071777344,292.46636962890625,0.4882280528545379,0.050000000745058,0.2323483973741531,291.11651611328125,291.1499938964844,263.1499938964844,261.5968017578125,280.78375244140625,293.60992431640625,291.11932373046875,1.0,0.2589031159877777,0.7601348757743835,0.7601348757743835,1.0,1.0,-1.1655973196029663,0.491039514541626,0.6745578050613403,0.2083375453948974,0.0,0.0,0.5614432692527771,49.36194610595703,34.0,10.885275840759276,-12173.958984375,187.7591552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79400634765625,307.5511779785156,278.1499938964844,0.0,18000.0,313.1499938964844,17917.716796875,18000.0,0.0,0.0,0.2741636335849762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5551902055740356,0.5551961064338684,-5.9239118854748085e-06,0.0,0.0002782412339001,0.0,0.0,36.02851867675781,0.0,0.0,0.0,0.388616144657135,4.0,0.0,1.0
672900,293.11004638671875,297.1499938964844,293.1499938964844,0.1319153606891632,-2862.51123046875,304.1470642089844,0.7980208992958069,0.2011223137378692,0.1819894611835479,293.78179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12908935546875,0.4907721579074859,0.050000000745058,0.0489343218505382,293.0455627441406,297.1499938964844,293.1499938964844,0.1127108484506607,-1962.814208984375,304.1422119140625,0.7646466493606567,0.1774363815784454,0.1248357445001602,293.1520690917969,297.1499938964844,293.1499938964844,0.3104087114334106,-5948.85888671875,304.1521911621094,0.9990000128746032,0.4497430920600891,0.3780450820922851,293.0824584960937,297.1499938964844,293.1499938964844,0.0010118514765053,-384.3340148925781,292.4946594238281,0.4907721579074859,0.050000000745058,0.2321233600378036,291.133056640625,291.1499938964844,263.1499938964844,261.5958251953125,280.78485107421875,293.6045837402344,291.1371154785156,1.0,0.2563475966453552,0.7599171996116638,0.7599171996116638,1.0,1.0,-1.1592330932617188,0.4881970882415771,0.6710360050201416,0.2067619413137436,0.0,0.0,0.5609459280967712,48.0722541809082,34.0,30.948261260986328,-12150.69921875,183.2165069580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7925720214844,307.5765991210937,278.1499938964844,0.0,18000.0,313.1499938964844,17961.115234375,18000.0,0.0,0.0,0.274892657995224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5568833351135254,0.5568892359733582,-5.945146767771803e-06,0.0,0.000278981111478,0.0,0.0,36.28367233276367,0.0,0.0,0.0,0.3893035054206848,4.0,0.0,1.0
672960,293.1106872558594,297.1499938964844,293.1499938964844,0.131928414106369,-2862.314208984375,304.1475524902344,0.8044677972793579,0.2015043199062347,0.1822671592235565,293.7781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.4943811297416687,0.050000000745058,0.0488695912063121,293.0475769042969,297.1499938964844,293.1499938964844,0.1131728291511535,-1968.9603271484373,304.1427917480469,0.771506130695343,0.1783658415079116,0.1254259049892425,293.1444702148437,297.1499938964844,293.1499938964844,0.3020913600921631,-5816.7861328125,304.1669311523437,0.9990000128746032,0.4511994123458862,0.3698343634605407,293.08160400390625,297.1499938964844,293.1499938964844,0.0010206061415374,-387.3552551269531,292.52734375,0.4943811297416687,0.050000000745058,0.231816291809082,291.1539306640625,291.1499938964844,263.1499938964844,261.5948181152344,280.79150390625,293.6065673828125,291.1586608886719,1.0,0.252816379070282,0.7597302794456482,0.7597302794456482,1.0,1.0,-1.149975299835205,0.4840910136699676,0.6658843159675598,0.2044758200645446,0.0,0.0,0.5586048364639282,46.304931640625,37.0,46.18338394165039,-12088.73046875,176.89993286132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8050842285156,307.59991455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.5,18000.0,0.0,0.0,0.2754726111888885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5550975203514099,0.5551034808158875,-5.945400971540948e-06,0.0,0.0002795696782413,0.0,0.0,36.12855529785156,0.0,0.0,0.0,0.3887919485569,4.0,0.0,1.0
673020,293.1119689941406,297.1499938964844,293.1499938964844,0.1320748180150985,-2864.22021484375,304.1481018066406,0.8124260902404785,0.2022431492805481,0.1828683316707611,293.7709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1871337890625,0.4987511336803436,0.050000000745058,0.0487958863377571,293.05096435546875,297.1499938964844,293.1499938964844,0.1142551079392433,-1983.604736328125,304.14337158203125,0.7810593843460083,0.1802690625190735,0.1266910880804062,293.1185302734375,297.1499938964844,293.1499938964844,0.291808545589447,-5655.59814453125,304.1778869628906,0.9990000128746032,0.4565862417221069,0.3602559864521026,293.0792236328125,297.1499938964844,293.1499938964844,0.0010382656473666,-393.5528259277344,292.5896301269531,0.4987511336803436,0.050000000745058,0.2314666658639907,291.1898193359375,291.1499938964844,263.1499938964844,261.5927429199219,280.80731201171875,293.62310791015625,291.19158935546875,1.0,0.2493180483579635,0.7593563795089722,0.7593563795089722,1.0,1.0,-1.1402044296264648,0.4797635376453399,0.6604408621788025,0.2019689530134201,0.0,0.0,0.5505562424659729,44.30229568481445,40.0,39.04473876953125,-11966.984375,170.0648956298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8799133300781,307.6145324707031,278.1499938964844,0.0,18000.0,313.1499938964844,18106.212890625,18000.0,0.0,0.0,0.2759737968444824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5429255962371826,0.5429314970970154,-5.884915481146891e-06,0.0,0.0002800782967824,0.0,0.0,34.77507781982422,0.0,0.0,0.0,0.3847285807132721,4.0,0.0,1.0
